time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-24T10:04:00.0,73.5,73.8,56.0,84.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.7894744873047,53.426383972168,720.558288574219,764.0,1000.0,400.0,79.7894744873047,79.2964935302734,0.0180000010877848,53.426383972168,0.0,true,true,759.9999999999998,73.8428571428571,84.73142857142852,55.59999999999999,64328.8,56383.2,64395.88571428566,56120.57142857138
2021-04-24T10:05:00.0,73.5,73.9,56.0,83.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.7894744873047,51.4264144897461,708.558471679687,748.0,1000.0,400.0,78.5263137817383,78.5076293945312,0.0180000010877848,51.4264144897461,0.0,true,true,747.9999999999999,73.8228571428571,83.5171428571428,55.79999999999998,62682.4,55277.200000000004,62470.822857142804,55219.49714285711
2021-04-24T10:06:00.0,73.5,73.7,56.0,82.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.5263175964355,49.4264450073242,696.558654785156,735.0,1000.0,400.0,78.5263137817383,78.3400115966797,0.0180000010877848,49.4264450073242,0.0,true,true,737.1999999999998,73.75999999999996,82.52285714285709,55.79999999999998,60710.99999999999,54169.5,60835.85028571423,54375.87199999996
2021-04-24T10:07:00.0,73.5,73.7,56.0,81.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.5263175964355,47.4264755249023,684.558837890625,726.0,1000.0,400.0,77.8947372436523,77.4978485107422,0.0180000010877848,47.4264755249023,0.0,true,true,723.1999999999998,73.69142857142853,81.55999999999995,55.79999999999999,58951.200000000004,53506.200000000004,58984.191999999945,53293.6411428571
2021-04-24T10:08:00.0,73.5,73.7,55.0,81.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.2105255126953,45.4265060424805,672.559020996094,713.0,1000.0,400.0,77.2631607055664,77.0333709716797,0.0180000010877848,45.4265060424805,0.0,true,true,711.1999999999998,73.6828571428571,80.69714285714281,55.79999999999998,57824.299999999996,52548.1,57391.80799999995,52403.247999999956
2021-04-24T10:09:00.0,73.5,73.6,56.0,79.6,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.2631568908691,43.4265365600586,660.559204101563,694.0,1000.0,400.0,76.6315765380859,76.5253982543945,0.0180000010877848,43.4265365600586,0.0,true,true,701.1999999999998,73.61714285714281,79.57428571428566,55.79999999999999,55242.399999999994,51078.399999999994,55797.48914285709,51620.340571428525
2021-04-24T10:10:00.0,73.5,73.5,56.0,78.7,54.6,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,41.6099014282227,649.659362792969,688.0,1000.0,400.0,76.6315765380859,76.5253982543945,0.0180000010877848,41.6099014282227,0.0,true,true,697.3999999999999,73.47428571428566,79.02571428571424,55.79999999999998,54145.6,50568.0,55112.5331428571,51240.966857142805
2021-04-24T10:11:00.0,73.0,73.3,56.0,80.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,59.0849075317383,754.509460449219,685.0,1000.0,400.0,77.2631607055664,77.7363662719727,0.0151200015097857,59.0849075317383,0.0,true,true,700.5999999999999,73.32571428571424,80.78571428571425,55.999999999999986,55279.5,50210.5,56598.47142857139,51371.99542857139
2021-04-24T10:12:00.0,73.0,73.2,56.0,84.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,58.5849151611328,751.509521484375,707.0,1000.0,400.0,78.5263137817383,78.8021240234375,0.0158399995416403,58.5849151611328,0.0,true,true,708.1999999999998,73.1828571428571,84.04857142857138,55.999999999999986,59458.7,51752.4,59523.198285714236,51828.09942857139
2021-04-24T10:13:00.0,73.0,73.1,56.0,86.4,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,58.0849227905273,748.509521484375,729.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0165599994361401,58.0849227905273,0.0,true,true,717.5999999999999,73.11714285714282,86.06571428571425,55.999999999999986,62985.600000000006,53289.899999999994,61760.75657142854,52468.86171428568
2021-04-24T10:14:00.0,73.0,73.1,56.0,85.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,57.5849304199219,745.509582519531,732.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0172799993306398,57.5849304199219,0.0,true,true,728.1999999999998,73.09999999999995,85.75999999999996,55.999999999999986,62732.4,53509.2,62450.43199999996,53231.419999999955
2021-04-24T10:15:00.0,73.0,73.1,56.0,84.0,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,57.0849380493164,742.509643554687,735.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0179999992251396,57.0849380493164,0.0,true,true,734.9999999999999,73.06571428571424,84.10285714285709,55.999999999999986,61740.0,53728.49999999999,61815.599999999955,53703.29999999995
2021-04-24T10:16:00.0,73.0,73.0,56.0,82.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,56.5849456787109,739.509704589844,738.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0180000010877848,56.5849456787109,0.0,true,true,736.7999999999998,73.05142857142853,82.59999999999994,55.999999999999986,60958.799999999996,53874.0,60859.67999999994,53824.29257142853
2021-04-24T10:17:00.0,73.0,73.1,56.0,81.6,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,56.0849533081055,736.509704589844,741.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0180000010877848,56.0766220092773,0.0,true,true,738.5999999999999,73.06571428571424,81.54857142857138,55.999999999999986,60465.6,54167.1,60231.77485714281,53966.336571428525
2021-04-24T10:18:00.0,73.0,73.1,56.0,81.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,55.5849609375,733.509765625,738.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0180000010877848,55.5766296386719,0.0,true,true,739.8,73.10857142857138,81.08285714285708,55.999999999999986,59851.799999999996,53947.799999999996,59985.097714285665,54085.7211428571
2021-04-24T10:19:00.0,73.0,73.1,56.0,81.8,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,55.0849685668945,730.509826660156,741.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0180000010877848,55.0849685668945,0.0,true,true,736.5999999999999,73.10857142857138,82.45142857142852,55.999999999999986,60613.799999999996,54167.1,60733.72228571424,53851.77371428567
2021-04-24T10:20:00.0,73.0,73.1,56.0,84.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,42.5683135986328,655.409851074219,741.0,1000.0,400.0,79.1578979492187,79.0207443237305,0.0144000016152859,42.5433120727539,0.0,true,true,727.7999999999998,73.07428571428566,83.6571428571428,55.999999999999986,62688.6,54167.1,60885.66857142852,53183.465142857094
2021-04-24T10:21:00.0,73.0,73.0,56.0,82.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,41.0683364868164,646.409973144531,722.0,1000.0,400.0,77.8947372436523,77.5302200317383,0.0151200015097857,41.0683364868164,0.0,true,true,715.1999999999998,73.01714285714282,83.01428571428568,55.999999999999986,59781.6,52706.0,59371.8171428571,52221.86057142853
2021-04-24T10:22:00.0,73.0,73.0,56.0,80.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,39.568359375,637.41015625,697.0,1000.0,400.0,76.6315765380859,76.2092666625977,0.0158399995416403,39.568359375,0.0,true,true,696.9999999999998,73.02571428571424,80.97428571428567,55.999999999999986,56247.9,50881.0,56439.077142857095,50898.92285714281
2021-04-24T10:23:00.0,73.0,73.1,56.0,80.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,38.0683822631836,628.410278320313,675.0,1000.0,400.0,75.3684234619141,75.1523513793945,0.0165599994361401,38.0433807373047,0.0,true,true,676.7999999999998,73.04857142857139,80.07428571428568,55.999999999999986,54067.49999999999,49342.49999999999,54194.276571428534,49439.273142857106
2021-04-24T10:24:00.0,73.0,73.0,56.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,36.5684051513672,619.410400390625,650.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0172799993306398,36.5684051513672,0.0,true,true,659.8,73.04285714285709,79.36857142857137,55.999999999999986,51739.99999999999,47450.0,52367.38342857139,48193.6771428571
2021-04-24T10:25:00.0,73.0,73.0,56.0,78.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,35.1517486572266,610.910461425781,640.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0179999992251396,35.1517486572266,0.0,true,true,647.7999999999998,72.97428571428567,78.25428571428566,55.999999999999986,49984.0,46720.0,50693.126285714236,47272.742285714245
2021-04-24T10:26:00.0,72.5,72.9,56.0,77.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,40.0517501831055,640.310485839844,637.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0180000010877848,40.0350875854492,0.0,true,true,639.5999999999999,72.90857142857139,77.1828571428571,55.999999999999986,49176.4,46437.3,49366.155428571394,46632.322285714254
2021-04-24T10:27:00.0,72.5,72.8,56.0,76.7,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,39.0350875854492,634.210510253906,637.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0180000010877848,39.0350875854492,0.0,true,true,636.9999999999999,72.79999999999997,76.72571428571425,56.19999999999999,48857.9,46373.6,48874.27999999997,46373.59999999997
2021-04-24T10:28:00.0,72.5,72.7,56.0,76.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,38.0350875854492,628.210510253906,634.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0180000010877848,38.0350875854492,0.0,true,true,636.9999999999999,72.69999999999996,76.6085714285714,56.39999999999999,48564.399999999994,46091.8,48799.65999999997,46309.899999999965
2021-04-24T10:29:00.0,72.5,72.6,57.0,76.6,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,37.0350875854492,622.210510253906,637.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0180000010877848,37.0350875854492,0.0,true,true,641.3999999999999,72.60857142857138,76.12857142857138,56.59999999999999,48794.2,46246.2,48828.86571428567,46571.13771428567
2021-04-24T10:30:00.0,72.5,72.5,57.0,76.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.0,54.1017532348633,724.610534667969,640.0,1000.0,400.0,74.7368392944336,74.7944107055664,0.0144000016152859,54.1017532348633,0.0,true,true,653.3999999999999,72.47428571428567,76.95142857142852,56.79999999999998,48832.0,46400.0,50280.06342857139,47354.69828571425
2021-04-24T10:31:00.0,72.0,72.3,57.0,80.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,61.0350875854492,766.210510253906,659.0,1000.0,400.0,76.6315765380859,76.871696472168,0.0151200015097857,61.0517501831055,0.0,true,true,673.5999999999999,72.31714285714281,81.26285714285709,56.999999999999986,53247.2,47645.7,54738.660571428525,48712.82742857139
2021-04-24T10:32:00.0,72.0,72.2,57.0,87.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,62.0350799560547,772.21044921875,697.0,1000.0,400.0,78.5263137817383,78.5787963867187,0.0158399995416403,62.0350799560547,0.0,true,true,696.9999999999999,72.19999999999996,86.74285714285709,56.79999999999998,61057.2,50323.4,60459.77142857138,50323.399999999965
2021-04-24T10:33:00.0,72.0,72.2,57.0,88.8,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,63.0350799560547,778.210510253906,735.0,1000.0,400.0,79.7894744873047,79.8193893432617,0.0165599994361401,63.0350799560547,0.0,true,true,720.3999999999999,72.20857142857139,88.61999999999995,56.79999999999998,65268.0,53067.0,63841.84799999995,52019.054857142815
2021-04-24T10:34:00.0,72.0,72.3,56.0,86.5,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,64.0350799560547,784.210510253906,754.0,1000.0,400.0,79.7894744873047,79.9781951904297,0.0172799993306398,64.0350799560547,0.0,true,true,739.3999999999999,72.29999999999995,86.79999999999994,56.599999999999994,65221.0,54514.2,64179.91999999995,53458.61999999996
2021-04-24T10:35:00.0,72.5,72.4,57.0,84.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.2105255126953,65.0184173583984,790.110473632813,757.0,1000.0,400.0,79.7894744873047,79.9781951904297,0.0179999992251396,65.0184173583984,0.0,true,true,750.7999999999998,72.37428571428568,85.03714285714281,56.59999999999998,64269.3,54806.8,63845.88685714281,54338.613714285675
2021-04-24T10:36:00.0,72.0,72.4,56.0,84.7,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.7894744873047,65.9100799560547,795.46044921875,754.0,1000.0,400.0,79.7894744873047,80.041389465332,0.0180000010877848,65.9267425537109,0.0,true,true,755.1999999999998,72.42571428571425,84.6828571428571,56.599999999999994,63863.8,54589.600000000006,63952.493714285665,54695.899428571385
2021-04-24T10:37:00.0,72.5,72.5,57.0,85.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.7894744873047,60.4350738525391,762.610473632812,754.0,1000.0,400.0,79.7894744873047,80.057487487793,0.0180000010877848,60.4434051513672,0.0,true,true,755.7999999999998,72.49142857142853,84.92285714285708,56.79999999999998,64090.0,54665.0,64184.69542857137,54789.02171428567
2021-04-24T10:38:00.0,72.5,72.6,57.0,85.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.7894744873047,60.9350662231445,765.610412597656,757.0,1000.0,400.0,79.7894744873047,80.057487487793,0.0180000010877848,60.9433975219727,0.0,true,true,755.1999999999998,72.60857142857138,85.13428571428565,56.79999999999998,64420.7,54958.2,64293.41257142851,54833.99314285709
2021-04-24T10:39:00.0,72.5,72.7,57.0,85.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.7894744873047,61.43505859375,768.6103515625,757.0,1000.0,400.0,79.7894744873047,80.057487487793,0.0180000010877848,61.4433898925781,0.0,true,true,752.5999999999999,72.67428571428567,85.5771428571428,56.999999999999986,64496.4,55033.9,64405.35771428567,54694.66742857139
2021-04-24T10:40:00.0,72.5,72.7,57.0,85.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.8421058654785,43.9100494384766,663.460266113281,754.0,1000.0,400.0,79.7894744873047,80.0021286010742,0.0144000016152859,43.8933868408203,0.0,true,true,744.9999999999998,72.72571428571425,84.04571428571424,56.999999999999986,64165.399999999994,54815.8,62614.05714285709,54180.6571428571
2021-04-24T10:41:00.0,72.5,72.8,57.0,80.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.5789489746094,42.9100646972656,657.460388183594,741.0,1000.0,400.0,78.5263137817383,78.3581924438477,0.0151200015097857,42.9100646972656,0.0,true,true,731.1999999999998,72.79999999999997,80.94571428571425,56.999999999999986,59428.200000000004,53944.799999999996,59187.50628571424,53231.359999999964
2021-04-24T10:42:00.0,72.5,72.9,57.0,78.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,41.9100799560547,651.46044921875,716.0,1000.0,400.0,77.2631607055664,76.9038696289062,0.0158399995416403,41.9100799560547,0.0,true,true,714.1999999999998,72.89142857142852,78.23428571428568,56.999999999999986,55991.200000000004,52196.4,55874.92685714282,52059.058285714236
2021-04-24T10:43:00.0,72.5,72.9,57.0,78.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,40.8850784301758,645.310485839844,688.0,1000.0,400.0,76.0,75.765007019043,0.0165599994361401,40.8850784301758,0.0,true,true,696.5999999999999,72.88285714285709,77.9971428571428,56.999999999999986,53732.799999999996,50155.200000000004,54332.80971428567,50770.19828571424
2021-04-24T10:44:00.0,72.5,72.8,57.0,78.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,39.8600845336914,639.160522460938,672.0,1000.0,400.0,76.0,75.5708236694336,0.0172799993306398,39.8600845336914,0.0,true,true,681.5999999999999,72.83428571428567,78.56857142857139,56.999999999999986,52752.0,48921.6,53552.33828571425,49643.84914285711
2021-04-24T10:45:00.0,72.5,72.8,57.0,79.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,38.8600845336914,633.160522460938,666.0,1000.0,400.0,76.0,75.5708236694336,0.0179999992251396,38.8434143066406,0.0,true,true,670.1999999999998,72.76571428571424,79.11428571428567,56.999999999999986,52747.200000000004,48484.799999999996,53022.39428571424,48767.58171428567
2021-04-24T10:46:00.0,72.5,72.7,57.0,79.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,37.8600845336914,627.160461425781,666.0,1000.0,400.0,76.0,75.5708236694336,0.0180000010877848,37.8600845336914,0.0,true,true,663.8,72.73428571428568,79.15714285714282,56.999999999999986,52747.200000000004,48418.200000000004,52544.5114285714,48281.01885714283
2021-04-24T10:47:00.0,72.5,72.7,57.0,78.5,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,36.8600845336914,621.160522460937,659.0,1000.0,400.0,75.3684234619141,75.4342193603516,0.0180000010877848,36.8434219360351,0.0,true,true,658.8,72.67428571428567,78.50857142857139,56.999999999999986,51731.5,47909.3,51721.44685714282,47877.8194285714
2021-04-24T10:48:00.0,72.5,72.6,57.0,77.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,35.8600845336914,615.160522460937,656.0,1000.0,400.0,75.3684234619141,75.0163345336914,0.0180000010877848,35.8434219360352,0.0,true,true,652.3999999999999,72.60857142857138,77.6085714285714,56.999999999999986,50905.6,47625.6,50631.831999999966,47369.83199999996
2021-04-24T10:49:00.0,72.5,72.5,57.0,76.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,34.8600845336914,609.160461425781,647.0,1000.0,400.0,74.7368392944336,74.23974609375,0.0180000010877848,34.8600845336914,0.0,true,true,637.8,72.5085714285714,77.13999999999996,56.999999999999986,49754.3,46907.5,49199.89199999997,46245.966857142834
2021-04-24T10:50:00.0,72.0,72.4,57.0,76.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,38.5263175964355,16.1517562866211,496.910522460937,634.0,1000.0,400.0,74.1052627563477,74.1266860961914,0.0180000010877848,16.1517562866211,0.0,true,true,611.3999999999999,72.36571428571425,76.59714285714281,56.999999999999986,48627.8,45901.600000000006,46831.49314285711,44244.39771428568
2021-04-24T10:51:00.0,72.0,72.2,57.0,74.5,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,15.1578950881958,13.6517715454102,481.910614013672,593.0,1000.0,400.0,71.5789489746094,71.1964797973633,0.0180000010877848,13.6100997924805,0.0,true,true,577.9999999999999,72.25142857142853,73.95999999999995,56.999999999999986,44178.5,42814.6,42748.87999999996,41761.32571428568
2021-04-24T10:52:00.0,72.0,72.2,57.0,69.0,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,15.1578950881958,11.1517868041992,466.910705566406,527.0,1000.0,400.0,69.684211730957,69.3015747070313,0.0180000010877848,11.1101226806641,0.0,true,true,543.1999999999999,72.16571428571424,69.47142857142853,56.999999999999986,36363.0,38049.4,37736.879999999976,39200.415999999976
2021-04-24T10:53:00.0,72.0,72.1,57.0,65.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.89473724365234,8.65182495117188,451.910949707031,489.0,1000.0,400.0,68.4210510253906,68.2849884033203,0.0180000010877848,8.65182495117188,0.0,true,true,510.3999999999999,72.10857142857138,65.1828571428571,56.999999999999986,31882.800000000003,35256.899999999994,33269.33028571426,36804.214857142826
2021-04-24T10:54:00.0,72.0,72.0,57.0,62.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.89473724365234,6.18519592285156,437.111175537109,473.0,1000.0,400.0,68.4210510253906,68.2849884033203,0.0180000010877848,12.1435317993164,0.0,true,true,486.39999999999986,72.00857142857137,62.59999999999996,56.999999999999986,29609.8,34056.0,30448.63999999997,35024.9691428571
2021-04-24T10:55:00.0,71.5,71.9,57.0,60.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,10.0935592651367,460.561340332031,470.0,1000.0,400.0,68.4210510253906,68.2696151733398,0.0180000010877848,10.0602264404297,0.0,true,true,474.9999999999999,71.87428571428568,60.90857142857139,56.999999999999986,28623.0,33793.0,28931.571428571406,34140.28571428569
2021-04-24T10:56:00.0,71.5,71.7,57.0,59.8,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,8.09358978271484,448.5615234375,473.0,1000.0,400.0,68.4210510253906,68.2696151733398,0.0180000010877848,8.09358978271484,0.0,true,true,469.19999999999993,71.71714285714282,59.748571428571395,56.999999999999986,28285.399999999998,33914.1,28034.029714285694,33649.68342857141
2021-04-24T10:57:00.0,71.5,71.6,57.0,58.9,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,6.09362030029297,436.561706542969,470.0,1000.0,400.0,68.4210510253906,68.2696151733398,0.0180000010877848,6.09362030029297,0.0,true,true,465.3999999999999,71.62571428571425,58.93428571428568,56.999999999999986,27683.0,33652.0,27428.01657142855,33334.607428571406
2021-04-24T10:58:00.0,71.5,71.6,57.0,58.4,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.63157892227173,4.09365081787109,424.561889648437,460.0,1000.0,400.0,67.7894744873047,67.8358383178711,0.0180000010877848,4.06031799316406,0.0,true,true,461.5999999999999,71.54857142857139,58.391428571428534,56.999999999999986,26864.0,32936.0,26953.483428571406,33026.82057142855
2021-04-24T10:59:00.0,71.0,71.4,57.0,58.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.63157892227173,8.38534545898438,450.312072753906,454.0,1000.0,400.0,67.7894744873047,67.8358383178711,0.0180000010877848,8.36034393310547,0.0,true,true,460.39999999999986,71.4428571428571,57.945714285714246,56.999999999999986,26377.4,32415.600000000002,26678.20685714283,32892.2914285714
2021-04-24T11:00:00.0,71.0,71.3,57.0,57.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.94736862182617,24.9103698730469,549.462219238281,451.0,1000.0,400.0,67.7894744873047,67.8659210205078,0.0144000016152859,24.9103698730469,0.0,true,true,465.9999999999999,71.26571428571424,57.711428571428534,56.999999999999986,26112.899999999998,32156.3,26893.52571428569,33209.822857142826
2021-04-24T11:01:00.0,71.0,71.1,57.0,59.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.9103698730469,549.462219238281,467.0,1000.0,400.0,69.4736862182617,69.5945510864258,0.0151200015097857,24.9103698730469,0.0,true,true,478.7999999999999,71.12571428571424,60.545714285714254,56.999999999999986,27786.5,33203.7,28989.28799999998,34054.99199999997
2021-04-24T11:02:00.0,71.0,71.0,57.0,66.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.9103698730469,549.462219238281,498.0,1000.0,400.0,70.315788269043,70.83203125,0.0158399995416403,24.9103698730469,0.0,true,true,497.19999999999993,70.9828571428571,66.08857142857138,56.999999999999986,33266.4,35358.0,32859.237714285686,35292.67657142854
2021-04-24T11:03:00.0,70.5,70.9,57.0,71.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,31.0603637695312,586.362182617187,524.0,1000.0,400.0,71.5789489746094,71.5166702270508,0.0165599994361401,31.0603637695312,0.0,true,true,521.1999999999999,70.9085714285714,71.3628571428571,56.999999999999986,37466.0,37151.600000000006,37194.321142857116,36957.547428571415
2021-04-24T11:04:00.0,70.5,70.9,57.0,73.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,31.5020294189453,589.012145996094,546.0,1000.0,400.0,72.2105255126953,72.4929504394531,0.0172799993306398,31.5020294189453,0.0,true,true,542.5999999999999,70.92571428571425,73.7028571428571,56.999999999999986,40185.6,38711.4,39991.17028571425,38484.292571428545
2021-04-24T11:05:00.0,70.5,71.0,57.0,74.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,32.0020217895508,592.012145996094,571.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0179999992251396,32.0020217895508,0.0,true,true,558.3999999999999,70.94857142857138,74.66571428571424,56.999999999999986,42653.700000000004,40541.0,41693.33485714282,39617.682285714254
2021-04-24T11:06:00.0,70.5,70.9,57.0,75.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,32.5020141601562,595.012084960937,574.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,32.5103454589844,0.0,true,true,568.9999999999999,70.93428571428568,75.22571428571425,57.19999999999999,43164.8,40696.600000000006,42803.4314285714,40361.608571428544
2021-04-24T11:07:00.0,70.5,70.9,57.0,75.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,33.0020065307617,598.012023925781,577.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,33.0103378295898,0.0,true,true,575.8,70.89142857142853,75.95142857142852,57.19999999999999,43794.3,40909.3,43732.83257142854,40819.28457142854
2021-04-24T11:08:00.0,70.5,70.9,58.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.2631568908691,33.5019989013672,601.011962890625,577.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,33.5019989013672,0.0,true,true,578.3999999999999,70.89999999999996,77.48857142857138,57.19999999999999,44602.1,40909.3,44819.38971428567,41008.55999999997
2021-04-24T11:09:00.0,70.5,70.9,57.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.2631568908691,34.0019912719727,604.011901855469,580.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,34.0019912719727,0.0,true,true,580.9999999999999,70.89999999999996,79.04285714285709,57.19999999999999,45994.0,41122.0,45923.89999999996,41192.89999999997
2021-04-24T11:10:00.0,70.5,70.9,57.0,79.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.1578941345215,28.4936447143555,570.961853027344,584.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,28.4936447143555,0.0,true,true,581.5999999999999,70.89999999999996,79.5828571428571,57.19999999999999,46486.399999999994,41405.600000000006,46285.38971428568,41235.43999999997
2021-04-24T11:11:00.0,70.5,70.9,57.0,78.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,28.4936447143555,570.961853027344,587.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,28.4936447143555,0.0,true,true,580.3999999999999,70.89142857142853,78.99428571428567,56.999999999999986,46314.3,41618.3,45848.28342857139,41145.385142857114
2021-04-24T11:12:00.0,70.5,70.9,57.0,78.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,28.4519805908203,570.711853027344,580.0,1000.0,400.0,72.8421020507812,72.711296081543,0.0180000010877848,28.4519805908203,0.0,true,true,577.9999999999999,70.91714285714282,77.98857142857139,56.999999999999986,45298.0,41122.0,45077.394285714254,40990.108571428544
2021-04-24T11:13:00.0,71.0,71.0,57.0,77.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,28.2019882202148,533.2119140625,571.0,1000.0,400.0,72.2105255126953,72.261589050293,0.0180000010877848,28.2019882202148,0.0,true,true,574.7999999999998,70.99999999999996,77.15428571428568,56.999999999999986,43967.0,40541.0,44348.2834285714,40810.79999999997
2021-04-24T11:14:00.0,71.0,71.1,57.0,76.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,21.7769927978516,530.661926269531,568.0,1000.0,400.0,72.2105255126953,72.0650100708008,0.0180000010877848,21.7769927978516,0.0,true,true,567.8,71.0828571428571,76.63142857142853,57.19999999999999,43565.6,40384.799999999996,43511.32514285712,40360.84628571425
2021-04-24T11:15:00.0,71.0,71.1,57.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,21.2936630249023,527.761962890625,568.0,1000.0,400.0,72.2105255126953,71.8980407714844,0.0180000010877848,21.2936630249023,0.0,true,true,560.9999999999999,71.10857142857138,76.5771428571428,57.39999999999999,43452.0,40384.799999999996,42959.77714285711,39891.90857142854
2021-04-24T11:16:00.0,71.0,71.1,58.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.1578941345215,20.7936706542969,524.762023925781,552.0,1000.0,400.0,71.5789489746094,71.6461029052734,0.0180000010877848,20.7936706542969,0.0,true,true,556.5999999999999,71.09999999999995,76.34571428571424,57.599999999999994,42228.0,39247.2,42494.02457142854,39574.259999999966
2021-04-24T11:17:00.0,71.0,71.1,58.0,75.9,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.1578941345215,20.2936782836914,521.762023925781,546.0,1000.0,400.0,71.5789489746094,71.6461029052734,0.0180000010877848,20.2936782836914,0.0,true,true,552.1999999999999,71.09999999999995,75.96857142857138,57.79999999999999,41441.4,38820.6,41949.84514285711,39261.41999999997
2021-04-24T11:18:00.0,71.0,71.1,58.0,75.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.1578941345215,19.7936859130859,518.762084960937,549.0,1000.0,400.0,71.5789489746094,71.6461029052734,0.0180000010877848,19.7936859130859,0.0,true,true,547.7999999999998,71.09999999999995,75.72571428571425,57.99999999999999,41559.3,39033.899999999994,41482.546285714256,38948.579999999965
2021-04-24T11:19:00.0,71.0,71.1,58.0,76.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.1578941345215,19.2936935424805,515.762145996094,546.0,1000.0,400.0,71.5789489746094,71.6461029052734,0.0180000010877848,19.2936935424805,0.0,true,true,541.3999999999999,71.09999999999995,76.36571428571423,57.99999999999999,41550.6,38820.6,41344.397714285675,38493.539999999964
2021-04-24T11:20:00.0,71.0,71.1,58.0,77.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,20.4210529327393,0.0,400.0,546.0,1000.0,400.0,71.5789489746094,71.6014862060547,0.0144000016152859,0.0,0.0,false,true,525.5999999999999,71.09999999999995,76.79428571428568,57.99999999999999,42042.0,38820.6,40363.076571428544,37370.15999999997
2021-04-24T11:21:00.0,71.0,71.1,58.0,75.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,520.0,1000.0,400.0,69.2631607055664,69.1244659423828,0.0151200015097857,0.0,0.0,false,true,501.5999999999999,71.09999999999995,74.7285714285714,57.99999999999999,39104.0,36972.0,37483.851428571405,35663.75999999997
2021-04-24T11:22:00.0,71.0,71.1,58.0,69.9,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,467.0,1000.0,400.0,67.7894744873047,67.3597717285156,0.0158399995416403,0.0,0.0,false,true,476.9999999999999,71.09999999999995,70.29428571428568,57.99999999999999,32643.300000000003,33203.7,33530.37428571426,33914.69999999997
2021-04-24T11:23:00.0,71.0,71.1,58.0,65.8,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0165599994361401,0.0,0.0,false,true,452.4,71.09999999999995,65.83428571428567,57.99999999999999,28228.199999999997,30501.899999999998,29783.430857142837,32165.639999999978
2021-04-24T11:24:00.0,71.0,71.1,58.0,63.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0172799993306398,0.0,0.0,false,true,432.9999999999999,71.11714285714281,62.991428571428536,57.99999999999999,26649.0,30075.3,27275.288571428548,30793.722857142828
2021-04-24T11:25:00.0,71.0,71.1,58.0,61.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0179999992251396,0.0,0.0,false,true,424.79999999999995,71.04857142857138,61.23428571428568,57.99999999999999,25887.600000000002,30075.3,26012.324571428555,30181.433142857117
2021-04-24T11:26:00.0,70.5,70.9,58.0,60.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.95999999999997,60.13142857142853,57.99999999999999,25464.600000000002,29990.7,25543.83085714283,30143.80799999998
2021-04-24T11:27:00.0,70.5,70.9,58.0,59.4,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.85714285714282,59.44285714285711,57.99999999999999,25304.399999999998,30203.4,25393.988571428552,30270.171428571408
2021-04-24T11:28:00.0,70.5,70.8,58.0,59.0,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,70.82571428571424,58.98285714285711,57.99999999999999,25311.0,30373.199999999997,25303.645714285693,30384.231428571402
2021-04-24T11:29:00.0,70.5,70.8,58.0,58.7,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.80857142857138,58.691428571428546,57.99999999999999,25534.5,30798.0,25249.052571428558,30461.847428571404
2021-04-24T11:30:00.0,70.5,70.8,58.0,58.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,432.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,430.7999999999999,70.74857142857138,58.38285714285711,57.99999999999999,25228.8,30585.6,25151.33485714284,30478.484571428544
2021-04-24T11:31:00.0,70.5,70.6,58.0,58.1,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,429.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,429.5999999999999,70.65999999999994,58.15142857142854,57.99999999999999,24924.9,30287.399999999998,24981.853714285695,30355.535999999967
2021-04-24T11:32:00.0,70.5,70.6,58.0,58.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,429.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,425.79999999999995,70.55714285714282,57.93999999999997,57.99999999999999,24882.0,30287.399999999998,24670.851999999984,30043.23142857141
2021-04-24T11:33:00.0,70.5,70.5,58.0,57.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,423.19999999999993,70.53428571428567,57.725714285714254,57.99999999999999,24407.100000000002,29821.5,24429.52228571427,29850.109714285692
2021-04-24T11:34:00.0,70.5,70.5,58.0,57.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.10526323318481,1.88607788085937,411.316467285156,416.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,420.5999999999999,70.47428571428567,57.49999999999997,57.99999999999999,23920.0,29328.0,24184.49999999998,29641.484571428547
2021-04-24T11:35:00.0,70.5,70.4,58.0,57.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,3.36842107772827,8.20266723632813,449.216003417969,419.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,8.20266723632813,0.0,true,true,418.5999999999999,70.39999999999996,57.40857142857139,57.99999999999999,24050.6,29497.600000000002,24031.22799999998,29469.439999999977
2021-04-24T11:36:00.0,70.0,70.3,58.0,57.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.42105293273926,8.70254516601563,452.215270996094,416.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,8.70254516601563,0.0,true,true,418.5999999999999,70.32571428571424,57.382857142857105,57.99999999999999,23878.399999999998,29244.8,24020.463999999978,29438.343999999975
2021-04-24T11:37:00.0,70.0,70.3,58.0,57.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.42105293273926,9.20242309570312,455.214538574219,419.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,9.20242309570312,0.0,true,true,419.19999999999993,70.26571428571424,57.391428571428534,57.99999999999999,24050.6,29455.699999999997,24058.486857142838,29455.387428571405
2021-04-24T11:38:00.0,70.0,70.2,58.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.42105293273926,9.70230102539062,458.213806152344,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,9.70230102539062,0.0,true,true,419.9999999999999,70.23428571428568,57.491428571428536,58.19999999999999,24322.5,29694.600000000002,24146.39999999998,29498.399999999976
2021-04-24T11:39:00.0,70.0,70.2,58.0,57.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.42105293273926,10.2021789550781,461.213073730469,419.0,1000.0,400.0,67.1578979492187,67.2891845703125,0.0180000010877848,10.2021789550781,0.0,true,true,435.79999999999995,70.17428571428567,57.44571428571425,58.39999999999999,24260.1,29413.800000000003,25034.84228571427,30581.953714285693
2021-04-24T11:40:00.0,70.0,70.1,59.0,58.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.05263137817383,40.7437210083008,644.462280273438,423.0,1000.0,400.0,67.7894744873047,67.9793319702148,0.0178432669490576,40.7437210083008,0.0,true,true,467.9999999999999,70.10857142857138,59.34571428571425,58.599999999999994,24914.7,29652.3,27773.794285714263,32810.8114285714
2021-04-24T11:41:00.0,70.0,70.0,59.0,66.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.4210510253906,43.7436752319336,662.462036132812,495.0,1000.0,400.0,72.2105255126953,72.3054962158203,0.0157032329589128,43.7436752319336,0.0,true,true,512.1999999999999,69.99142857142853,67.21428571428568,58.79999999999999,32719.499999999996,34650.0,34427.15714285712,35849.60971428569
2021-04-24T11:42:00.0,69.5,69.9,59.0,79.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.1052627563477,52.7436294555664,716.461791992187,580.0,1000.0,400.0,74.7368392944336,75.1193008422852,0.0158399995416403,52.7436294555664,0.0,true,true,565.3999999999999,69.90857142857139,78.86285714285711,58.999999999999986,46342.0,40542.0,44589.059428571396,39526.30628571426
2021-04-24T11:43:00.0,69.5,69.9,59.0,87.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.5263175964355,55.7435836791992,734.461486816406,644.0,1000.0,400.0,77.2631607055664,77.3344345092773,0.0165599994361401,55.7435836791992,0.0,true,true,621.5999999999999,69.90857142857139,87.22857142857139,58.999999999999986,56478.8,45015.600000000006,54221.27999999996,43455.16799999997
2021-04-24T11:44:00.0,70.0,70.0,59.0,89.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.0,52.743537902832,716.461242675781,685.0,1000.0,400.0,78.5263137817383,78.7094650268555,0.0172799993306398,52.7935409545898,0.0,true,true,664.5999999999999,69.99999999999996,89.29999999999995,58.999999999999986,60965.0,47950.0,59348.77999999996,46521.99999999996
2021-04-24T11:45:00.0,70.0,70.1,59.0,88.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.2631568908691,55.7434921264649,734.4609375,704.0,1000.0,400.0,78.5263137817383,78.9260482788086,0.0179999992251396,55.7434921264649,0.0,true,true,692.9999999999998,70.06571428571424,88.85142857142851,58.999999999999986,62515.2,49350.399999999994,61574.03999999994,48555.53999999995
2021-04-24T11:46:00.0,70.0,70.1,59.0,88.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,58.7434463500977,752.460693359375,710.0,1000.0,400.0,79.1578979492187,79.2861175537109,0.0180000010877848,58.7934494018555,0.0,true,true,713.7999999999998,70.14285714285708,88.4971428571428,58.999999999999986,62905.99999999999,49770.99999999999,63169.260571428524,50067.97142857137
2021-04-24T11:47:00.0,70.0,70.3,59.0,89.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,61.7434005737305,770.460388183594,722.0,1000.0,400.0,79.7894744873047,80.3008422851563,0.0180000010877848,61.7434005737305,0.0,true,true,727.5999999999998,70.29142857142853,90.0028571428571,58.999999999999986,64474.6,50756.6,65486.078857142806,51144.04342857138
2021-04-24T11:48:00.0,70.5,70.5,59.0,93.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,58.5850219726563,751.510131835938,748.0,1000.0,400.0,81.0526351928711,81.0193786621094,0.0180000010877848,58.5850219726563,0.0,true,true,738.7999999999998,70.47428571428566,92.42571428571422,58.999999999999986,69564.0,52734.0,68284.11771428565,52066.40228571423
2021-04-24T11:49:00.0,70.5,70.6,59.0,93.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,61.0849838256836,766.509887695312,754.0,1000.0,400.0,81.0526351928711,81.0193786621094,0.0180000010877848,61.0849838256836,0.0,true,true,746.3999999999999,70.64285714285711,93.57428571428565,58.999999999999986,70574.4,53232.399999999994,69843.8468571428,52727.82857142854
2021-04-24T11:50:00.0,70.5,70.8,59.0,91.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.4210510253906,45.5599517822266,673.359680175781,760.0,1000.0,400.0,81.0526351928711,80.9664611816406,0.0144000016152859,45.5766143798828,0.0,true,true,746.3999999999999,70.73999999999995,91.43428571428566,58.999999999999986,69692.0,53808.0,68246.5508571428,52800.33599999995
2021-04-24T11:51:00.0,70.5,70.8,59.0,88.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.7894744873047,46.5599365234375,679.359619140625,748.0,1000.0,400.0,79.7894744873047,79.4732284545898,0.0151200015097857,46.5765991210937,0.0,true,true,736.1999999999998,70.85142857142853,88.65428571428566,58.999999999999986,65973.6,52958.4,65267.28514285709,52160.82171428567
2021-04-24T11:52:00.0,71.0,71.0,59.0,87.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.7894744873047,41.4099197387695,648.45947265625,722.0,1000.0,400.0,78.5263137817383,78.2252578735352,0.0158399995416403,41.4182586669922,0.0,true,true,720.3999999999999,70.99142857142853,87.02285714285709,58.999999999999986,62886.2,51262.0,62691.266285714235,51142.2251428571
2021-04-24T11:53:00.0,71.0,71.2,59.0,87.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.7894744873047,41.909912109375,651.45947265625,697.0,1000.0,400.0,77.2631607055664,76.9381713867187,0.0165599994361401,41.9182510375977,0.0,true,true,703.3999999999999,71.17428571428567,87.20285714285708,58.999999999999986,60708.7,49626.4,61338.489714285664,50063.992571428535
2021-04-24T11:54:00.0,71.0,71.3,59.0,87.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.7894744873047,42.4099044799805,654.459411621094,675.0,1000.0,400.0,76.6315765380859,76.6879577636719,0.0172799993306398,42.4182434082031,0.0,true,true,686.9999999999999,71.3428571428571,87.8171428571428,58.999999999999986,59265.0,48127.5,60330.37714285709,49012.54285714282
2021-04-24T11:55:00.0,71.5,71.5,59.0,87.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8182373046875,620.909423828125,675.0,1000.0,400.0,76.6315765380859,76.4612808227539,0.0179999992251396,36.8182373046875,0.0,true,true,671.9999999999999,71.4485714285714,87.04285714285709,58.999999999999986,59129.99999999999,48262.5,58492.79999999995,48013.43999999997
2021-04-24T11:56:00.0,71.5,71.5,59.0,84.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8265686035156,620.959411621094,666.0,1000.0,400.0,75.3684234619141,75.2613906860352,0.0180000010877848,36.8265686035156,0.0,true,true,659.9999999999998,71.5428571428571,85.23999999999994,58.999999999999986,56410.200000000004,47619.0,56258.39999999994,47218.285714285674
2021-04-24T11:57:00.0,71.5,71.6,59.0,83.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8265686035156,620.959411621094,647.0,1000.0,400.0,75.3684234619141,75.112663269043,0.0180000010877848,36.8265686035156,0.0,true,true,652.3999999999999,71.56571428571425,83.54285714285709,58.999999999999986,54218.6,46325.2,54503.35999999995,46689.471999999965
2021-04-24T11:58:00.0,71.5,71.6,59.0,83.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8265686035156,620.959411621094,637.0,1000.0,400.0,75.3684234619141,75.112663269043,0.0180000010877848,36.8265686035156,0.0,true,true,646.1999999999998,71.63428571428568,83.42857142857136,58.999999999999986,53062.1,45609.2,53911.5428571428,46290.07542857139
2021-04-24T11:59:00.0,71.5,71.7,59.0,84.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8265686035156,620.959411621094,637.0,1000.0,400.0,75.3684234619141,75.112663269043,0.0180000010877848,36.8265686035156,0.0,true,true,632.1999999999998,71.6828571428571,85.17428571428566,58.999999999999986,53890.2,45672.9,53847.18342857138,45317.90228571425
2021-04-24T12:00:00.0,71.5,71.7,59.0,87.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,39.684211730957,12.7932357788086,476.759399414062,644.0,1000.0,400.0,75.3684234619141,74.9799499511719,0.0186928939074278,12.7599029541016,0.0,true,true,606.7999999999998,71.67428571428567,86.76857142857138,58.999999999999986,56414.399999999994,46174.8,52651.1691428571,43491.956571428535
2021-04-24T12:01:00.0,71.5,71.6,59.0,85.5,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,10.7932662963867,464.759582519531,596.0,1000.0,400.0,71.5789489746094,71.5380249023437,0.0180000010877848,10.7932662963867,0.0,true,true,575.1999999999999,71.65142857142854,85.33714285714281,58.999999999999986,50958.0,42673.6,49085.924571428535,41213.90171428569
2021-04-24T12:02:00.0,71.5,71.7,59.0,81.2,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,8.79329681396484,452.759765625,520.0,1000.0,400.0,69.684211730957,69.315544128418,0.0180000010877848,8.79329681396484,0.0,true,true,539.1999999999998,71.66571428571424,81.85999999999996,58.999999999999986,42224.0,37284.0,44138.91199999996,38642.15314285711
2021-04-24T12:03:00.0,71.5,71.7,59.0,79.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,6.79332733154297,440.759948730469,479.0,1000.0,400.0,68.4210510253906,68.1737976074219,0.0180000010877848,6.75999450683594,0.0,true,true,501.79999999999995,71.70857142857139,79.27714285714282,58.999999999999986,38080.5,34344.3,39781.270285714265,35983.36114285712
2021-04-24T12:04:00.0,71.5,71.7,59.0,77.5,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.52631568908691,4.79335784912109,428.760131835938,457.0,1000.0,400.0,68.4210510253906,68.1737976074219,0.0180000010877848,4.76002502441406,0.0,true,true,470.19999999999993,71.70857142857139,77.35428571428568,58.999999999999986,35417.5,32766.9,36371.98514285712,33717.37028571426
2021-04-24T12:05:00.0,71.5,71.7,59.0,74.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.52631568908691,2.79338836669922,416.760314941406,457.0,1000.0,400.0,68.4210510253906,68.0811157226562,0.0180000010877848,2.76005554199219,0.0,true,true,454.4,71.67428571428567,75.19999999999996,59.19999999999999,34229.3,32766.9,34170.87999999998,32568.795428571408
2021-04-24T12:06:00.0,71.5,71.6,59.0,73.1,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,1.26315784454346,0.793418884277344,404.760498046875,438.0,1000.0,400.0,67.7894744873047,67.6412887573242,0.0180000010877848,0.760086059570312,0.0,true,true,444.3999999999999,71.63428571428568,72.86857142857139,59.39999999999999,32017.8,31360.8,32382.793142857117,31834.276571428552
2021-04-24T12:07:00.0,71.5,71.6,60.0,70.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,67.7894744873047,67.6099624633789,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,71.57428571428568,69.89714285714282,59.59999999999998,30870.0,31575.6,30489.133714285694,31220.703428571407
2021-04-24T12:08:00.0,71.5,71.5,60.0,66.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.1578979492187,67.2184371948242,0.0180000010877848,0.0,0.0,false,true,426.79999999999995,71.50857142857139,66.37999999999997,59.79999999999998,28399.800000000003,30673.5,28330.983999999982,30519.858285714265
2021-04-24T12:09:00.0,71.0,71.4,60.0,63.5,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.06017303466797,406.361022949219,416.0,1000.0,400.0,67.1578979492187,67.2184371948242,0.0180000010877848,1.06017303466797,0.0,true,true,431.9999999999999,71.39999999999996,63.19999999999997,59.999999999999986,26416.0,29702.4,27302.39999999998,30844.799999999977
2021-04-24T12:10:00.0,71.0,71.3,60.0,61.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,0.842105269432068,35.610221862793,613.661315917969,410.0,1000.0,400.0,67.1578979492187,67.3645248413086,0.0168993342667818,35.6352233886719,0.0,true,true,452.9999999999999,71.29999999999995,61.45428571428568,59.999999999999986,25256.0,29233.0,27838.791428571407,32298.899999999972
