time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-24T14:23:00.0,69.0,69.4,64.0,65.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,3.26315784454346,3.23336791992187,419.400207519531,445.0,1000.0,400.0,68.4210510253906,68.4753723144531,0.0165599994361401,3.23336791992187,0.0,true,true,458.3999999999999,69.37428571428568,65.14285714285711,63.999999999999986,28969.499999999996,30883.000000000004,29861.485714285693,31801.17257142855
2021-04-24T14:24:00.0,69.0,69.4,64.0,62.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,68.4210510253906,68.3343353271484,0.0172799993306398,2.65847778320312,0.0,true,true,447.5999999999999,69.44285714285711,62.49142857142853,63.999999999999986,27562.5,30605.4,27971.163428571403,31082.622857142836
2021-04-24T14:25:00.0,69.5,69.5,64.0,60.8,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,1.99189758300781,400.0,441.0,1000.0,400.0,68.4210510253906,68.1167373657227,0.0179999992251396,0.0,0.0,false,true,440.5999999999999,69.4485714285714,60.78285714285711,63.999999999999986,26812.8,30649.5,26780.926857142837,30599.04057142855
2021-04-24T14:26:00.0,69.0,69.4,64.0,59.7,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,1.23362731933594,407.401763916016,438.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,1.23362731933594,0.0,true,true,438.5999999999999,69.43428571428568,59.734285714285676,63.999999999999986,26148.600000000002,30397.2,26199.45771428569,30453.877714285692
2021-04-24T14:27:00.0,69.0,69.4,64.0,59.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.517036437988281,403.102203369141,438.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.517036437988281,0.0,true,true,437.3999999999999,69.39999999999998,59.031428571428535,63.999999999999986,25885.8,30397.2,25820.346857142835,30355.559999999983
2021-04-24T14:28:00.0,69.0,69.4,64.0,58.5,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,69.36571428571425,58.54285714285711,63.999999999999986,25447.5,30189.000000000004,25536.39428571427,30257.32457142855
2021-04-24T14:29:00.0,69.0,69.3,64.0,58.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,69.35999999999996,58.18285714285711,63.999999999999986,25317.0,30145.5,25379.362285714265,30254.831999999977
2021-04-24T14:30:00.0,69.0,69.4,64.0,58.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,432.3999999999999,69.33999999999996,58.01714285714282,64.19999999999999,25230.0,30189.000000000004,25086.61257142855,29982.615999999976
2021-04-24T14:31:00.0,69.0,69.3,64.0,57.9,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,428.5999999999999,69.33428571428567,57.87428571428568,64.19999999999999,25360.2,30353.399999999998,24804.91885714284,29716.674857142832
2021-04-24T14:32:00.0,69.0,69.3,65.0,57.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.29999999999995,57.699999999999974,64.19999999999999,24176.300000000003,29036.699999999997,24476.339999999986,29397.059999999976
2021-04-24T14:33:00.0,69.0,69.3,64.0,57.5,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,420.3999999999999,69.27428571428567,57.5085714285714,64.19999999999999,23920.0,28828.8,24176.603428571412,29122.909714285688
2021-04-24T14:34:00.0,69.0,69.2,64.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,415.4,69.23428571428568,57.39999999999996,64.19999999999999,23706.2,28579.600000000002,23843.959999999985,28759.922285714267
2021-04-24T14:35:00.0,69.0,69.2,64.0,57.4,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.17428571428567,57.41714285714282,63.999999999999986,23878.399999999998,28787.2,23851.08114285712,28734.998285714264
2021-04-24T14:36:00.0,69.0,69.1,64.0,57.5,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.09999999999997,57.47428571428568,63.999999999999986,23747.5,28538.3,23955.282285714267,28800.879999999983
2021-04-24T14:37:00.0,69.0,69.0,64.0,57.5,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,69.01714285714282,57.51714285714283,63.999999999999986,24092.5,28911.0,24042.165714285697,28849.16571428569
2021-04-24T14:38:00.0,69.0,69.0,64.0,57.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.99142857142854,57.491428571428536,63.999999999999986,24322.5,29187.0,24146.39999999998,28976.39999999998
2021-04-24T14:39:00.0,69.0,69.0,64.0,57.4,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,424.3999999999999,68.99999999999997,57.279999999999966,63.999999999999986,24050.6,28911.0,24309.63199999998,29283.599999999984
2021-04-24T14:40:00.0,69.0,69.0,64.0,57.2,54.5,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8286209106445,0.0144000016152859,18.0250015258789,0.0,true,true,433.9999999999999,68.99999999999997,56.93428571428568,63.999999999999986,24367.2,29394.0,24709.479999999978,29945.999999999978
2021-04-24T14:41:00.0,69.0,69.0,64.0,58.3,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,19.4998626708984,516.999145507812,435.0,1000.0,400.0,69.0526351928711,69.3576889038086,0.0151200015097857,19.5248641967773,0.0,true,true,450.3999999999999,69.00857142857139,59.2685714285714,63.999999999999986,25360.5,30015.0,26694.564571428553,31081.460571428546
2021-04-24T14:42:00.0,69.0,69.0,64.0,65.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.3684215545654,26.9997253417969,561.998352050781,467.0,1000.0,400.0,70.315788269043,70.7480697631836,0.0158399995416403,26.9997253417969,0.0,true,true,475.19999999999993,68.97428571428567,64.75428571428566,63.999999999999986,30448.4,32223.0,30771.23657142854,32776.580571428545
2021-04-24T14:43:00.0,68.5,68.9,64.0,71.1,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.8421058654785,28.8329925537109,572.997924804687,505.0,1000.0,400.0,71.5789489746094,72.046272277832,0.0165599994361401,28.8329925537109,0.0,true,true,503.5999999999999,68.92571428571425,70.79142857142854,63.999999999999986,35905.5,34794.5,35650.563428571404,34710.98971428569
2021-04-24T14:44:00.0,68.5,68.9,64.0,74.4,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,30.8079605102539,584.847717285156,543.0,1000.0,400.0,72.8421020507812,73.1002197265625,0.0172799993306398,30.8079605102539,0.0,true,true,531.3999999999999,68.89142857142853,74.54571428571424,63.999999999999986,40399.200000000004,37412.700000000004,39613.59257142854,36608.90514285711
2021-04-24T14:45:00.0,69.0,68.9,64.0,77.1,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.0,32.791259765625,596.74755859375,568.0,1000.0,400.0,73.4736862182617,73.3976593017578,0.0179999992251396,32.824592590332,0.0,true,true,553.3999999999999,68.89142857142853,77.19428571428567,63.999999999999986,43792.799999999996,39135.200000000004,42719.31771428568,38124.51657142854
2021-04-24T14:46:00.0,68.5,68.9,64.0,79.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.0,34.7245483398437,608.347290039062,574.0,1000.0,400.0,73.4736862182617,73.3976593017578,0.0180000010877848,34.7245483398437,0.0,true,true,567.8,68.92571428571425,79.4228571428571,63.79999999999999,45633.0,39548.600000000006,45096.298285714256,39136.02057142855
2021-04-24T14:47:00.0,69.0,69.0,64.0,80.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.8947372436523,30.3661041259766,618.196594238281,577.0,1000.0,400.0,73.4736862182617,73.4978561401367,0.0180000010877848,30.3911056518555,0.0,true,true,573.3999999999999,68.96571428571426,80.80857142857138,63.79999999999998,46621.6,39813.0,46335.63485714282,39544.940571428546
2021-04-24T14:48:00.0,69.0,69.0,63.0,81.1,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.8947372436523,31.865966796875,591.19580078125,577.0,1000.0,400.0,73.4736862182617,73.4978561401367,0.0180000010877848,31.865966796875,0.0,true,true,573.9999999999999,69.02571428571424,80.99714285714279,63.79999999999999,46794.7,39813.0,46492.35999999995,39620.759999999966
2021-04-24T14:49:00.0,69.0,69.1,64.0,80.4,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.8947372436523,33.3658294677734,600.194946289062,571.0,1000.0,400.0,73.4736862182617,73.4978561401367,0.0180000010877848,33.3658294677734,0.0,true,true,568.3999999999999,69.09999999999997,80.67428571428567,63.79999999999998,45908.4,39456.1,45855.26399999997,39276.43999999997
2021-04-24T14:50:00.0,69.0,69.2,64.0,79.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,33.0526313781738,4.82402801513672,428.944152832031,571.0,1000.0,400.0,73.4736862182617,73.4846038818359,0.0144000016152859,4.80736541748047,0.0,true,true,551.9999999999999,69.17428571428567,79.91714285714282,63.79999999999999,45622.9,39513.200000000004,44114.26285714283,38184.20571428569
2021-04-24T14:51:00.0,69.0,69.2,64.0,77.6,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,4.31578969955444,3.82404327392578,422.944244384766,546.0,1000.0,400.0,70.9473648071289,70.9317321777344,0.0151200015097857,3.80738067626953,0.0,true,true,526.1999999999999,69.22571428571425,76.93999999999996,63.999999999999986,42369.6,37783.200000000004,40485.82799999997,36426.57085714283
2021-04-24T14:52:00.0,69.0,69.3,64.0,71.3,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,4.31578969955444,2.82405853271484,416.9443359375,495.0,1000.0,400.0,69.0526351928711,69.0038833618164,0.0158399995416403,2.80739593505859,0.0,true,true,495.1999999999999,69.29142857142854,71.74571428571423,63.999999999999986,35293.5,34303.5,35528.47771428568,34313.11542857141
2021-04-24T14:53:00.0,69.0,69.4,64.0,66.5,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.315789461135864,1.80741119384766,410.844451904297,448.0,1000.0,400.0,67.7894744873047,67.8667373657227,0.0165599994361401,1.79074859619141,0.0,true,true,464.19999999999993,69.4085714285714,66.58571428571425,63.999999999999986,29792.0,31091.200000000004,30909.088571428547,32219.458857142843
2021-04-24T14:54:00.0,69.5,69.5,64.0,63.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0172799993306398,0.0,0.0,false,true,438.19999999999993,69.4828571428571,63.48285714285711,63.999999999999986,26416.0,28912.0,27818.18799999998,30447.387999999977
2021-04-24T14:55:00.0,69.5,69.5,64.0,61.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0179999992251396,0.0,0.0,false,true,421.19999999999993,69.50857142857139,61.57428571428568,63.999999999999986,25625.600000000002,28912.0,25935.089142857123,29277.010285714263
2021-04-24T14:56:00.0,69.5,69.5,64.0,60.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.49999999999996,60.29142857142853,63.999999999999986,25084.8,28912.0,24972.709714285695,28786.899999999976
2021-04-24T14:57:00.0,69.5,69.5,64.0,59.4,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.49999999999996,59.39999999999996,63.999999999999986,24354.0,28495.0,24603.47999999998,28786.899999999976
2021-04-24T14:58:00.0,69.5,69.5,64.0,58.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,false,true,415.5999999999999,69.49999999999996,58.79999999999997,63.999999999999986,24284.399999999998,28703.5,24437.27999999998,28884.199999999975
2021-04-24T14:59:00.0,69.0,69.5,64.0,58.4,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,69.51714285714282,58.3485714285714,63.999999999999986,24294.399999999998,28912.0,24284.675428571412,28933.034857142837
2021-04-24T15:00:00.0,69.5,69.5,64.0,58.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.947368443012238,10.3247985839844,461.998779296875,423.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,10.3331298828125,0.0,true,true,421.79999999999995,69.4485714285714,58.03142857142854,63.999999999999986,24576.3,29398.5,24477.656571428557,29293.407428571412
2021-04-24T15:01:00.0,69.0,69.3,64.0,58.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,10.8163452148438,464.898071289062,419.0,1000.0,400.0,68.4210510253906,68.4826278686523,0.0180000010877848,10.8246765136719,0.0,true,true,429.39999999999986,69.35999999999996,58.571428571428534,63.999999999999986,24469.6,29036.699999999997,25150.571428571406,29783.183999999972
2021-04-24T15:02:00.0,69.0,69.3,64.0,60.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,11.3162231445313,467.897338867187,438.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,11.3245544433594,0.0,true,true,436.4,69.25714285714281,60.74571428571426,63.999999999999986,26542.8,30353.399999999998,26509.4297142857,30223.817142857122
2021-04-24T15:03:00.0,69.0,69.2,64.0,64.0,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,11.8161010742188,470.896606445313,451.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,11.8244323730469,0.0,true,true,441.9999999999999,69.22571428571425,63.785714285714256,63.999999999999986,28864.0,31209.2,28193.285714285696,30597.765714285688
2021-04-24T15:04:00.0,69.0,69.2,64.0,66.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,12.3159790039063,473.895874023437,451.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,12.3243103027344,0.0,true,true,448.39999999999986,69.19999999999996,66.1828571428571,63.999999999999986,29856.2,31209.2,29676.393142857116,31029.279999999973
2021-04-24T15:05:00.0,69.0,69.2,64.0,67.3,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,12.8158569335938,476.895141601562,451.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,12.8158569335938,0.0,true,true,450.39999999999986,69.17428571428567,67.25714285714282,63.999999999999986,30352.3,31209.2,30292.617142857118,31156.09828571426
2021-04-24T15:06:00.0,69.0,69.1,64.0,67.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,13.3157348632813,479.894409179687,451.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,13.3157348632813,0.0,true,true,450.39999999999986,69.11714285714282,67.69428571428567,63.999999999999986,30487.6,31164.1,30489.506285714255,31130.361142857117
2021-04-24T15:07:00.0,69.0,69.1,64.0,67.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,13.8156127929688,482.893676757812,448.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,13.8239440917969,0.0,true,true,451.5999999999999,69.11714285714282,67.86571428571425,63.999999999999986,30419.200000000004,30956.799999999996,30648.15657142855,31213.30171428569
2021-04-24T15:08:00.0,69.0,69.2,64.0,67.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,14.3154907226562,485.892944335938,451.0,1000.0,400.0,69.0526351928711,69.3293304443359,0.0180000010877848,14.3238220214844,0.0,true,true,454.19999999999993,69.17428571428567,67.87428571428569,63.999999999999986,30622.9,31209.2,30828.500571428554,31418.96057142855
2021-04-24T15:09:00.0,69.0,69.2,64.0,67.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,14.8153686523437,488.892211914062,457.0,1000.0,400.0,69.684211730957,69.5817184448242,0.0180000010877848,14.8236999511719,0.0,true,true,469.39999999999986,69.21714285714282,67.09142857142854,63.999999999999986,30938.9,31624.4,31492.716571428547,32490.526857142828
2021-04-24T15:10:00.0,69.0,69.2,64.0,67.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,15.5789470672607,45.3569107055664,672.141479492187,464.0,1000.0,400.0,69.684211730957,69.7332305908203,0.0171469431370497,45.4069137573242,0.0,true,true,498.9999999999999,69.17428571428567,68.8828571428571,63.999999999999986,31412.800000000003,32108.800000000003,34372.54571428569,34517.968571428544
2021-04-24T15:11:00.0,69.0,69.1,64.0,75.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.9473686218262,48.3568649291992,690.141174316406,527.0,1000.0,400.0,73.4736862182617,73.7856979370117,0.0154774626716971,48.406867980957,0.0,true,true,538.1999999999998,69.11714285714282,75.49428571428567,63.999999999999986,39735.8,36415.7,40631.024571428534,37198.84628571426
2021-04-24T15:12:00.0,69.0,69.1,64.0,84.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.9473686218262,51.356819152832,708.140869140625,596.0,1000.0,400.0,76.0,76.4500503540039,0.0158399995416403,51.4068222045898,0.0,true,true,583.8,69.11714285714282,83.30857142857138,63.999999999999986,50362.0,41183.6,48635.54399999997,40350.587999999974
2021-04-24T15:13:00.0,69.0,69.2,64.0,87.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.2105255126953,54.3567733764649,726.140625,647.0,1000.0,400.0,77.8947372436523,78.3091735839844,0.0165599994361401,54.4067764282227,0.0,true,true,634.1999999999998,69.16571428571424,88.28571428571423,63.999999999999986,56677.2,44772.4,55990.79999999995,43864.895999999964
2021-04-24T15:14:00.0,69.0,69.2,64.0,91.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.5263175964355,57.3567276000977,744.140380859375,685.0,1000.0,400.0,79.7894744873047,79.76123046875,0.0172799993306398,57.4067306518555,0.0,true,true,677.8,69.23428571428568,91.38857142857137,63.999999999999986,62472.0,47402.0,61943.173714285665,46926.998857142826
2021-04-24T15:15:00.0,69.0,69.3,64.0,93.8,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.5789489746094,60.3566818237305,762.140075683594,716.0,1000.0,400.0,80.4210510253906,80.8393325805664,0.0179999992251396,60.4066848754883,0.0,true,true,708.8,69.25714285714281,93.0028571428571,63.999999999999986,67160.8,49618.799999999996,65920.4251428571,49089.46285714282
2021-04-24T15:16:00.0,69.0,69.3,64.0,91.7,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,62.9473686218262,63.3566360473633,780.139831542969,745.0,1000.0,400.0,81.0526351928711,81.3213272094727,0.0180000010877848,63.4066390991211,0.0,true,true,729.5999999999999,69.35142857142853,92.26571428571424,63.999999999999986,68316.5,51628.5,67317.0651428571,50598.80228571425
2021-04-24T15:17:00.0,69.5,69.5,64.0,90.5,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,62.9473686218262,60.0565948486328,760.339599609375,751.0,1000.0,400.0,81.0526351928711,81.4132614135742,0.0180000010877848,60.098258972168,0.0,true,true,743.9999999999998,69.44857142857138,90.34571428571424,63.999999999999986,67965.5,52194.5,67217.21142857138,51669.73714285709
2021-04-24T15:18:00.0,69.5,69.6,64.0,89.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,62.9473686218262,62.5565567016602,775.33935546875,751.0,1000.0,400.0,81.0526351928711,81.4132614135742,0.0180000010877848,62.5565567016602,0.0,true,true,752.7999999999998,69.65142857142853,89.29428571428566,63.999999999999986,66989.2,52269.6,67220.73828571424,52433.59542857138
2021-04-24T15:19:00.0,69.5,69.9,64.0,88.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,62.9473686218262,65.0565185546875,790.339111328125,757.0,1000.0,400.0,81.0526351928711,81.4132614135742,0.0180000010877848,65.0565185546875,0.0,true,true,757.1999999999998,69.86571428571425,88.38571428571424,63.999999999999986,67070.2,52914.3,66925.66285714282,52902.31885714282
2021-04-24T15:20:00.0,70.0,70.1,64.0,88.4,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.9473686218262,67.1648178100586,802.988952636719,760.0,1000.0,400.0,81.0526351928711,81.4473419189453,0.0180000010877848,67.2064895629883,0.0,true,true,764.8,70.10857142857138,88.77714285714279,63.999999999999986,67184.0,53275.99999999999,67896.7588571428,53619.03542857139
2021-04-24T15:21:00.0,70.0,70.3,64.0,90.8,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,69.6647796630859,817.988708496094,767.0,1000.0,400.0,82.315788269043,82.539192199707,0.0180000010877848,69.6647796630859,0.0,true,true,776.1999999999998,70.30857142857138,90.9714285714285,63.999999999999986,69643.59999999999,53920.1,70612.02285714279,54573.5131428571
2021-04-24T15:22:00.0,70.0,70.5,64.0,93.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,72.1314163208008,832.788513183594,789.0,1000.0,400.0,82.9473648071289,83.4726943969727,0.0180000010877848,72.1730804443359,0.0,true,true,786.9999999999998,70.47428571428566,93.02571428571423,63.999999999999986,73850.4,55624.5,73211.23714285708,55463.26285714279
2021-04-24T15:23:00.0,70.5,70.6,64.0,92.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,68.1397476196289,808.838500976562,808.0,1000.0,400.0,83.5789489746094,83.4895172119141,0.0180000010877848,68.1397476196289,0.0,true,true,795.9999999999998,70.63428571428568,92.64285714285708,63.999999999999986,74820.79999999999,57044.799999999996,73743.71428571422,56224.89142857138
2021-04-24T15:24:00.0,70.5,70.8,64.0,90.3,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,69.4736862182617,70.1397399902344,820.838439941406,811.0,1000.0,400.0,83.5789489746094,83.4895172119141,0.0180000010877848,70.1397399902344,0.0,true,true,801.5999999999999,70.7828571428571,90.47999999999995,63.999999999999986,73233.3,57418.799999999996,72528.76799999995,56739.53828571424
2021-04-24T15:25:00.0,70.5,70.9,64.0,88.7,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,69.4736862182617,72.1397399902344,832.838439941406,805.0,1000.0,400.0,83.5789489746094,83.4895172119141,0.0180000010877848,72.1730728149414,0.0,true,true,803.9999999999999,70.87428571428568,88.74285714285709,63.999999999999986,71403.5,57074.50000000001,71349.2571428571,56982.92571428567
2021-04-24T15:26:00.0,70.5,70.9,64.0,87.7,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,69.4736862182617,74.1230697631836,844.738464355469,795.0,1000.0,400.0,84.0,84.1068115234375,0.0180000010877848,74.1230697631836,0.0,true,true,803.3999999999999,70.95142857142854,87.53714285714281,63.999999999999986,69721.5,56365.50000000001,70327.34057142852,57002.37771428568
2021-04-24T15:27:00.0,71.0,71.1,64.0,86.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,70.5263137817383,69.6647338867188,817.988403320313,801.0,1000.0,400.0,84.2105255126953,84.2046585083008,0.0180000010877848,69.6897354125977,0.0,true,true,802.1999999999998,71.07428571428568,86.68285714285709,63.999999999999986,69446.7,56951.1,69536.98799999994,57015.79199999996
2021-04-24T15:28:00.0,71.0,71.2,64.0,87.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,70.5263137817383,71.1647262573242,826.988342285156,805.0,1000.0,400.0,84.2105255126953,84.2046585083008,0.0180000010877848,71.1647262573242,0.0,true,true,800.7999999999998,71.17428571428567,87.38571428571424,63.999999999999986,70035.0,57316.0,69978.47999999995,56996.36799999996
2021-04-24T15:29:00.0,71.0,71.2,64.0,90.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,70.5263137817383,72.6647186279297,835.988342285156,805.0,1000.0,400.0,84.2105255126953,84.2046585083008,0.0180000010877848,72.6897125244141,0.0,true,true,798.9999999999998,71.25142857142853,90.4428571428571,63.999999999999986,72530.5,57316.0,72263.8428571428,56929.89142857138
2021-04-24T15:30:00.0,71.0,71.4,64.0,93.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,70.1052627563477,44.1146926879883,628.688171386719,798.0,1000.0,400.0,84.2105255126953,84.6467056274414,0.0144000016152859,44.1146926879883,0.0,true,true,787.7999999999998,71.36571428571423,91.74857142857138,63.999999999999986,74214.0,56977.200000000004,72279.52457142853,56221.90971428566
2021-04-24T15:31:00.0,71.5,71.5,64.0,88.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,41.5789489746094,36.9813766479492,621.888244628906,786.0,1000.0,400.0,82.315788269043,82.0254440307617,0.0155151132494211,36.9813766479492,0.0,true,true,763.7999999999998,71.51714285714282,89.14571428571423,63.999999999999986,69718.2,56199.0,68089.49657142852,54624.79371428567
2021-04-24T15:32:00.0,71.5,71.6,64.0,84.8,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,36.4210510253906,35.4813995361328,612.888366699219,745.0,1000.0,400.0,79.1578979492187,79.1400451660156,0.0158399995416403,35.4813995361328,0.0,true,true,733.3999999999999,71.57428571428568,85.14285714285708,63.999999999999986,63176.0,53341.99999999999,62443.771428571374,52492.58114285711
2021-04-24T15:33:00.0,71.5,71.6,64.0,83.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,36.4210510253906,33.9814071655273,603.888427734375,685.0,1000.0,400.0,77.2631607055664,76.9342880249023,0.0165599994361401,33.9814071655273,0.0,true,true,696.8,71.63428571428568,83.69999999999996,63.999999999999986,57334.5,49045.99999999999,58322.15999999997,49914.77028571426
2021-04-24T15:34:00.0,71.5,71.7,64.0,83.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,36.4210510253906,32.4814071655273,594.888427734375,653.0,1000.0,400.0,76.0,75.4739074707031,0.0172799993306398,32.4814071655273,0.0,true,true,661.9999999999998,71.6828571428571,83.79999999999994,63.999999999999986,54721.4,46820.1,55475.59999999994,47454.05142857139
2021-04-24T15:35:00.0,71.5,71.7,64.0,83.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,31.2631587982178,30.9814071655273,585.888427734375,615.0,1000.0,400.0,74.7368392944336,74.709114074707,0.0179999992251396,30.9814071655273,0.0,true,true,634.8,71.6828571428571,83.07999999999996,63.999999999999986,51352.5,44095.5,52739.183999999965,45504.27771428569
2021-04-24T15:36:00.0,71.5,71.6,64.0,81.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,31.2631587982178,29.4814147949219,576.888488769531,612.0,1000.0,400.0,74.7368392944336,74.709114074707,0.0180000010877848,29.4814147949219,0.0,true,true,616.9999999999999,71.62571428571425,81.51714285714282,63.999999999999986,49694.4,43819.2,50296.07714285711,44193.06571428569
2021-04-24T15:37:00.0,71.5,71.6,64.0,80.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,31.2631587982178,27.9814224243164,567.888488769531,609.0,1000.0,400.0,74.1052627563477,74.1473617553711,0.0180000010877848,27.9814224243164,0.0,true,true,604.3999999999999,71.59999999999995,80.25142857142853,63.999999999999986,48841.8,43604.399999999994,48503.9634285714,43275.039999999964
2021-04-24T15:38:00.0,71.5,71.6,64.0,80.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,31.2631587982178,26.4814453125,558.888671875,596.0,1000.0,400.0,74.1052627563477,73.7456588745117,0.0180000010877848,26.4814453125,0.0,true,true,597.3999999999999,71.57428571428568,79.9628571428571,63.999999999999986,47739.6,42673.6,47769.810857142824,42758.478285714256
2021-04-24T15:39:00.0,71.5,71.5,64.0,79.9,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.1052627563477,24.9814682006836,549.888793945312,590.0,1000.0,400.0,73.4736862182617,73.3518142700195,0.0180000010877848,24.9814682006836,0.0,true,true,581.5999999999999,71.53428571428567,80.1828571428571,63.999999999999986,47141.0,42185.0,46634.34971428569,41604.34057142854
2021-04-24T15:40:00.0,71.5,71.5,64.0,80.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,25.6842098236084,0.0,400.0,580.0,1000.0,400.0,73.4736862182617,73.2008666992187,0.0195324532687664,5.61482238769531,0.0,true,true,553.1999999999999,71.47428571428568,80.16571428571424,63.999999999999986,46516.0,41470.0,44347.673142857115,39539.574857142834
2021-04-24T15:41:00.0,71.0,71.4,64.0,78.3,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,1.05263161659241,2.6148681640625,415.689208984375,533.0,1000.0,400.0,70.315788269043,70.0562438964844,0.0180000010877848,2.6148681640625,0.0,true,true,519.1999999999999,71.39999999999996,77.57999999999996,63.999999999999986,41733.9,38056.200000000004,40279.53599999997,37070.879999999976
2021-04-24T15:42:00.0,71.0,71.3,64.0,71.9,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,467.0,1000.0,400.0,68.4210510253906,67.9379577636719,0.0180000010877848,0.0,0.058319091796875,false,true,484.9999999999999,71.32571428571424,72.4228571428571,63.79999999999999,33577.3,33297.1,35125.085714285684,34592.9714285714
2021-04-24T15:43:00.0,71.0,71.3,64.0,67.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.058319091796875,false,true,452.79999999999984,71.27428571428567,67.13428571428568,63.599999999999994,28584.6,30373.8,30398.404571428546,32272.99657142854
2021-04-24T15:44:00.0,71.0,71.2,63.0,63.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.058319091796875,false,true,429.4,71.21714285714282,63.89999999999996,63.39999999999999,26774.1,29832.800000000003,27438.65999999998,30580.641142857123
2021-04-24T15:45:00.0,71.0,71.1,63.0,61.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.058319091796875,false,true,418.5999999999999,71.07428571428568,61.89999999999996,63.19999999999999,25936.1,29790.899999999998,25911.33999999998,29751.695999999978
2021-04-24T15:46:00.0,70.5,70.9,63.0,60.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.9171428571428,60.69142857142854,62.99999999999999,25251.2,29494.4,25284.049142857122,29544.081714285687
2021-04-24T15:47:00.0,70.5,70.8,63.0,59.9,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,false,true,415.4,70.82571428571424,59.86571428571425,63.19999999999999,24738.7,29240.399999999998,24868.217714285696,29421.001714285696
2021-04-24T15:48:00.0,70.5,70.8,63.0,59.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.74857142857138,59.217142857142825,63.39999999999999,24627.2,29452.8,24563.27085714284,29346.507428571407
2021-04-24T15:49:00.0,70.5,70.6,64.0,58.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.63428571428568,58.68285714285711,63.599999999999994,24243.100000000002,29157.8,24306.43942857141,29256.721142857125
2021-04-24T15:50:00.0,70.5,70.5,64.0,58.3,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.315789461135864,7.74044036865234,446.442626953125,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,7.74044036865234,0.0,true,true,416.7999999999999,70.49142857142853,58.29999999999997,63.79999999999999,24252.8,29328.0,24299.43999999998,29380.827428571403
2021-04-24T15:51:00.0,70.0,70.4,64.0,58.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.4071884155273,480.443115234375,413.0,1000.0,400.0,67.7894744873047,67.946403503418,0.0151200015097857,13.4071884155273,0.0,true,true,424.39999999999986,70.39999999999996,58.108571428571395,63.999999999999986,23995.3,29075.2,24661.27771428569,29877.759999999973
2021-04-24T15:52:00.0,70.0,70.3,64.0,58.2,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.382194519043,480.293151855469,426.0,1000.0,400.0,69.0526351928711,69.0894775390625,0.0158399995416403,13.382194519043,0.0,true,true,433.79999999999995,70.29999999999997,58.19999999999997,63.999999999999986,24793.2,29947.8,25247.15999999998,30496.139999999985
2021-04-24T15:53:00.0,70.0,70.2,64.0,58.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.382194519043,480.293151855469,454.0,1000.0,400.0,69.684211730957,69.6364364624023,0.0165599994361401,13.382194519043,0.0,true,true,442.5999999999999,70.19142857142853,58.531428571428535,63.999999999999986,26604.4,31870.800000000003,25906.010285714263,31066.726285714263
2021-04-24T15:54:00.0,70.0,70.1,64.0,59.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.382194519043,480.293151855469,460.0,1000.0,400.0,69.684211730957,69.6364364624023,0.0172799993306398,13.382194519043,0.0,true,true,453.3999999999999,70.13428571428568,59.41142857142853,63.999999999999986,27278.0,32245.999999999996,26937.14171428569,31798.88514285712
2021-04-24T15:55:00.0,70.0,70.1,64.0,61.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.382194519043,480.293151855469,460.0,1000.0,400.0,69.684211730957,69.6364364624023,0.0179999992251396,13.382194519043,0.0,true,true,462.19999999999993,70.03999999999995,60.92857142857139,63.999999999999986,28106.0,32245.999999999996,28161.18571428569,32372.487999999972
2021-04-24T15:56:00.0,69.5,69.9,64.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.0526313781738,19.4071884155273,516.443115234375,467.0,1000.0,400.0,69.684211730957,69.6953277587891,0.0180000010877848,19.4071884155273,0.0,true,true,470.4,69.95999999999997,63.782857142857104,63.999999999999986,29654.5,32643.300000000003,30003.45599999998,32909.18399999998
2021-04-24T15:57:00.0,69.5,69.9,64.0,68.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.3157901763916,19.7487716674805,518.492614746094,470.0,1000.0,400.0,70.315788269043,70.5261764526367,0.0180000010877848,19.7487716674805,0.0,true,true,475.5999999999999,69.85714285714282,68.11142857142853,63.999999999999986,31960.0,32853.0,32393.795428571404,33224.05714285712
2021-04-24T15:58:00.0,69.5,69.8,64.0,72.8,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.3157901763916,20.248649597168,521.491882324219,495.0,1000.0,400.0,70.9473648071289,70.9899444580078,0.0180000010877848,20.248649597168,0.0,true,true,482.5999999999999,69.82571428571424,72.37999999999997,63.999999999999986,36036.0,34551.0,34930.587999999974,33697.88971428569
2021-04-24T15:59:00.0,69.5,69.8,64.0,74.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.3157901763916,20.7485275268555,524.491149902344,486.0,1000.0,400.0,70.9473648071289,70.9899444580078,0.0180000010877848,20.7485275268555,0.0,true,true,486.3999999999999,69.79999999999995,75.04857142857139,63.999999999999986,36352.799999999996,33922.799999999996,36503.62514285712,33950.71999999997
2021-04-24T16:00:00.0,69.5,69.8,64.0,75.8,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,17.7894744873047,3.22341156005859,419.340454101563,495.0,1000.0,400.0,70.9473648071289,70.9668273925781,0.0144000016152859,3.22341156005859,0.0,true,true,484.39999999999986,69.76571428571424,75.85142857142853,63.999999999999986,37521.0,34551.0,36742.43199999997,33794.511999999966
2021-04-24T16:01:00.0,69.5,69.7,64.0,74.7,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,2.94736838340759,2.22342681884766,413.340545654297,486.0,1000.0,400.0,69.684211730957,69.6437911987305,0.0151200015097857,2.20675659179687,0.0,true,true,472.4,69.75142857142853,74.1428571428571,63.999999999999986,36304.200000000004,33874.200000000004,35025.08571428569,32950.57485714284
2021-04-24T16:02:00.0,69.5,69.8,64.0,69.8,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,2.94736838340759,1.22344207763672,407.340637207031,460.0,1000.0,400.0,68.4210510253906,68.5156707763672,0.0158399995416403,1.22344207763672,0.0,true,true,460.9999999999999,69.75714285714281,70.20285714285711,63.999999999999986,32108.0,32108.0,32363.51714285712,32158.042857142827
2021-04-24T16:03:00.0,69.5,69.8,64.0,65.9,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,2.94736838340759,0.223457336425781,401.340728759766,435.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0165599994361401,0.206787109375,0.0,true,true,445.7999999999999,69.83428571428567,65.89999999999996,63.999999999999986,28666.500000000004,30363.0,29378.219999999976,31132.124571428543
2021-04-24T16:04:00.0,69.5,69.9,64.0,63.1,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0172799993306398,0.0,0.0,false,true,433.19999999999993,69.8828571428571,63.17714285714282,63.999999999999986,27069.9,29987.100000000002,27368.338285714264,30273.253714285693
2021-04-24T16:05:00.0,69.5,69.9,64.0,61.5,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0179999992251396,0.0,0.0,false,true,426.9999999999999,69.8828571428571,61.43999999999997,63.999999999999986,25768.5,29288.100000000002,26234.87999999998,29839.979999999978
2021-04-24T16:06:00.0,69.5,69.8,64.0,60.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,false,true,426.99999999999994,69.82571428571424,60.29999999999996,63.999999999999986,25506.899999999998,29525.399999999998,25748.09999999998,29815.579999999976
2021-04-24T16:07:00.0,69.5,69.8,64.0,59.4,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,false,true,426.99999999999994,69.79999999999995,59.374285714285676,63.999999999999986,25482.6,29944.199999999997,25352.81999999998,29804.599999999977
2021-04-24T16:08:00.0,69.5,69.8,64.0,58.7,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.77428571428567,58.75142857142854,63.999999999999986,25534.5,30363.0,25239.613714285697,29975.033142857115
2021-04-24T16:09:00.0,69.5,69.7,64.0,58.4,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.73428571428568,58.357142857142826,63.999999999999986,25053.6,29901.300000000003,25245.29999999998,30167.051999999978
2021-04-24T16:10:00.0,69.5,69.7,64.0,58.1,55.2,70.5,85.0,65.0,71.5,68.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,5.22356414794922,431.341369628906,432.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,433.79999999999995,69.66571428571426,58.099999999999966,63.999999999999986,25099.2,30110.4,25203.779999999984,30220.98685714284
2021-04-24T16:11:00.0,69.5,69.6,64.0,57.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.36842107772827,5.22356414794922,431.341369628906,438.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,431.9999999999999,69.62571428571425,57.92571428571425,63.999999999999986,25360.2,30484.8,25023.90857142855,30078.308571428548
2021-04-24T16:12:00.0,69.5,69.6,64.0,57.9,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.36842107772827,5.22356414794922,431.341369628906,435.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,430.7999999999999,69.59999999999995,57.891428571428534,63.999999999999986,25186.5,30275.999999999996,24939.627428571406,29983.67999999997
2021-04-24T16:13:00.0,69.5,69.6,64.0,57.9,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.47368431091309,5.22356414794922,431.341369628906,426.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,428.99999999999994,69.57428571428566,57.89999999999996,63.79999999999999,24665.399999999998,29649.6,24839.09999999998,29847.368571428546
2021-04-24T16:14:00.0,69.5,69.5,64.0,57.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.5789475440979,5.22356414794922,431.341369628906,423.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,426.5999999999999,69.53428571428566,57.731428571428545,63.599999999999994,24449.399999999998,29398.5,24628.227428571412,29663.326285714254
2021-04-24T16:15:00.0,69.5,69.5,63.0,57.5,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.31578969955444,5.31520843505859,431.891235351563,423.0,1000.0,400.0,68.4210510253906,68.3687210083008,0.0180000010877848,5.31520843505859,0.0,true,true,426.5999999999999,69.47428571428567,57.37142857142854,63.39999999999999,24322.5,29398.5,24474.651428571407,29637.73028571426
2021-04-24T16:16:00.0,69.0,69.4,63.0,57.7,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,11.6817855834961,470.090698242187,426.0,1000.0,400.0,69.0526351928711,69.0927886962891,0.0180000010877848,11.6901168823242,0.0,true,true,428.99999999999994,69.39999999999998,57.991428571428536,63.39999999999999,24580.2,29564.4,24878.322857142837,29772.599999999988
2021-04-24T16:17:00.0,69.0,69.3,63.0,60.6,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,12.1483383178711,472.890014648437,435.0,1000.0,400.0,69.0526351928711,69.4059295654297,0.0180000010877848,12.1566696166992,0.0,true,true,432.5999999999999,69.31714285714281,60.79714285714282,63.39999999999999,26361.0,30145.5,26300.84399999998,29986.595999999976
2021-04-24T16:18:00.0,69.0,69.3,64.0,65.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,12.6482162475586,475.889282226563,438.0,1000.0,400.0,69.0526351928711,69.4662780761719,0.0180000010877848,12.6565475463867,0.0,true,true,437.5999999999999,69.29142857142853,64.65714285714282,63.599999999999994,28470.0,30353.399999999998,28293.96571428569,30321.929142857116
2021-04-24T16:19:00.0,69.0,69.3,64.0,67.4,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,13.1480941772461,478.938537597656,441.0,1000.0,400.0,69.0526351928711,69.5116424560547,0.0180000010877848,13.1564254760742,0.0,true,true,451.39999999999986,69.29999999999995,66.89428571428569,63.79999999999999,29723.4,30561.3,30196.08057142855,31282.01999999997
2021-04-24T16:20:00.0,69.0,69.3,64.0,68.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.6315793991089,37.6813049316406,626.087829589844,448.0,1000.0,400.0,69.684211730957,69.7194366455078,0.0155370747670531,37.7229690551758,0.0,true,true,477.39999999999986,69.29999999999995,69.04571428571424,63.79999999999999,30598.399999999998,31046.399999999998,32962.42399999997,33083.81999999997
2021-04-24T16:21:00.0,69.0,69.3,64.0,74.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.7368431091309,40.18115234375,641.0869140625,495.0,1000.0,400.0,72.8421020507812,72.851318359375,0.0151200015097857,40.2228164672851,0.0,true,true,512.1999999999999,69.29999999999995,74.63999999999996,63.599999999999994,36679.5,34303.5,38230.60799999997,35495.45999999997
2021-04-24T16:22:00.0,69.0,69.3,63.0,82.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.7368431091309,42.6809997558594,656.085998535156,565.0,1000.0,400.0,74.7368392944336,75.0527191162109,0.0158399995416403,42.7226638793945,0.0,true,true,551.9999999999999,69.29999999999995,81.38571428571424,63.39999999999999,46612.5,39154.5,44924.91428571425,38253.59999999997
2021-04-24T16:23:00.0,69.0,69.3,63.0,84.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.0,45.1808471679687,671.085083007812,612.0,1000.0,400.0,76.6315765380859,76.5344696044922,0.0165599994361401,45.1808471679687,0.0,true,true,596.1999999999998,69.29999999999995,85.13999999999996,63.19999999999999,51958.8,42411.6,50760.46799999996,41316.65999999996
2021-04-24T16:24:00.0,69.0,69.3,63.0,85.7,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.0,47.6806945800781,686.084167480469,640.0,1000.0,400.0,77.2631607055664,77.6277236938477,0.0172799993306398,47.7223587036133,0.0,true,true,630.3999999999999,69.29142857142853,85.49428571428567,62.99999999999999,54848.0,44352.0,53895.59771428567,43681.316571428535
2021-04-24T16:25:00.0,69.0,69.3,63.0,86.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,50.1806411743164,701.083862304687,669.0,1000.0,400.0,77.8947372436523,77.9572906494141,0.0179999992251396,50.2223052978516,0.0,true,true,649.7999999999998,69.31714285714281,87.37428571428566,62.99999999999999,57868.5,46361.7,56775.81085714281,45042.27942857139
2021-04-24T16:26:00.0,69.0,69.4,63.0,91.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,52.5306015014649,715.18359375,666.0,1000.0,400.0,77.8947372436523,78.1775817871094,0.0180000010877848,52.572265625,0.0,true,true,662.3999999999999,69.39142857142855,90.87999999999995,62.99999999999999,60805.799999999996,46220.4,60198.91199999995,45964.88228571426
2021-04-24T16:27:00.0,69.5,69.5,63.0,93.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,48.5389099121094,691.233459472656,662.0,1000.0,400.0,77.8947372436523,78.1775817871094,0.0180000010877848,48.5722427368164,0.0,true,true,669.3999999999999,69.49142857142853,93.55714285714281,62.99999999999999,62161.8,46009.0,62627.151428571386,46517.562285714244
2021-04-24T16:28:00.0,69.5,69.6,63.0,93.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,50.5388717651367,703.233215332031,675.0,1000.0,400.0,77.8947372436523,78.1775817871094,0.0180000010877848,50.5722045898437,0.0,true,true,672.5999999999999,69.61714285714282,93.17142857142852,62.99999999999999,62775.0,46979.99999999999,62667.10285714282,46824.49028571426
2021-04-24T16:29:00.0,69.5,69.8,63.0,91.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,52.5388412475586,715.233032226562,675.0,1000.0,400.0,78.5263137817383,78.4587783813477,0.0180000010877848,52.5721740722656,0.0,true,true,671.8,69.79999999999995,91.66857142857138,62.99999999999999,61627.5,47115.0,61582.94628571425,46891.63999999996
2021-04-24T16:30:00.0,70.0,70.0,63.0,89.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,50.6315803527832,18.4304809570312,510.582885742187,685.0,1000.0,400.0,79.1578979492187,79.0154342651367,0.0154931824654341,18.413818359375,0.0,true,true,660.5999999999999,69.9828571428571,88.88285714285709,62.99999999999999,61307.5,47950.0,58716.01542857139,46230.67542857139
2021-04-24T16:31:00.0,70.0,70.1,63.0,84.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,18.0,17.438835144043,504.632995605469,662.0,1000.0,400.0,76.0,75.6431274414063,0.0151419993489981,17.4221649169922,0.0,true,true,635.9999999999999,70.10857142857138,83.96571428571424,62.99999999999999,55608.0,46406.2,53402.19428571425,44589.05142857139
