time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-24T16:32:00.0,70.0,70.2,63.0,78.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,18.0,16.438850402832,498.633087158203,606.0,1000.0,400.0,73.4736862182617,73.1372985839844,0.0158399995416403,16.4221801757812,0.0,true,true,602.5999999999999,70.19142857142853,78.97428571428566,62.99999999999999,47510.4,42541.200000000004,47589.90457142853,42297.354857142825
2021-04-24T16:33:00.0,70.0,70.3,63.0,76.7,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,18.0,15.4388656616211,492.633178710938,552.0,1000.0,400.0,71.5789489746094,71.5809631347656,0.0165599994361401,15.4221954345703,0.0,true,true,560.8,70.32571428571424,76.57999999999997,62.99999999999999,42338.4,38805.6,42946.06399999998,39438.66057142854
2021-04-24T16:34:00.0,70.5,70.5,63.0,76.2,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,10.0,8.12221527099609,448.733276367187,508.0,1000.0,400.0,70.315788269043,70.2239074707031,0.0172799993306398,8.09721374511719,0.0,true,true,521.8,70.49142857142851,76.01999999999995,62.99999999999999,38709.6,35814.0,39667.235999999975,36782.4274285714
2021-04-24T16:35:00.0,70.5,70.6,63.0,75.6,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,10.0,6.63056945800781,439.783416748047,476.0,1000.0,400.0,69.684211730957,69.5517120361328,0.0179999992251396,6.60557556152344,0.0,true,true,493.3999999999999,70.56571428571425,75.74571428571423,62.99999999999999,35985.6,33605.6,37372.93542857139,34817.12342857141
2021-04-24T16:36:00.0,70.5,70.5,63.0,75.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,10.0,5.13059234619141,430.783538818359,467.0,1000.0,400.0,69.684211730957,69.5517120361328,0.0180000010877848,5.10559844970703,0.0,true,true,472.5999999999999,70.53428571428567,75.67428571428567,62.99999999999999,35351.9,32923.5,35763.6674285714,33334.5034285714
2021-04-24T16:37:00.0,70.5,70.5,63.0,75.6,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,3.630615234375,421.78369140625,464.0,1000.0,400.0,69.0526351928711,69.0675354003906,0.0180000010877848,3.60562133789062,0.0,true,true,459.19999999999993,70.49142857142853,75.42857142857139,62.99999999999999,35078.399999999994,32712.0,34636.799999999974,32369.663999999975
2021-04-24T16:38:00.0,70.5,70.5,63.0,74.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,2.13063812255859,412.783813476562,448.0,1000.0,400.0,69.0526351928711,69.0513000488281,0.0180000010877848,2.10564422607422,0.0,true,true,450.4,70.49999999999996,74.9228571428571,62.99999999999999,33465.6,31584.0,33745.254857142834,31753.19999999998
2021-04-24T16:39:00.0,70.5,70.5,63.0,74.4,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,0.630661010742187,403.783966064453,441.0,1000.0,400.0,69.0526351928711,68.6640243530273,0.0180000010877848,0.605667114257812,0.0,true,true,440.79999999999995,70.50857142857139,74.46857142857138,62.99999999999999,32810.4,31090.5,32825.74628571426,31080.178285714264
2021-04-24T16:40:00.0,70.5,70.5,63.0,73.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,5.13908386230469,430.834503173828,432.0,1000.0,400.0,68.4210510253906,68.2775650024414,0.0180000010877848,5.12241363525391,0.0,true,true,431.79999999999995,70.4828571428571,72.99428571428567,62.99999999999999,31752.0,30456.0,31518.932571428548,30434.49771428569
2021-04-24T16:41:00.0,70.0,70.4,63.0,70.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,10.2224502563477,461.334686279297,419.0,1000.0,400.0,68.4210510253906,68.358512878418,0.0180000010877848,10.2141189575195,0.0,true,true,427.9999999999999,70.39999999999996,70.15428571428568,62.99999999999999,29330.0,29497.600000000002,30026.03428571426,30131.199999999975
2021-04-24T16:42:00.0,70.0,70.3,63.0,67.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,9.58921051025391,457.535247802734,419.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,9.58087921142578,0.0,true,true,427.3999999999999,70.31714285714281,68.31428571428567,62.99999999999999,28408.199999999997,29455.699999999997,29197.52571428569,30053.546857142832
2021-04-24T16:43:00.0,70.0,70.3,63.0,69.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,9.08099365234375,454.485961914062,429.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,9.07266235351562,0.0,true,true,427.39999999999986,70.29999999999995,68.69142857142853,62.99999999999999,29601.0,30158.699999999997,29358.716571428544,30046.219999999972
2021-04-24T16:44:00.0,70.0,70.3,63.0,69.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,8.58111572265625,451.486694335937,438.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,8.57278442382813,0.0,true,true,431.19999999999993,70.27428571428567,69.63142857142853,62.99999999999999,30528.600000000002,30791.399999999998,30025.07199999998,30302.271999999975
2021-04-24T16:45:00.0,70.0,70.2,63.0,69.6,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,8.08123779296875,448.487426757812,432.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,8.08123779296875,0.0,true,true,434.39999999999986,70.23428571428568,69.62571428571425,62.99999999999999,30067.199999999997,30326.4,30245.41028571426,30509.77371428569
2021-04-24T16:46:00.0,70.0,70.2,63.0,69.2,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,7.58135986328125,445.488159179687,438.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,7.57302856445312,0.0,true,true,435.5999999999999,70.16571428571424,69.19142857142853,62.99999999999999,30309.600000000002,30747.600000000002,30139.78628571426,30564.185142857117
2021-04-24T16:47:00.0,70.0,70.1,63.0,68.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,7.08148193359375,442.488891601563,435.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,7.08148193359375,0.0,true,true,434.9999999999999,70.12571428571424,68.72571428571425,62.99999999999999,29884.5,30493.499999999996,29895.68571428569,30504.685714285686
2021-04-24T16:48:00.0,70.0,70.1,63.0,68.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,6.58160400390625,439.489624023437,435.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,6.57327270507812,0.0,true,true,434.9999999999999,70.09142857142852,68.42571428571424,62.99999999999999,29754.000000000004,30493.499999999996,29765.185714285686,30489.7714285714
2021-04-24T16:49:00.0,70.0,70.1,63.0,68.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,6.08172607421875,436.490356445312,435.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,6.07339477539062,0.0,true,true,433.19999999999993,70.10857142857138,68.30857142857138,62.99999999999999,29710.5,30493.499999999996,29591.273142857117,30371.03314285712
2021-04-24T16:50:00.0,70.0,70.1,63.0,68.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,7.5789475440979,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.07428571428566,68.15999999999995,62.99999999999999,29419.199999999997,30283.199999999997,29363.327999999972,30188.002285714258
2021-04-24T16:51:00.0,70.0,70.0,63.0,67.4,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,70.02571428571424,67.18571428571424,62.99999999999999,28914.600000000002,30030.0,28822.6714285714,30041.0314285714
2021-04-24T16:52:00.0,70.0,70.0,63.0,65.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.4,69.99142857142854,65.13428571428568,62.99999999999999,27537.3,29610.0,27903.527999999984,29984.327999999987
2021-04-24T16:53:00.0,70.0,70.0,63.0,62.6,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.99999999999996,62.711428571428534,62.99999999999999,26667.600000000002,29820.0,26827.949142857124,29945.999999999978
2021-04-24T16:54:00.0,70.0,70.0,63.0,60.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.00857142857139,60.882857142857105,62.99999999999999,26308.8,30240.0,26045.686285714266,29949.666857142834
2021-04-24T16:55:00.0,70.0,70.0,63.0,59.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,59.68285714285711,62.79999999999999,25611.300000000003,30030.0,25639.75542857141,30064.635428571404
2021-04-24T16:56:00.0,69.5,69.9,63.0,58.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.89999999999996,58.959999999999965,62.59999999999999,25268.1,29987.100000000002,25435.343999999975,30154.859999999975
2021-04-24T16:57:00.0,69.5,69.8,62.0,58.6,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.82571428571424,58.53142857142854,62.399999999999984,25315.2,30153.6,25285.577142857124,30164.708571428546
2021-04-24T16:58:00.0,69.5,69.8,62.0,58.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.7828571428571,58.217142857142825,62.19999999999999,25317.0,30363.0,25149.805714285692,30146.194285714257
2021-04-24T16:59:00.0,69.5,69.7,62.0,57.9,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,69.66571428571426,57.89999999999997,61.999999999999986,25186.5,30319.5,24978.059999999983,30053.789142857127
2021-04-24T17:00:00.0,69.5,69.5,62.0,57.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.57714285714282,57.708571428571396,61.999999999999986,24753.300000000003,29815.5,24826.227428571412,29932.086857142836
2021-04-24T17:01:00.0,69.5,69.6,62.0,57.6,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.53142857142853,57.58285714285711,61.999999999999986,24537.600000000002,29649.6,24703.045714285694,29828.982857142833
2021-04-24T17:02:00.0,69.5,69.5,62.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.4,69.54285714285709,57.51714285714283,61.999999999999986,24495.0,29607.0,24640.343999999986,29792.159999999974
2021-04-24T17:03:00.0,69.5,69.5,62.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.46571428571424,57.49999999999997,61.999999999999986,24667.5,29815.5,24667.499999999985,29800.791428571407
2021-04-24T17:04:00.0,69.0,69.4,62.0,57.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.43428571428568,57.465714285714256,61.999999999999986,24840.0,29980.800000000003,24721.750285714268,29870.629714285693
2021-04-24T17:05:00.0,69.0,69.4,62.0,57.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.36571428571425,57.451428571428536,61.999999999999986,24796.8,29980.800000000003,24819.017142857123,29965.98857142855
2021-04-24T17:06:00.0,69.0,69.3,62.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.33428571428567,57.482857142857114,61.999999999999986,24840.0,29937.6,24832.594285714265,29952.411428571402
2021-04-24T17:07:00.0,69.0,69.3,62.0,57.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.26571428571424,57.47428571428568,61.999999999999986,25012.5,30145.5,24794.406857142832,29881.22914285711
2021-04-24T17:08:00.0,69.0,69.2,62.0,57.3,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,69.22571428571425,57.30857142857139,61.999999999999986,24581.699999999997,29686.800000000003,24722.917714285693,29863.97314285712
2021-04-24T17:09:00.0,69.0,69.2,62.0,57.1,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.19999999999996,57.031428571428535,61.999999999999986,24495.9,29686.800000000003,24671.79599999998,29935.919999999976
2021-04-24T17:10:00.0,69.0,69.2,62.0,57.0,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,12.0166702270508,472.100006103516,432.0,1000.0,400.0,68.4210510253906,68.7792205810547,0.0180000010877848,12.0166702270508,0.0,true,true,436.9999999999999,69.17428571428567,56.73428571428568,61.999999999999986,24624.0,29894.4,24792.88285714284,30229.16285714283
2021-04-24T17:11:00.0,69.0,69.1,62.0,57.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,13.0166549682617,478.099914550781,438.0,1000.0,400.0,69.684211730957,69.7406158447266,0.0180000010877848,13.0166549682617,0.0,true,true,441.9999999999999,69.13428571428568,58.73142857142854,61.999999999999986,25360.2,30265.8,25959.291428571407,30557.354285714264
2021-04-24T17:12:00.0,69.0,69.1,62.0,63.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,14.0166397094727,484.099822998047,457.0,1000.0,400.0,69.684211730957,70.0218505859375,0.0180000010877848,14.0166397094727,0.0,true,true,447.5999999999999,69.06571428571425,63.47428571428567,61.999999999999986,29156.6,31578.699999999997,28411.09028571426,30913.81371428569
2021-04-24T17:13:00.0,69.0,69.0,62.0,69.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,15.0166244506836,490.099731445312,454.0,1000.0,400.0,69.684211730957,70.0218505859375,0.0180000010877848,15.0166244506836,0.0,true,true,454.5999999999999,69.01714285714282,68.73428571428566,61.999999999999986,31326.0,31326.0,31246.606285714257,31375.19314285712
2021-04-24T17:14:00.0,69.0,69.0,62.0,71.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,16.0166091918945,496.099639892578,457.0,1000.0,400.0,69.684211730957,70.0218505859375,0.0180000010877848,16.0166091918945,0.0,true,true,461.5999999999999,69.01714285714282,71.57428571428568,61.999999999999986,32721.199999999997,31533.0,33038.69028571426,31858.313142857118
2021-04-24T17:15:00.0,69.0,69.1,62.0,72.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.9473686218262,17.0165939331055,502.099548339844,467.0,1000.0,400.0,70.315788269043,70.3583068847656,0.0151200015097857,17.0165939331055,0.0,true,true,465.9999999999999,69.08285714285711,72.97142857142853,61.999999999999986,33997.6,32269.699999999997,34004.68571428569,32192.611428571403
2021-04-24T17:16:00.0,69.0,69.1,62.0,74.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.0526313781738,18.0165786743164,508.099456787109,473.0,1000.0,400.0,70.315788269043,70.3835601806641,0.0158399995416403,18.0165786743164,0.0,true,true,472.9999999999999,69.06571428571425,74.07428571428568,61.999999999999986,35049.299999999996,32684.299999999996,35037.137142857115,32668.082857142832
2021-04-24T17:17:00.0,69.0,69.0,62.0,75.0,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.9473686218262,19.0165634155273,514.099365234375,479.0,1000.0,400.0,70.9473648071289,70.8479995727539,0.0165599994361401,19.0165634155273,0.0,true,true,478.79999999999995,69.07714285714283,74.93142857142851,61.999999999999986,35925.0,33051.0,35877.16799999997,33074.135999999984
2021-04-24T17:18:00.0,69.0,69.2,62.0,75.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.9473686218262,20.0165481567383,520.099243164063,489.0,1000.0,400.0,70.9473648071289,70.8479995727539,0.0172799993306398,20.0165481567383,0.0,true,true,483.1999999999999,69.13142857142853,75.2828571428571,61.999999999999986,36821.7,33838.8,36376.67657142854,33404.30628571426
2021-04-24T17:19:00.0,69.0,69.2,62.0,75.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.9473686218262,21.0165328979492,526.099182128906,486.0,1000.0,400.0,70.9473648071289,70.8785934448242,0.0179999992251396,21.0165328979492,0.0,true,true,485.1999999999999,69.2428571428571,75.92571428571424,61.999999999999986,36741.6,33631.200000000004,36839.15657142854,33596.63428571426
2021-04-24T17:20:00.0,69.0,69.3,62.0,76.7,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,18.5263156890869,0.0,400.0,489.0,1000.0,400.0,71.5789489746094,71.5658416748047,0.0144000016152859,0.0,0.0,false,true,480.7999999999999,69.27428571428567,76.60571428571424,61.999999999999986,37506.3,33887.7,36832.0274285714,33307.076571428544
2021-04-24T17:21:00.0,69.0,69.3,62.0,75.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,483.0,1000.0,400.0,70.315788269043,69.8790893554687,0.0151200015097857,0.0,0.0,false,true,467.5999999999999,69.29999999999995,74.99142857142854,61.999999999999986,36514.799999999996,33471.9,35065.99199999998,32404.67999999997
2021-04-24T17:22:00.0,69.0,69.3,62.0,70.4,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,457.0,1000.0,400.0,68.4210510253906,68.5062103271484,0.0158399995416403,0.0,0.0,false,true,452.9999999999999,69.31714285714281,70.82857142857138,61.999999999999986,32172.800000000003,31670.1,32085.342857142827,31400.665714285686
2021-04-24T17:23:00.0,69.0,69.4,62.0,66.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0165599994361401,0.0,0.0,false,true,437.19999999999993,69.39999999999998,66.35142857142853,61.999999999999986,28044.899999999998,29356.2,29008.844571428548,30341.679999999986
2021-04-24T17:24:00.0,69.5,69.5,62.0,63.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0172799993306398,0.0,0.0,false,true,421.9999999999999,69.49142857142853,63.49999999999996,61.999999999999986,26225.5,28703.5,26796.999999999975,29325.38285714283
2021-04-24T17:25:00.0,69.5,69.5,62.0,61.6,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0179999992251396,0.0,0.0,false,true,411.4,69.4828571428571,61.57428571428568,61.999999999999986,25256.0,28495.0,25331.661142857127,28585.24742857141
2021-04-24T17:26:00.0,69.0,69.4,62.0,60.2,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.41714285714282,60.18285714285712,61.999999999999986,24501.4,28245.800000000003,24566.64228571427,28336.077714285693
2021-04-24T17:27:00.0,69.0,69.4,62.0,59.2,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.42571428571425,59.23428571428568,61.999999999999986,23916.800000000003,28037.600000000002,24072.813714285698,28214.610285714265
2021-04-24T17:28:00.0,69.5,69.5,62.0,58.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,69.4485714285714,58.68285714285711,61.999999999999986,23890.9,28286.5,23696.137714285695,28043.333142857122
2021-04-24T17:29:00.0,69.0,69.4,62.0,58.4,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,69.44285714285711,58.24571428571426,61.999999999999986,23593.6,28037.600000000002,23659.409142857126,28207.688571428553
2021-04-24T17:30:00.0,69.0,69.4,62.0,58.2,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,67.7894744873047,67.9025497436523,0.0144000016152859,18.0250015258789,0.0,true,true,419.3999999999999,69.37428571428568,57.93428571428568,61.999999999999986,23105.4,27551.800000000003,24297.63942857141,29095.575428571407
2021-04-24T17:31:00.0,69.0,69.3,62.0,59.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,19.4998626708984,516.999145507812,419.0,1000.0,400.0,69.684211730957,69.810188293457,0.0151200015097857,19.4998626708984,0.0,true,true,437.5999999999999,69.29999999999997,61.0428571428571,61.999999999999986,25056.199999999997,29036.699999999997,26712.354285714264,30325.67999999998
2021-04-24T17:32:00.0,69.0,69.2,62.0,68.0,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,20.9997253417969,525.998352050781,470.0,1000.0,400.0,70.9473648071289,71.2733535766602,0.0158399995416403,20.9997253417969,0.0,true,true,458.39999999999986,69.21714285714282,67.20285714285708,61.999999999999986,31960.0,32524.0,30805.78971428568,31729.13828571426
2021-04-24T17:33:00.0,69.0,69.2,62.0,73.1,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,22.4995880126953,534.997497558594,498.0,1000.0,400.0,71.5789489746094,72.0573043823242,0.0165599994361401,22.4995880126953,0.0,true,true,482.3999999999999,69.19142857142853,72.82571428571424,61.999999999999986,36403.799999999996,34461.6,35131.12457142855,33377.94514285712
2021-04-24T17:34:00.0,69.0,69.2,62.0,74.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,23.9994506835937,543.996704101563,508.0,1000.0,400.0,71.5789489746094,72.0573043823242,0.0172799993306398,23.9994506835937,0.0,true,true,503.3999999999999,69.19999999999996,74.87999999999995,61.999999999999986,37947.6,35153.6,37694.59199999997,34835.27999999998
2021-04-24T17:35:00.0,69.0,69.2,62.0,75.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,25.4993133544922,552.995849609375,517.0,1000.0,400.0,72.2105255126953,72.1445846557617,0.0179999992251396,25.4993133544922,0.0,true,true,514.7999999999998,69.19999999999996,75.60857142857138,61.999999999999986,39085.2,35776.4,38923.29257142854,35624.15999999997
2021-04-24T17:36:00.0,69.0,69.2,62.0,76.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,26.9991760253906,561.995056152344,524.0,1000.0,400.0,72.2105255126953,72.1445846557617,0.0180000010877848,27.0241775512695,0.0,true,true,523.8,69.19142857142853,76.61999999999995,61.999999999999986,40086.0,36260.8,40133.55599999997,36242.47028571426
2021-04-24T17:37:00.0,69.0,69.2,62.0,78.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,28.4990386962891,570.994201660156,527.0,1000.0,400.0,72.2105255126953,72.4412231445313,0.0180000010877848,28.524040222168,0.0,true,true,532.5999999999999,69.22571428571425,77.99999999999996,61.999999999999986,41106.0,36468.4,41542.799999999974,36869.6154285714
2021-04-24T17:38:00.0,69.0,69.3,62.0,79.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,29.9989013671875,579.993408203125,543.0,1000.0,400.0,72.8421020507812,73.2284317016602,0.0180000010877848,30.0239028930664,0.0,true,true,541.3999999999999,69.26571428571424,79.23999999999995,61.999999999999986,43059.9,37629.9,42900.535999999964,37500.45771428568
2021-04-24T17:39:00.0,69.0,69.3,62.0,79.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,31.4987640380859,588.992553710937,552.0,1000.0,400.0,73.4736862182617,73.6790313720703,0.0180000010877848,31.4987640380859,0.0,true,true,548.1999999999998,69.3428571428571,79.54857142857138,61.79999999999998,43939.2,38253.6,43608.52685714282,38013.75428571425
2021-04-24T17:40:00.0,69.0,69.4,62.0,78.8,55.3,70.0,85.0,65.0,73.5,70.5,3.0,0.0,72.0,69.0,85.0,55.0,28.8421058654785,32.9986267089844,597.991760253906,561.0,1000.0,400.0,73.4736862182617,73.9476852416992,0.0144000016152859,14.9986267089844,0.0,true,true,549.9999999999999,69.33999999999996,78.79142857142853,61.59999999999999,44206.799999999996,38933.4,43335.28571428568,38136.99999999997
2021-04-24T17:41:00.0,69.0,69.3,61.0,77.4,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,14.3157892227173,14.9902954101562,489.941772460938,558.0,1000.0,400.0,72.8421020507812,72.6469345092773,0.0151200015097857,14.9902954101562,0.0,true,true,540.3999999999999,69.35142857142853,77.36571428571425,61.39999999999999,43189.200000000004,38669.4,41808.43199999997,37477.511999999966
2021-04-24T17:42:00.0,69.0,69.4,61.0,76.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,8.75701904296875,452.542114257812,536.0,1000.0,400.0,71.5789489746094,71.2232894897461,0.0158399995416403,8.75701904296875,0.0,true,true,524.0,69.38285714285712,76.09428571428568,61.19999999999999,40736.0,37198.4,39873.40571428569,36356.61714285713
2021-04-24T17:43:00.0,69.5,69.5,61.0,75.6,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,8.2738037109375,449.642822265625,495.0,1000.0,400.0,70.315788269043,69.9315643310547,0.0165599994361401,8.2738037109375,0.0,true,true,505.19999999999993,69.50857142857139,75.63428571428565,61.19999999999999,37422.0,34402.5,38210.441142857104,35115.73028571426
2021-04-24T17:44:00.0,69.5,69.6,61.0,76.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,7.77392578125,446.6435546875,470.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0172799993306398,7.76559448242187,0.0,true,true,486.9999999999999,69.5828571428571,76.11714285714281,61.39999999999999,35767.0,32711.999999999996,37069.04857142854,33886.8514285714
2021-04-24T17:45:00.0,69.5,69.6,62.0,77.0,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,7.2740478515625,443.644287109375,467.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0179999992251396,7.26571655273437,0.0,true,true,473.19999999999993,69.60857142857138,76.9828571428571,61.39999999999999,35959.0,32503.199999999997,36428.28799999997,32938.77599999997
2021-04-24T17:46:00.0,69.5,69.6,62.0,77.6,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,6.774169921875,440.64501953125,467.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0180000010877848,6.76583862304687,0.0,true,true,466.19999999999993,69.59142857142852,77.51428571428568,61.39999999999999,36239.2,32503.199999999997,36137.159999999974,32443.523999999972
2021-04-24T17:47:00.0,69.5,69.6,61.0,77.4,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,6.2742919921875,437.595764160156,467.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0180000010877848,6.26596069335937,0.0,true,true,464.9999999999999,69.62571428571425,77.43428571428566,61.39999999999999,36145.8,32503.199999999997,36006.94285714282,32375.957142857118
2021-04-24T17:48:00.0,69.5,69.7,61.0,76.9,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,5.7744140625,434.646484375,460.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0180000010877848,5.76608276367187,0.0,true,true,463.5999999999999,69.66571428571426,76.88285714285712,61.19999999999999,35374.0,32062.0,35642.89257142855,32297.025142857125
2021-04-24T17:49:00.0,69.5,69.7,61.0,76.2,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,5.2745361328125,431.647216796875,464.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0180000010877848,5.26620483398437,0.0,true,true,464.79999999999995,69.7428571428571,76.28571428571425,60.999999999999986,35356.8,32340.800000000003,35457.59999999998,32416.479999999978
2021-04-24T17:50:00.0,69.5,69.8,61.0,75.6,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.78947353363037,22.7996597290039,536.797912597656,460.0,1000.0,400.0,69.684211730957,69.6803207397461,0.0144000016152859,22.8163223266602,0.0,true,true,470.9999999999999,69.73999999999995,75.16285714285709,60.999999999999986,34776.0,32108.0,35401.70571428568,32847.53999999997
2021-04-24T17:51:00.0,69.5,69.7,61.0,74.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,23.7996444702148,542.7978515625,473.0,1000.0,400.0,70.9473648071289,71.0743713378906,0.0151200015097857,23.8163070678711,0.0,true,true,483.7999999999999,69.75999999999996,75.20571428571424,60.999999999999986,35191.200000000004,32968.1,36384.52457142854,33749.88799999998
2021-04-24T17:52:00.0,69.5,69.8,61.0,77.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,24.7996292114258,548.797729492188,498.0,1000.0,400.0,72.2105255126953,72.277099609375,0.0158399995416403,24.816291809082,0.0,true,true,498.79999999999995,69.76571428571424,76.58857142857138,60.999999999999986,38346.0,34760.4,38202.3794285714,34799.13828571426
2021-04-24T17:53:00.0,69.5,69.8,61.0,78.4,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,25.7996139526367,554.797668457031,524.0,1000.0,400.0,72.8421020507812,72.8324203491211,0.0165599994361401,25.816276550293,0.0,true,true,514.5999999999999,69.79999999999995,78.33142857142853,60.999999999999986,41081.600000000006,36575.2,40309.353142857115,35919.07999999997
2021-04-24T17:54:00.0,69.5,69.8,61.0,78.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,26.7995986938477,560.797546386719,539.0,1000.0,400.0,72.8421020507812,72.8324203491211,0.0172799993306398,26.8162612915039,0.0,true,true,528.5999999999999,69.83428571428567,78.36571428571423,60.999999999999986,42257.600000000006,37622.2,41424.11657142854,36914.4034285714
2021-04-24T17:55:00.0,69.5,69.9,61.0,77.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,27.7995834350586,566.797485351562,539.0,1000.0,400.0,72.8421020507812,72.8324203491211,0.0179999992251396,27.8162460327148,0.0,true,true,536.1999999999999,69.83999999999996,77.53999999999996,60.999999999999986,41826.399999999994,37676.100000000006,41576.947999999975,37448.20799999998
2021-04-24T17:56:00.0,69.5,69.8,61.0,77.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,28.7995681762695,572.797424316406,543.0,1000.0,400.0,72.8421020507812,72.8324203491211,0.0180000010877848,28.8162307739258,0.0,true,true,541.8,69.85999999999996,77.25714285714281,60.999999999999986,41811.0,37901.4,41857.91999999997,37850.14799999997
2021-04-24T17:57:00.0,69.5,69.9,61.0,78.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,29.7995529174805,578.797302246094,536.0,1000.0,400.0,72.8421020507812,72.9253463745117,0.0180000010877848,29.8162155151367,0.0,true,true,546.1999999999998,69.86571428571425,78.33428571428567,60.999999999999986,41968.799999999996,37466.4,42786.18685714282,38160.65314285711
2021-04-24T17:58:00.0,69.5,69.9,61.0,80.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,30.7995376586914,584.797241210937,552.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,30.8162002563477,0.0,true,true,551.3999999999999,69.89999999999996,80.08857142857138,60.999999999999986,44270.4,38584.8,44160.83828571425,38542.85999999997
2021-04-24T17:59:00.0,69.5,69.9,61.0,81.0,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,31.7911911010742,590.747131347656,561.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,31.8078536987305,0.0,true,true,556.9999999999999,69.93428571428568,80.64857142857139,60.999999999999986,45441.0,39213.9,44921.254285714254,38953.39714285712
2021-04-24T18:00:00.0,70.0,70.0,61.0,80.3,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,32.7161712646484,596.296997070312,565.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,32.7161712646484,0.0,true,true,567.7999999999998,69.93999999999997,80.87428571428566,60.999999999999986,45369.5,39550.0,45920.41942857139,39711.93199999997
2021-04-24T18:01:00.0,69.5,69.9,61.0,81.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.1578941345215,40.0161514282227,640.096862792969,571.0,1000.0,400.0,74.1052627563477,74.4683380126953,0.0180000010877848,40.0411529541016,0.0,true,true,575.9999999999999,69.95999999999997,81.37142857142852,60.999999999999986,46707.799999999996,39912.9,46869.94285714282,40296.95999999997
2021-04-24T18:02:00.0,70.0,70.0,61.0,82.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,36.8421058654785,35.1578063964844,610.946838378906,590.0,1000.0,400.0,74.7368392944336,74.8649215698242,0.0180000010877848,35.1744689941406,0.0,true,true,582.3999999999999,69.95714285714283,82.67999999999995,60.79999999999998,48675.0,41300.0,48152.83199999996,40743.03999999997
2021-04-24T18:03:00.0,70.0,70.0,61.0,84.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,36.8421058654785,36.1577911376953,616.946716308594,593.0,1000.0,400.0,74.7368392944336,74.8649215698242,0.0180000010877848,36.1744537353516,0.0,true,true,586.7999999999998,70.03428571428567,84.69142857142853,60.59999999999999,50049.200000000004,41510.0,49696.93028571425,41096.11885714282
2021-04-24T18:04:00.0,70.0,70.1,60.0,87.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,36.9473686218262,37.1577758789062,622.946655273437,593.0,1000.0,400.0,74.7368392944336,74.8649215698242,0.0180000010877848,37.1744384765625,0.0,true,true,591.8,70.07428571428566,87.06571428571425,60.39999999999999,51828.200000000004,41569.299999999996,51525.489714285686,41469.96228571425
2021-04-24T18:05:00.0,70.0,70.1,60.0,88.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,38.1577606201172,628.946533203125,587.0,1000.0,400.0,74.7368392944336,75.0550079345703,0.0180000010877848,38.1744232177734,0.0,true,true,597.3999999999999,70.09142857142852,87.91428571428567,60.19999999999999,51656.0,41148.7,52519.994285714245,41872.61942857139
2021-04-24T18:06:00.0,70.0,70.1,60.0,86.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.9473686218262,39.1660766601562,634.996459960937,596.0,1000.0,400.0,75.3684234619141,75.8088150024414,0.0180000010877848,39.1827392578125,0.0,true,true,604.3999999999999,70.15142857142851,86.6171428571428,59.999999999999986,51613.6,41779.6,52351.401142857096,42399.52342857138
2021-04-24T18:07:00.0,70.0,70.3,60.0,84.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.9473686218262,40.1660614013672,640.996337890625,618.0,1000.0,400.0,76.0,75.914680480957,0.0180000010877848,40.1827239990234,0.0,true,true,610.8,70.23142857142852,84.69428571428566,59.999999999999986,52282.799999999996,43445.4,51731.26971428568,42897.356571428536
2021-04-24T18:08:00.0,70.0,70.3,60.0,83.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.9473686218262,41.1660461425781,646.996276855469,628.0,1000.0,400.0,76.0,75.914680480957,0.0180000010877848,41.1827087402344,0.0,true,true,619.5999999999999,70.36857142857139,83.0628571428571,59.999999999999986,52249.6,44148.4,51465.74628571425,43600.36685714282
2021-04-24T18:09:00.0,70.5,70.5,60.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.9473686218262,36.0910339355469,616.546203613281,625.0,1000.0,400.0,76.0,75.914680480957,0.0180000010877848,36.0910339355469,0.0,true,true,630.3999999999999,70.4485714285714,82.29428571428568,59.999999999999986,51562.5,44062.5,51878.31771428568,44410.7794285714
2021-04-24T18:10:00.0,70.5,70.5,60.0,84.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,39.4736824035645,60.6576843261719,763.946105957031,631.0,1000.0,400.0,76.0,76.0163421630859,0.0180000010877848,60.6993560791016,0.0,true,true,649.3999999999999,70.51714285714282,85.79428571428566,59.999999999999986,53130.200000000004,44485.5,55714.8091428571,45793.83257142853
2021-04-24T18:11:00.0,70.5,70.5,60.0,92.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.5789489746094,63.1576461791992,778.945861816406,650.0,1000.0,400.0,79.1578979492187,79.1283950805664,0.0180000010877848,63.1993179321289,0.0,true,true,673.3999999999999,70.49142857142853,90.73714285714281,59.999999999999986,60060.00000000001,45825.0,61102.391999999956,47468.92799999996
2021-04-24T18:12:00.0,70.5,70.5,60.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.5789489746094,65.6576080322266,793.945678710938,713.0,1000.0,400.0,81.0526351928711,81.4179611206055,0.0180000010877848,65.6576080322266,0.0,true,true,704.1999999999998,70.52571428571424,92.71142857142851,59.999999999999986,66023.8,50266.5,65287.38799999994,49664.207999999955
2021-04-24T18:13:00.0,70.5,70.6,60.0,89.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.8421020507812,68.1575698852539,808.945434570313,748.0,1000.0,400.0,82.9473648071289,82.9837112426758,0.0180000010877848,68.1992416381836,0.0,true,true,739.5999999999999,70.55714285714282,89.87999999999994,59.999999999999986,67095.6,52808.799999999996,66475.24799999995,52184.062857142824
2021-04-24T18:14:00.0,70.5,70.6,60.0,87.3,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.8421020507812,70.6575317382812,823.945190429688,779.0,1000.0,400.0,84.2105255126953,84.1372451782227,0.0180000010877848,70.6575317382812,0.0,true,true,773.5999999999998,70.65999999999994,87.2828571428571,59.999999999999986,68006.7,54997.399999999994,67522.01828571424,54662.575999999935
2021-04-24T18:15:00.0,70.5,70.8,60.0,86.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.1052627563477,73.1575088500977,838.945068359375,808.0,1000.0,400.0,84.8421020507813,84.7623062133789,0.0180000010877848,73.1575088500977,0.0,true,true,794.9999999999999,70.73999999999995,87.43999999999996,59.999999999999986,70215.20000000001,57206.399999999994,69514.79999999996,56238.29999999995
2021-04-24T18:16:00.0,70.5,70.8,60.0,90.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.1052627563477,75.6575012207031,853.945007324219,820.0,1000.0,400.0,84.8421020507813,84.7623062133789,0.0180000010877848,75.6991653442383,0.0,true,true,811.3999999999999,70.83428571428567,90.0628571428571,59.79999999999998,73964.0,58056.0,73077.00228571423,57474.939428571386
2021-04-24T18:17:00.0,70.5,70.9,60.0,92.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.2631607055664,78.1574935913086,868.945007324219,820.0,1000.0,400.0,84.8421020507813,85.143196105957,0.0180000010877848,78.1574935913086,0.0,true,true,822.1999999999998,70.89142857142855,92.09428571428566,59.59999999999998,75932.0,58138.00000000001,75719.92171428565,58286.93257142854
2021-04-24T18:18:00.0,71.0,71.0,59.0,91.1,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.2631607055664,74.432487487793,846.594909667969,830.0,1000.0,400.0,85.4736862182617,85.8036651611328,0.0180000010877848,74.432487487793,0.0,true,true,827.7999999999998,70.99142857142853,91.19428571428566,59.39999999999999,75613.0,58930.0,75490.62971428565,58766.70457142853
2021-04-24T18:19:00.0,71.0,71.1,59.0,88.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.2631607055664,76.432487487793,858.594970703125,833.0,1000.0,400.0,85.4736862182617,85.8036651611328,0.0180000010877848,76.4658203125,0.0,true,true,830.3999999999999,71.12571428571424,88.83999999999995,59.19999999999999,73803.79999999999,59226.299999999996,73772.73599999995,59062.793142857096
2021-04-24T18:20:00.0,71.0,71.3,59.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,76.7368392944336,60.4074859619141,762.444885253906,836.0,1000.0,400.0,85.4736862182617,85.7811889648438,0.0144000016152859,60.4074859619141,0.0,true,true,827.9999999999998,71.27428571428567,86.65999999999995,58.999999999999986,72648.40000000001,59606.799999999996,71754.47999999994,59015.108571428515
2021-04-24T18:21:00.0,71.0,71.4,59.0,85.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.5263175964355,60.9074783325195,765.444885253906,833.0,1000.0,400.0,84.8421020507813,84.5271682739258,0.0151200015097857,60.9074783325195,0.0,true,true,817.7999999999998,71.40857142857139,84.95714285714281,58.999999999999986,70805.0,59476.200000000004,69477.95142857138,58397.929714285674
2021-04-24T18:22:00.0,71.5,71.5,59.0,84.7,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,808.0,1000.0,400.0,83.5789489746094,83.1791076660156,0.0158399995416403,55.157470703125,0.0,true,true,803.9999999999998,71.49999999999996,85.14571428571423,58.999999999999986,68437.6,57772.0,68457.15428571422,57485.99999999995
2021-04-24T18:23:00.0,71.5,71.6,59.0,88.3,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,779.0,1000.0,400.0,82.315788269043,81.9609603881836,0.0165599994361401,55.157470703125,0.0,true,true,786.9999999999998,71.60857142857138,88.42857142857139,58.999999999999986,68785.7,55776.399999999994,69593.28571428567,56355.94571428566
2021-04-24T18:24:00.0,71.5,71.7,59.0,92.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,764.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0172799993306398,55.157470703125,0.0,true,true,769.3999999999999,71.6828571428571,92.48857142857136,58.999999999999986,70975.6,54778.8,71160.7068571428,55152.79028571425
2021-04-24T18:25:00.0,71.5,71.7,59.0,94.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,751.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0179999992251396,55.157470703125,0.0,true,true,757.3999999999999,71.69999999999996,93.90285714285709,58.999999999999986,70669.09999999999,53846.700000000004,71122.02399999995,54305.57999999996
2021-04-24T18:26:00.0,71.5,71.7,59.0,92.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,745.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0180000010877848,55.157470703125,0.0,true,true,752.3999999999999,71.71714285714282,92.47142857142852,58.999999999999986,68763.5,53416.5,69575.5028571428,53959.97828571425
2021-04-24T18:27:00.0,71.5,71.8,59.0,90.2,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,748.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0180000010877848,55.157470703125,0.0,true,true,749.1999999999999,71.79999999999995,90.28571428571423,58.999999999999986,67469.6,53706.4,67642.0571428571,53792.55999999996
2021-04-24T18:28:00.0,71.5,71.9,59.0,88.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.0526313781738,55.157470703125,730.94482421875,754.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0180000010877848,55.157470703125,0.0,true,true,749.1999999999998,71.87428571428568,88.25142857142853,58.79999999999999,66729.0,54212.600000000006,66117.97028571424,53848.21485714282
2021-04-24T18:29:00.0,71.5,71.9,59.0,86.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,54.0,49.1158065795898,694.69482421875,748.0,1000.0,400.0,81.684211730957,81.3482971191406,0.0180000010877848,55.1158065795898,0.0,true,true,750.9999999999998,71.94285714285711,87.04571428571424,58.599999999999994,65001.200000000004,53781.200000000004,65371.33142857137,54029.08571428567
2021-04-24T18:30:00.0,72.0,72.0,58.0,88.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.0,60.9908065795898,765.94482421875,751.0,1000.0,400.0,81.0526351928711,81.0050201416016,0.0180000010877848,60.9908065795898,0.0,true,true,752.1999999999998,71.93999999999996,88.57428571428568,58.39999999999999,66088.0,54072.0,66625.57771428567,54113.26799999995
2021-04-24T18:31:00.0,71.5,71.9,58.0,92.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.5789489746094,67.6574630737305,805.944763183594,754.0,1000.0,400.0,81.0526351928711,81.4077606201172,0.0180000010877848,67.6574630737305,0.0,true,true,751.5999999999999,71.95999999999995,92.4171428571428,58.19999999999999,69895.8,54212.600000000006,69460.72457142852,54085.135999999955
2021-04-24T18:32:00.0,72.0,72.0,58.0,95.2,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.5789489746094,62.2407913208008,773.444763183594,754.0,1000.0,400.0,81.684211730957,81.614501953125,0.0180000010877848,62.2491226196289,0.0,true,true,753.3999999999999,71.96571428571424,94.58285714285708,57.99999999999999,71780.8,54288.0,71258.72457142851,54218.9691428571
2021-04-24T18:33:00.0,72.0,72.0,58.0,93.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.684211730957,62.8241119384766,776.944702148437,751.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0151200015097857,62.8241119384766,0.0,true,true,752.7999999999998,71.99999999999996,93.35142857142851,57.99999999999999,69843.0,54072.0,70274.95542857137,54201.599999999955
2021-04-24T18:34:00.0,72.0,72.0,58.0,90.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.8947372436523,63.324104309082,779.944641113281,757.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0158399995416403,63.324104309082,0.0,true,true,752.1999999999998,72.03428571428567,90.84285714285708,57.99999999999999,68735.59999999999,54504.0,68331.99714285709,54184.18971428567
2021-04-24T18:35:00.0,72.0,72.1,58.0,89.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.8947372436523,63.8240966796875,782.944580078125,748.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0165599994361401,63.8240966796875,0.0,true,true,752.7999999999998,72.03999999999995,89.04571428571424,57.99999999999999,66721.6,53930.799999999996,67033.61371428566,54231.71199999995
2021-04-24T18:36:00.0,72.0,72.0,58.0,88.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.315788269043,64.324089050293,785.944519042969,751.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0172799993306398,64.324089050293,0.0,true,true,753.9999999999999,72.05999999999996,88.50571428571423,57.99999999999999,66313.3,54072.0,66733.30857142853,54333.23999999996
2021-04-24T18:37:00.0,72.0,72.1,58.0,90.0,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.315788269043,64.8240814208984,788.944458007812,757.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0179999992251396,64.8240814208984,0.0,true,true,754.5999999999998,72.05714285714281,90.31714285714281,57.99999999999999,68130.0,54579.7,68153.31599999995,54374.31999999995
2021-04-24T18:38:00.0,72.0,72.1,58.0,93.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.315788269043,65.3240737915039,791.944458007812,757.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0180000010877848,65.3240737915039,0.0,true,true,756.9999999999998,72.12571428571424,93.55142857142852,57.99999999999999,71006.59999999999,54579.7,70818.43142857136,54599.165714285664
2021-04-24T18:39:00.0,72.0,72.2,58.0,95.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.315788269043,65.8240661621094,794.944396972656,760.0,1000.0,400.0,81.684211730957,81.8519058227539,0.0180000010877848,65.8240661621094,0.0,true,true,765.7999999999998,72.20857142857139,95.22571428571423,57.99999999999999,72580.0,54872.0,72923.85199999994,55297.32399999996
