time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-24T18:40:00.0,72.0,72.3,58.0,93.8,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,64.8421020507812,84.3490600585938,906.094360351562,760.0,1000.0,400.0,82.315788269043,82.294563293457,0.0180000010877848,84.3490600585938,0.0,true,true,785.9999999999999,72.25714285714281,93.9371428571428,57.99999999999999,71288.0,54948.0,73834.59428571424,56794.11428571424
2021-04-24T18:41:00.0,72.0,72.2,58.0,90.6,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.0526351928711,86.3490295410156,918.094177246094,795.0,1000.0,400.0,85.2631607055664,85.3921966552734,0.0180000010877848,86.3490295410156,0.0,true,true,814.9999999999998,72.22571428571425,90.39428571428566,57.99999999999999,72027.0,57399.0,73671.3428571428,58863.95714285709
2021-04-24T18:42:00.0,72.0,72.2,58.0,86.2,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.0526351928711,88.3489990234375,930.093994140625,858.0,1000.0,400.0,87.3684234619141,87.6177597045898,0.0180000010877848,88.3489990234375,0.0,true,true,847.1999999999998,72.20857142857139,86.24285714285708,57.99999999999999,73959.6,61947.600000000006,73064.9485714285,61175.101714285665
2021-04-24T18:43:00.0,72.0,72.3,58.0,83.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.315788269043,90.3489685058594,942.093811035156,902.0,1000.0,400.0,88.6315765380859,88.7814178466797,0.0180000010877848,90.3489685058594,0.0,true,true,881.9999999999998,72.29142857142853,83.60857142857138,57.99999999999999,75136.59999999999,65214.6,73742.75999999994,63761.03999999994
2021-04-24T18:44:00.0,72.0,72.4,58.0,84.1,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.315788269043,92.3489379882812,954.093627929688,921.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,92.3489379882812,0.0,true,true,910.3999999999999,72.4085714285714,84.33999999999995,57.99999999999999,77456.09999999999,66680.40000000001,76783.13599999994,65920.7634285714
2021-04-24T18:45:00.0,72.5,72.5,58.0,87.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.315788269043,88.307243347168,929.843444824219,934.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,94.307243347168,0.0,true,true,927.3999999999999,72.48285714285711,86.9428571428571,57.99999999999999,81444.8,67715.0,80630.80571428566,67220.60171428567
2021-04-24T18:46:00.0,72.5,72.5,58.0,88.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,92.9473648071289,90.0155487060547,940.09326171875,937.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,90.0155487060547,0.0,true,true,936.9999999999998,72.49999999999997,88.03999999999995,57.99999999999999,82830.8,67932.5,82493.47999999994,67932.49999999996
2021-04-24T18:47:00.0,72.5,72.5,58.0,86.5,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,92.9473648071289,91.5155258178711,949.093139648438,943.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,91.5155258178711,0.0,true,true,940.7999999999997,72.51714285714282,86.67999999999995,57.99999999999999,81569.5,68367.5,81548.54399999994,68224.12799999994
2021-04-24T18:48:00.0,72.5,72.6,58.0,84.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.0526351928711,93.0155029296875,958.093017578125,950.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,93.0155029296875,0.0,true,true,941.3999999999997,72.59142857142852,84.61142857142852,57.99999999999999,80275.0,68970.0,79653.1988571428,68337.5708571428
2021-04-24T18:49:00.0,72.5,72.7,58.0,83.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.0526351928711,94.5154800415039,967.092895507812,940.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,94.5154800415039,0.0,true,true,936.9999999999998,72.69999999999996,83.17142857142852,57.99999999999999,78302.0,68338.0,77931.6285714285,68119.89999999995
2021-04-24T18:50:00.0,72.5,72.8,58.0,82.5,55.3,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,93.0526351928711,96.0154571533203,976.0927734375,937.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0144000016152859,72.0071258544922,0.0,true,true,923.8,72.8085714285714,82.5171428571428,57.99999999999999,77302.5,68213.59999999999,76229.33657142852,67260.55828571426
2021-04-24T18:51:00.0,72.5,72.9,58.0,83.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.5263137817383,71.4821319580078,828.892822265625,915.0,1000.0,400.0,87.3684234619141,86.9467010498047,0.0151200015097857,71.4821319580078,0.0,true,true,900.3999999999999,72.88285714285709,83.44857142857138,57.99999999999999,76128.0,66703.5,75137.09371428566,65623.72457142851
2021-04-24T18:52:00.0,72.5,72.9,58.0,86.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,68.8421020507812,70.832145690918,824.992858886719,877.0,1000.0,400.0,85.4736862182617,85.3749084472656,0.0158399995416403,70.832145690918,0.0,true,true,878.3999999999999,72.90857142857139,86.39428571428566,57.79999999999999,75685.09999999999,63933.3,75888.74057142851,64042.8891428571
2021-04-24T18:53:00.0,72.5,72.9,58.0,89.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,68.8421020507812,70.1238174438477,820.742919921875,833.0,1000.0,400.0,84.8421020507813,84.6584854125977,0.0165599994361401,70.1154861450195,0.0,true,true,854.9999999999998,72.89142857142853,89.53428571428566,57.599999999999994,74803.4,60725.700000000004,76551.81428571422,62322.17142857138
2021-04-24T18:54:00.0,72.5,72.9,57.0,90.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.5789489746094,69.515495300293,817.092956542969,830.0,1000.0,400.0,84.8421020507813,84.4335403442383,0.0172799993306398,69.515495300293,0.0,true,true,834.1999999999998,72.93428571428566,90.36857142857137,57.39999999999999,75198.0,60507.00000000001,75385.46228571422,60841.781142857086
2021-04-24T18:55:00.0,73.0,73.0,57.0,88.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.5789489746094,62.8988418579102,777.39306640625,820.0,1000.0,400.0,84.2105255126953,84.172477722168,0.0179999992251396,62.8988418579102,0.0,true,true,821.5999999999999,72.9485714285714,88.93142857142851,57.19999999999999,72734.0,59860.0,73066.06171428566,59934.546285714256
2021-04-24T18:56:00.0,72.5,72.9,57.0,86.8,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.4210510253906,68.2321853637695,809.393127441406,811.0,1000.0,400.0,84.2105255126953,83.9351043701172,0.0180000010877848,68.2321853637695,0.0,true,true,815.1999999999998,72.92571428571424,86.65428571428566,56.999999999999986,70394.8,59121.9,70640.57371428565,59449.04228571423
2021-04-24T18:57:00.0,72.5,72.9,57.0,84.9,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.4210510253906,61.4738616943359,804.843200683594,814.0,1000.0,400.0,84.2105255126953,83.7570343017578,0.0180000010877848,67.4655303955078,0.0,true,true,808.1999999999998,72.9171428571428,84.95142857142852,56.999999999999986,69108.6,59340.600000000006,68657.74457142851,58931.6348571428
2021-04-24T18:58:00.0,73.0,73.0,57.0,84.7,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.4210510253906,60.5822067260742,763.493225097656,801.0,1000.0,400.0,83.5789489746094,83.1024169921875,0.0180000010877848,60.5822067260742,0.0,true,true,801.9999999999999,72.97428571428567,84.9571428571428,56.999999999999986,67844.7,58473.0,68135.62857142852,58525.3771428571
2021-04-24T18:59:00.0,73.0,73.0,57.0,87.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.4210510253906,59.6572189331055,757.943298339844,795.0,1000.0,400.0,82.9473648071289,83.025993347168,0.0180000010877848,59.6405563354492,0.0,true,true,797.5999999999999,73.01714285714282,87.53999999999995,56.999999999999986,69403.5,58035.0,69821.90399999995,58238.4731428571
2021-04-24T19:00:00.0,73.0,73.0,57.0,90.8,54.7,72.5,85.0,65.0,75.0,72.0,3.0,0.0,74.5,71.5,85.0,55.0,62.7368431091309,58.9155654907227,753.493408203125,789.0,1000.0,400.0,82.9473648071289,82.9986190795898,0.0180000010877848,52.8905639648437,0.0,true,true,789.9999999999999,72.9828571428571,90.13999999999994,56.999999999999986,71641.2,57597.0,71210.59999999995,57656.4571428571
2021-04-24T19:01:00.0,72.5,72.9,57.0,90.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,56.5263175964355,57.8072509765625,746.843505859375,789.0,1000.0,400.0,82.315788269043,82.101692199707,0.0180000010877848,57.7905807495117,0.0,true,true,783.1999999999998,72.89142857142853,90.78285714285708,56.999999999999986,71404.5,57518.100000000006,71101.13371428565,57088.56685714282
2021-04-24T19:02:00.0,72.5,72.8,57.0,89.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,56.7322692871094,740.393615722656,776.0,1000.0,400.0,81.684211730957,81.5315246582031,0.0180000010877848,56.7155990600586,0.0,true,true,776.1999999999998,72.8428571428571,89.27999999999994,56.999999999999986,69374.40000000001,56492.799999999996,69299.13599999994,56540.62571428567
2021-04-24T19:03:00.0,72.5,72.9,57.0,87.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,54.4210510253906,55.6739501953125,733.943664550781,767.0,1000.0,400.0,81.684211730957,81.3447265625,0.0180000010877848,55.6572799682617,0.0,true,true,769.1999999999998,72.8571428571428,87.19999999999996,56.999999999999986,66882.40000000001,55914.3,67074.23999999995,56041.71428571423
2021-04-24T19:04:00.0,72.5,72.9,57.0,85.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,53.4736824035645,54.5906295776367,727.543762207031,760.0,1000.0,400.0,81.0526351928711,81.0695419311523,0.0180000010877848,54.5739669799805,0.0,true,true,760.9999999999999,72.9428571428571,85.06857142857137,56.999999999999986,64600.0,55404.00000000001,64737.182857142805,55509.51428571424
2021-04-24T19:05:00.0,73.0,73.0,57.0,83.9,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,51.684211730957,47.4656524658203,684.793884277344,754.0,1000.0,400.0,81.0526351928711,80.6564788818359,0.0180000010877848,47.4406509399414,0.0,true,true,753.3999999999999,72.9485714285714,83.86571428571423,56.999999999999986,63260.600000000006,55042.0,63184.429142857094,54959.45371428568
2021-04-24T19:06:00.0,72.5,72.9,57.0,84.2,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.0,52.3823318481445,714.294006347656,748.0,1000.0,400.0,80.4210510253906,80.4106597900391,0.0180000010877848,52.3656692504883,0.0,true,true,746.3999999999999,72.9428571428571,84.44857142857138,56.999999999999986,62981.6,54529.200000000004,63032.41371428567,54444.548571428524
2021-04-24T19:07:00.0,72.5,72.9,57.0,86.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.0,51.3240127563477,707.944030761719,738.0,1000.0,400.0,80.4210510253906,80.2348251342773,0.0180000010877848,51.3073501586914,0.0,true,true,741.3999999999999,72.8571428571428,86.61714285714281,56.999999999999986,63910.799999999996,53800.200000000004,64217.94971428566,54016.28571428567
2021-04-24T19:08:00.0,72.5,72.8,57.0,88.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.0,50.3240280151367,701.944152832031,732.0,1000.0,400.0,80.4210510253906,80.2348251342773,0.0180000010877848,50.3073654174805,0.0,true,true,736.3999999999999,72.85999999999996,88.63428571428567,56.999999999999986,65074.8,53289.6,65270.28799999996,53654.103999999956
2021-04-24T19:09:00.0,72.5,72.9,57.0,88.7,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.0,49.3240509033203,695.944274902344,735.0,1000.0,400.0,80.4210510253906,80.2348251342773,0.0180000010877848,49.3073806762695,0.0,true,true,717.3999999999999,72.83999999999995,88.90571428571424,56.999999999999986,65194.5,53581.50000000001,63780.95942857138,52255.415999999954
2021-04-24T19:10:00.0,72.5,72.8,57.0,86.7,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,48.8421058654785,18.2407302856445,509.444366455078,729.0,1000.0,400.0,79.5789489746094,79.2372283935547,0.0221766252070665,18.2407302856445,0.0,true,true,682.8,72.83428571428567,86.18571428571424,56.999999999999986,63204.3,53071.2,58847.60571428568,49731.25028571425
2021-04-24T19:11:00.0,72.5,72.8,57.0,81.2,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,16.7368412017822,15.2907638549805,491.744567871094,653.0,1000.0,400.0,74.1052627563477,74.1982879638672,0.0182794369757175,15.2407684326172,0.0,true,true,636.5999999999999,72.79999999999995,81.50857142857139,56.999999999999986,53023.6,47538.4,51888.356571428536,46344.47999999997
2021-04-24T19:12:00.0,72.5,72.8,57.0,76.5,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,16.7368412017822,12.2907867431641,473.744720458984,565.0,1000.0,400.0,71.5789489746094,71.2172317504883,0.0180000010877848,12.2407836914063,0.0,true,true,582.3999999999999,72.77428571428567,76.82571428571424,56.999999999999986,43222.5,41132.0,44743.295999999966,42383.74399999996
2021-04-24T19:13:00.0,72.5,72.7,57.0,73.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,11.3684206008911,9.29078674316406,455.744720458984,501.0,1000.0,400.0,69.684211730957,69.6365203857422,0.0180000010877848,9.24079132080078,0.0,true,true,520.3999999999999,72.7428571428571,72.77714285714282,56.999999999999986,36723.299999999996,36422.700000000004,37873.22514285711,37855.382857142824
2021-04-24T19:14:00.0,72.5,72.7,57.0,68.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,464.0,1000.0,400.0,68.4210510253906,68.3758087158203,0.0180000010877848,0.0,8.01617431640625,false,true,471.19999999999993,72.65714285714282,68.79142857142853,56.999999999999986,31784.0,33732.8,32414.521142857117,34236.04571428569
2021-04-24T19:15:00.0,72.5,72.5,57.0,65.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,8.51605224609375,false,true,439.5999999999999,72.5085714285714,65.07428571428568,56.999999999999986,27276.899999999998,30377.5,28606.655999999977,31874.767999999982
2021-04-24T19:16:00.0,72.0,72.3,57.0,62.7,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.89473676681519,6.29081726074219,437.744903564453,407.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,6.24081420898437,0.0,true,true,420.19999999999993,72.32571428571424,62.71714285714282,56.79999999999998,25518.9,29426.1,26353.743428571408,30391.26514285712
2021-04-24T19:17:00.0,72.0,72.2,57.0,61.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.89473676681519,3.29086303710937,419.745178222656,407.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.29086303710937,0.0,true,true,409.39999999999986,72.16571428571424,61.21714285714282,56.59999999999999,24908.4,29385.4,25062.29828571426,29544.643428571402
2021-04-24T19:18:00.0,72.0,72.0,56.0,60.3,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.70767211914062,false,true,408.79999999999995,72.03428571428567,60.248571428571395,56.39999999999999,24361.199999999997,29088.0,24629.615999999984,29447.61599999998
2021-04-24T19:19:00.0,71.5,71.9,56.0,59.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.42105269432068,3.61594390869141,421.445678710937,410.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.57427978515625,0.0,true,true,410.5999999999999,71.86571428571425,59.50857142857139,56.19999999999999,24395.0,29479.000000000004,24434.21942857141,29508.062285714263
2021-04-24T19:20:00.0,71.5,71.7,56.0,58.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,1.89473688602448,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,7.90786743164062,false,true,410.5999999999999,71.73428571428568,58.90857142857139,55.999999999999986,24502.399999999998,29827.2,24187.85942857141,29454.097714285694
2021-04-24T19:21:00.0,71.5,71.6,56.0,58.5,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,8.40774536132813,false,true,412.3999999999999,71.56571428571425,58.48285714285711,55.999999999999986,24336.0,29785.6,24118.330285714266,29513.70057142855
2021-04-24T19:22:00.0,71.0,71.4,56.0,58.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.74932861328125,false,true,413.5999999999999,71.42571428571424,58.225714285714254,55.999999999999986,23687.4,29059.800000000003,24082.155428571412,29541.6754285714
2021-04-24T19:23:00.0,71.0,71.3,56.0,58.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.75765991210937,false,true,414.9999999999999,71.29142857142853,58.07428571428568,55.999999999999986,23995.3,29446.899999999998,24100.82857142855,29585.94285714283
2021-04-24T19:24:00.0,71.0,71.2,56.0,58.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.75765991210937,false,true,414.9999999999999,71.20857142857137,58.02571428571425,55.999999999999986,24128.0,29619.2,24080.671428571408,29551.557142857113
2021-04-24T19:25:00.0,71.0,71.1,56.0,58.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.75765991210937,false,true,415.5999999999999,71.07428571428568,57.982857142857114,55.999999999999986,24534.0,30075.3,24097.675428571412,29538.47314285712
2021-04-24T19:26:00.0,70.5,70.9,56.0,57.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,70.92571428571424,57.89142857142854,55.999999999999986,24086.399999999998,29494.4,24129.147428571414,29561.83771428569
2021-04-24T19:27:00.0,70.5,70.8,56.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,70.79142857142854,57.699999999999974,55.999999999999986,23657.0,29028.0,24014.739999999987,29463.392571428554
2021-04-24T19:28:00.0,70.5,70.7,56.0,57.5,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.69142857142852,57.51714285714283,55.999999999999986,24092.5,29623.300000000003,23823.600571428557,29280.389714285688
2021-04-24T19:29:00.0,70.5,70.6,56.0,57.4,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.62571428571425,57.374285714285676,55.999999999999986,23706.2,29157.8,23730.00457142855,29210.795428571408
2021-04-24T19:30:00.0,70.5,70.6,56.0,57.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.32524108886719,419.951446533203,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.32524108886719,0.0,true,true,414.79999999999995,70.57428571428568,57.342857142857106,55.999999999999986,23664.899999999998,29157.8,23785.817142857126,29274.213714285695
2021-04-24T19:31:00.0,70.5,70.5,56.0,57.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.32524108886719,419.951446533203,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.32524108886719,0.0,true,true,414.79999999999995,70.49999999999996,57.35714285714282,55.999999999999986,23706.2,29116.5,23791.74285714284,29243.39999999998
2021-04-24T19:32:00.0,70.0,70.4,56.0,57.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.63157892227173,3.35023498535156,420.101409912109,416.0,1000.0,400.0,67.7894744873047,67.8717269897461,0.0180000010877848,9.35856628417969,0.0,true,true,417.9999999999999,70.42571428571424,57.314285714285674,55.999999999999986,23878.399999999998,29286.4,23957.371428571405,29437.948571428544
2021-04-24T19:33:00.0,70.0,70.4,56.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.31578922271729,9.65849304199219,457.950958251953,419.0,1000.0,400.0,68.4210510253906,68.4526214599609,0.0180000010877848,9.66682434082031,0.0,true,true,422.4,70.36571428571423,57.35428571428568,55.999999999999986,24092.5,29497.600000000002,24226.45028571427,29722.47771428569
2021-04-24T19:34:00.0,70.0,70.3,56.0,58.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,10.1583709716797,460.950225830078,429.0,1000.0,400.0,69.0526351928711,69.0054473876953,0.0180000010877848,10.1667022705078,0.0,true,true,426.7999999999999,70.33428571428567,59.602857142857104,55.999999999999986,25268.1,30158.699999999997,25438.499428571406,30018.67314285712
2021-04-24T19:35:00.0,70.0,70.3,56.0,64.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,10.6582489013672,463.949493408203,435.0,1000.0,400.0,69.0526351928711,69.0054473876953,0.0180000010877848,10.6665802001953,0.0,true,true,429.9999999999999,70.27428571428567,64.07142857142853,55.999999999999986,28057.5,30580.5,27550.71428571426,30217.94285714283
2021-04-24T19:36:00.0,70.0,70.2,56.0,69.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,11.1581268310547,466.948760986328,435.0,1000.0,400.0,69.0526351928711,69.0054473876953,0.0180000010877848,11.1664581298828,0.0,true,true,432.5999999999999,70.19999999999996,68.91428571428567,55.999999999999986,30015.0,30537.0,29812.319999999974,30368.519999999975
2021-04-24T19:37:00.0,70.0,70.1,56.0,72.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,11.6580047607422,469.948028564453,432.0,1000.0,400.0,69.0526351928711,69.0054473876953,0.0180000010877848,11.6663360595703,0.0,true,true,436.9999999999999,70.11714285714282,72.16857142857138,55.999999999999986,31147.199999999997,30283.199999999997,31537.665714285686,30641.191428571405
2021-04-24T19:38:00.0,70.0,70.1,56.0,74.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,12.1578826904297,472.947296142578,432.0,1000.0,400.0,69.0526351928711,69.4069442749023,0.0180000010877848,12.1578826904297,0.0,true,true,440.7999999999999,70.0828571428571,74.50857142857137,55.999999999999986,32184.0,30283.199999999997,32843.37828571425,30892.5234285714
2021-04-24T19:39:00.0,70.0,70.1,56.0,76.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,12.6577606201172,475.946563720703,451.0,1000.0,400.0,69.684211730957,69.6928787231445,0.0180000010877848,12.6660919189453,0.0,true,true,442.79999999999984,70.13428571428568,76.28857142857137,55.999999999999986,34321.1,31615.1,33780.57942857139,31055.461714285688
2021-04-24T19:40:00.0,70.0,70.2,56.0,76.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,8.8421049118042,0.0,400.0,454.0,1000.0,400.0,69.684211730957,69.6722564697266,0.0180000010877848,0.0,0.0,false,true,441.5999999999999,70.13142857142853,76.38285714285709,55.999999999999986,34821.8,31870.800000000003,33730.66971428569,30970.03885714283
2021-04-24T19:41:00.0,70.0,70.1,56.0,73.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,445.0,1000.0,400.0,69.0526351928711,68.5263748168945,0.0180000010877848,0.0,0.0,false,true,440.39999999999986,70.18571428571424,73.71999999999996,55.999999999999986,32885.5,31194.499999999996,32466.28799999997,30909.78857142854
2021-04-24T19:42:00.0,70.0,70.3,56.0,69.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,434.79999999999984,70.23999999999995,69.32571428571424,55.999999999999986,29394.0,29947.8,30142.82057142854,30540.35199999997
2021-04-24T19:43:00.0,70.0,70.3,56.0,65.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,429.19999999999993,70.31714285714281,65.35714285714282,55.999999999999986,27860.4,29947.8,28051.285714285692,30180.11771428569
2021-04-24T19:44:00.0,70.0,70.3,56.0,62.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.29999999999995,62.742857142857105,55.999999999999986,26522.100000000002,29736.899999999998,26728.457142857118,29947.799999999974
2021-04-24T19:45:00.0,70.0,70.3,56.0,61.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.29999999999995,60.98285714285711,55.999999999999986,25986.0,29947.8,26015.286857142837,29989.979999999974
2021-04-24T19:46:00.0,70.0,70.3,56.0,59.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.30857142857138,59.89142857142854,55.999999999999986,25697.1,30158.699999999997,25549.68342857141,29993.636571428546
2021-04-24T19:47:00.0,70.0,70.3,56.0,59.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.2828571428571,59.208571428571396,55.999999999999986,25396.800000000003,30158.699999999997,25258.37657142855,29982.66685714283
2021-04-24T19:48:00.0,70.0,70.2,56.0,58.8,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.19999999999996,58.77428571428568,55.79999999999998,25048.8,29905.2,25073.110285714265,29947.319999999978
2021-04-24T19:49:00.0,70.0,70.1,56.0,58.5,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.12571428571424,58.53428571428567,55.59999999999999,24745.5,29652.3,24970.726285714263,29915.62971428569
2021-04-24T19:50:00.0,70.0,70.1,55.0,58.4,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.06571428571424,58.357142857142826,55.39999999999999,24878.399999999998,29862.6,24895.157142857122,29890.033714285688
2021-04-24T19:51:00.0,70.0,70.0,55.0,58.2,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.02571428571424,58.242857142857105,55.19999999999999,24967.800000000003,30030.0,24811.45714285712,29830.95428571426
2021-04-24T19:52:00.0,70.0,70.0,55.0,58.1,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.99999999999996,58.04857142857139,54.999999999999986,24924.9,30030.0,24763.52057142855,29861.999999999975
2021-04-24T19:53:00.0,70.0,70.0,55.0,57.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.97428571428567,57.825714285714255,54.999999999999986,24449.399999999998,29610.0,24633.754285714265,29809.045714285687
2021-04-24T19:54:00.0,69.5,69.9,55.0,57.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.93428571428568,57.608571428571395,54.999999999999986,24537.600000000002,29777.4,24472.121142857122,29708.08457142855
2021-04-24T19:55:00.0,69.5,69.9,55.0,57.5,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.86571428571425,57.482857142857114,54.999999999999986,24322.5,29567.7,24349.73828571427,29595.11657142855
2021-04-24T19:56:00.0,69.5,69.8,55.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,424.79999999999995,69.83428571428567,57.40857142857139,54.999999999999986,24280.2,29525.399999999998,24387.161142857123,29665.60457142855
2021-04-24T19:57:00.0,69.5,69.8,55.0,57.4,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.76571428571424,57.41714285714282,54.999999999999986,24280.2,29525.399999999998,24390.802285714264,29636.4754285714
2021-04-24T19:58:00.0,69.5,69.7,55.0,57.5,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,69.73428571428568,57.47428571428568,54.999999999999986,24667.5,29901.300000000003,24449.56114285712,29664.96514285712
2021-04-24T19:59:00.0,69.5,69.7,55.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.66571428571426,57.50857142857139,54.999999999999986,24495.0,29692.2,24533.15657142855,29719.393714285696
2021-04-24T20:00:00.0,69.5,69.6,55.0,57.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,6.00833129882812,0.0,true,true,427.79999999999995,69.63428571428568,57.49999999999997,54.999999999999986,24495.0,29649.6,24598.499999999985,29789.54742857141
2021-04-24T20:01:00.0,69.5,69.6,55.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,6.51654815673828,439.099273681641,429.0,1000.0,400.0,68.4210510253906,68.3030853271484,0.0180000010877848,6.51654815673828,0.0,true,true,427.19999999999993,69.56571428571424,57.50857142857139,54.999999999999986,24667.5,29858.399999999998,24567.661714285696,29718.473142857118
2021-04-24T20:02:00.0,69.5,69.5,55.0,57.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,7.01642608642578,442.098541259766,429.0,1000.0,400.0,68.4210510253906,68.3030853271484,0.0180000010877848,7.01642608642578,0.0,true,true,427.79999999999995,69.52571428571423,57.47428571428568,54.999999999999986,24667.5,29815.5,24587.49942857141,29743.100571428546
2021-04-24T20:03:00.0,69.5,69.5,55.0,57.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,7.51630401611328,445.097808837891,426.0,1000.0,400.0,68.4210510253906,68.3030853271484,0.0180000010877848,13.5329666137695,0.0,true,true,428.99999999999994,69.49142857142853,57.279999999999966,54.999999999999986,24452.399999999998,29607.0,24573.11999999998,29811.822857142834
2021-04-24T20:04:00.0,69.5,69.5,55.0,57.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.04952239990234,448.297119140625,429.0,1000.0,400.0,68.4210510253906,68.3871917724609,0.0180000010877848,8.04952239990234,0.0,true,true,430.7999999999999,69.50857142857139,57.33142857142853,54.999999999999986,24624.6,29815.5,24698.379428571407,29944.292571428545
2021-04-24T20:05:00.0,69.5,69.5,55.0,59.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.73277282714844,452.396636962891,432.0,1000.0,400.0,68.4210510253906,68.8499526977539,0.0180000010877848,8.73277282714844,0.0,true,true,433.9999999999999,69.4828571428571,59.75142857142854,54.999999999999986,25531.2,30024.0,25932.11999999998,30155.559999999972
2021-04-24T20:06:00.0,69.0,69.4,55.0,64.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,15.4827041625977,492.896209716797,438.0,1000.0,400.0,69.0526351928711,69.3725738525391,0.0151200015097857,15.4827041625977,0.0,true,true,442.79999999999995,69.39142857142855,64.42857142857139,54.999999999999986,28426.2,30397.2,28528.971428571407,30726.52457142856
2021-04-24T20:07:00.0,69.0,69.3,55.0,69.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.4210529327393,16.3659973144531,498.195983886719,445.0,1000.0,400.0,70.2105255126953,70.2243957519531,0.0158399995416403,16.3659973144531,0.0,true,true,452.7999999999999,69.3428571428571,69.71142857142853,54.999999999999986,30971.999999999996,30838.5,31565.33485714283,31398.445714285688
2021-04-24T20:08:00.0,69.0,69.4,55.0,73.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,17.3493118286133,504.095855712891,470.0,1000.0,400.0,70.315788269043,70.6215896606445,0.0165599994361401,17.3493118286133,0.0,true,true,462.1999999999999,69.35714285714282,73.43142857142853,54.999999999999986,34545.0,32618.000000000004,33940.006285714255,32056.8714285714
2021-04-24T20:09:00.0,69.0,69.4,55.0,75.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,18.3326263427734,509.995758056641,479.0,1000.0,400.0,70.315788269043,70.6215896606445,0.0172799993306398,18.3326263427734,0.0,true,true,476.7999999999999,69.43428571428568,75.3771428571428,54.999999999999986,36212.399999999994,33242.600000000006,35939.82171428568,33106.2674285714
2021-04-24T20:10:00.0,69.5,69.5,55.0,75.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.1052627563477,25.2409210205078,551.445495605469,479.0,1000.0,400.0,70.315788269043,70.6492614746094,0.0179999992251396,25.2409210205078,0.0,true,true,494.9999999999999,69.47428571428567,75.81999999999996,54.999999999999986,36260.3,33290.5,37530.89999999997,34389.771428571396
2021-04-24T20:11:00.0,69.5,69.5,55.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.0,26.932487487793,561.594909667969,511.0,1000.0,400.0,72.2105255126953,72.4616012573242,0.0180000010877848,26.932487487793,0.0,true,true,510.1999999999999,69.50857142857139,76.28571428571425,54.999999999999986,38938.200000000004,35514.5,38920.9714285714,35463.27314285711
2021-04-24T20:12:00.0,69.5,69.5,55.0,78.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,28.5323715209961,571.194213867187,536.0,1000.0,400.0,72.8421020507812,73.3660583496094,0.0180000010877848,28.5323715209961,0.0,true,true,525.9999999999999,69.49142857142853,78.43428571428568,54.999999999999986,41861.6,37252.0,41256.434285714255,36552.4914285714
2021-04-24T20:13:00.0,69.5,69.5,55.0,81.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,30.0322341918945,580.193420410156,546.0,1000.0,400.0,73.4736862182617,73.3962097167969,0.0180000010877848,30.0322341918945,0.0,true,true,542.3999999999999,69.51714285714282,81.01428571428568,54.999999999999986,44444.4,37947.0,43942.14857142854,37706.09828571425
2021-04-24T20:14:00.0,69.5,69.6,55.0,82.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,31.532096862793,589.192565917969,558.0,1000.0,400.0,73.4736862182617,73.3962097167969,0.0180000010877848,31.532096862793,0.0,true,true,552.3999999999999,69.59999999999995,82.03714285714281,54.999999999999986,45867.6,38836.799999999996,45317.31771428568,38447.039999999964
2021-04-24T20:15:00.0,69.5,69.7,55.0,81.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,33.0319595336914,598.191711425781,561.0,1000.0,400.0,73.4736862182617,73.3962097167969,0.0180000010877848,33.0319595336914,0.0,true,true,563.1999999999999,69.67428571428567,81.33999999999995,54.999999999999986,45497.1,39101.700000000004,45810.687999999966,39240.557714285686
2021-04-24T20:16:00.0,69.5,69.7,55.0,80.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,34.5318222045898,607.19091796875,561.0,1000.0,400.0,74.1052627563477,74.1978912353516,0.0180000010877848,34.5318222045898,0.0,true,true,572.5999999999999,69.72571428571425,80.48857142857138,54.999999999999986,45216.6,39101.700000000004,46087.755999999965,39924.943999999974
2021-04-24T20:17:00.0,69.5,69.8,55.0,80.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,36.0316925048828,616.190124511719,590.0,1000.0,400.0,74.7368392944336,74.6718139648437,0.0180000010877848,36.0316925048828,0.0,true,true,580.1999999999998,69.79999999999995,80.4171428571428,54.999999999999986,47436.0,41182.0,46658.026285714244,40497.95999999996
2021-04-24T20:18:00.0,69.5,69.9,55.0,81.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,37.5316696166992,625.190002441406,593.0,1000.0,400.0,74.7368392944336,74.6718139648437,0.0180000010877848,37.5566635131836,0.0,true,true,590.3999999999999,69.87428571428568,81.83428571428567,54.999999999999986,48329.5,41450.700000000004,48314.962285714246,41253.77828571425
2021-04-24T20:19:00.0,69.5,69.9,55.0,84.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,37.684211730957,39.0149765014649,634.08984375,596.0,1000.0,400.0,74.7368392944336,75.1544418334961,0.0180000010877848,39.0149765014649,0.0,true,true,601.8,69.92571428571425,84.59714285714281,54.999999999999986,50481.200000000004,41660.4,50910.56057142854,42081.294857142835
2021-04-24T20:20:00.0,70.0,70.0,55.0,86.9,55.1,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,37.684211730957,34.1649627685547,604.98974609375,612.0,1000.0,400.0,75.3684234619141,75.2932662963867,0.0180000010877848,40.1899566650391,0.0,true,true,606.8,69.99999999999996,86.4971428571428,54.999999999999986,53182.8,42840.0,52486.46628571425,42475.99999999997
2021-04-24T20:21:00.0,70.0,70.1,55.0,86.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,41.6732711791992,650.039611816406,618.0,1000.0,400.0,75.3684234619141,75.3181076049805,0.0180000010877848,41.6982727050781,0.0,true,true,613.1999999999999,70.06571428571424,86.44857142857137,54.79999999999998,53271.6,43321.799999999996,53010.26399999996,42964.295999999966
2021-04-24T20:22:00.0,70.0,70.1,55.0,85.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,43.1732482910156,659.039489746094,615.0,1000.0,400.0,75.3684234619141,75.7025680541992,0.0180000010877848,43.1732482910156,0.0,true,true,621.9999999999999,70.15142857142851,85.20285714285711,54.59999999999998,52521.0,43111.5,52996.177142857116,43634.18857142852
2021-04-24T20:23:00.0,70.0,70.3,54.0,84.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,44.673225402832,668.039306640625,625.0,1000.0,400.0,76.6315765380859,76.5861511230469,0.0180000010877848,44.673225402832,0.0,true,true,627.5999999999999,70.26571428571424,84.52857142857138,54.39999999999999,52750.0,43937.5,53050.13142857139,44098.76228571425
2021-04-24T20:24:00.0,70.0,70.4,54.0,85.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,46.1565322875977,676.939147949219,640.0,1000.0,400.0,76.6315765380859,76.8345031738281,0.0180000010877848,46.1815338134766,0.0,true,true,631.9999999999999,70.41714285714282,85.74285714285709,54.19999999999999,54656.0,45056.0,54189.48571428567,44503.63428571425
2021-04-24T20:25:00.0,70.5,70.5,54.0,89.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,41.2981872558594,647.789123535156,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,41.3148498535156,0.0,true,true,636.9999999999999,70.47428571428567,89.01428571428568,53.999999999999986,57024.0,45120.0,56702.09999999997,44892.119999999966
2021-04-24T20:26:00.0,70.5,70.5,54.0,92.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,42.2981719970703,653.789001464844,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,42.3148345947266,0.0,true,true,639.9999999999999,70.52571428571424,91.77142857142852,53.999999999999986,59008.0,45120.0,58733.71428571424,45136.45714285711
2021-04-24T20:27:00.0,70.5,70.6,54.0,92.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,43.2981567382813,659.788940429687,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,43.3148193359375,0.0,true,true,639.9999999999999,70.59142857142852,92.59714285714281,53.999999999999986,59136.0,45184.0,59262.17142857139,45178.51428571425
2021-04-24T20:28:00.0,70.5,70.7,54.0,92.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,44.2981414794922,665.788818359375,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,44.3148040771484,0.0,true,true,639.9999999999999,70.69999999999995,92.45142857142852,53.999999999999986,59136.0,45248.0,59168.91428571424,45247.999999999956
2021-04-24T20:29:00.0,70.5,70.8,54.0,92.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,45.2981262207031,671.788757324219,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,45.3147888183594,0.0,true,true,645.1999999999998,70.80857142857138,92.52285714285708,53.999999999999986,59264.0,45312.0,59695.74742857137,45685.69028571424
2021-04-24T20:30:00.0,70.5,70.9,54.0,92.8,55.0,73.0,85.0,65.0,74.5,71.5,3.0,0.0,75.0,72.0,85.0,55.0,42.2105255126953,46.2981109619141,677.788635253906,640.0,1000.0,400.0,76.6315765380859,76.9420700073242,0.0180000010877848,52.3231048583984,0.0,true,true,655.3999999999999,70.88285714285709,93.15999999999995,53.999999999999986,59392.0,45376.0,61057.063999999955,46456.624571428525
2021-04-24T20:31:00.0,70.5,70.9,54.0,93.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,53.7980804443359,722.788452148437,666.0,1000.0,400.0,78.5263137817383,78.4763565063477,0.0180000010877848,53.8230819702149,0.0,true,true,669.9999999999999,70.89999999999996,93.18571428571423,53.999999999999986,62404.200000000004,47219.4,62434.42857142852,47502.99999999996
2021-04-24T20:32:00.0,70.5,70.9,54.0,91.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,55.2897262573242,731.738342285156,691.0,1000.0,400.0,79.1578979492187,79.6366577148438,0.0180000010877848,55.3147277832031,0.0,true,true,685.1999999999998,70.91714285714282,91.91999999999996,53.999999999999986,63433.799999999996,48991.9,62983.58399999995,48592.426285714246
2021-04-24T20:33:00.0,71.0,71.0,54.0,89.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,50.5063781738281,703.038269042969,713.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,50.5230407714844,0.0,true,true,700.3999999999999,70.99142857142851,89.71142857142851,53.999999999999986,63884.799999999996,50623.0,62833.88457142852,49722.39657142852
2021-04-24T20:34:00.0,71.0,71.1,54.0,88.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,51.5063629150391,709.038208007812,716.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,51.5230255126953,0.0,true,true,709.1999999999998,71.10857142857137,88.05428571428567,53.999999999999986,63151.200000000004,50907.6,62448.09942857138,50430.1988571428
2021-04-24T20:35:00.0,71.0,71.2,54.0,87.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,52.50634765625,715.0380859375,716.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,52.5230102539063,0.0,true,true,712.3999999999999,71.17428571428567,87.53714285714281,53.999999999999986,62578.4,50979.200000000004,62361.46057142853,50704.56114285711
2021-04-24T20:36:00.0,71.0,71.2,54.0,88.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,53.5063323974609,721.038024902344,710.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,53.5229949951172,0.0,true,true,711.7999999999998,71.23428571428568,88.96571428571424,53.999999999999986,62977.0,50552.0,63325.795428571386,50704.564571428535
2021-04-24T20:37:00.0,71.0,71.3,54.0,92.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,54.5063171386719,727.037902832031,707.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,54.5229797363281,0.0,true,true,711.1999999999998,71.26571428571424,91.80285714285709,53.999999999999986,65044.0,50409.1,65290.191999999945,50684.175999999956
2021-04-24T20:38:00.0,71.0,71.3,54.0,94.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,55.5063018798828,733.037780761719,710.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,55.5229644775391,0.0,true,true,709.3999999999999,71.32571428571424,93.86857142857139,53.999999999999986,66811.0,50623.0,66590.36457142852,50598.46171428567
2021-04-24T20:39:00.0,71.5,71.4,54.0,94.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,56.4729537963867,738.837707519531,713.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,56.489616394043,0.0,true,true,705.5999999999999,71.39999999999996,94.65714285714279,53.999999999999986,67093.3,50908.200000000004,66790.07999999994,50379.83999999997
2021-04-24T20:40:00.0,71.5,71.5,54.0,93.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,51.684211730957,27.1812744140625,563.087646484375,707.0,1000.0,400.0,79.7894744873047,79.6109390258789,0.0144000016152859,27.1562728881836,0.0,true,true,692.1999999999998,71.47428571428568,92.90857142857136,53.999999999999986,66316.59999999999,50550.5,64311.31314285708,49474.500571428536
2021-04-24T20:41:00.0,71.5,71.5,54.0,88.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.5263156890869,25.6812973022461,554.087768554688,691.0,1000.0,400.0,77.2631607055664,77.0166778564453,0.0151200015097857,25.6562957763672,0.0,true,true,669.3999999999999,71.52571428571424,88.7228571428571,53.999999999999986,61153.5,49406.5,59391.08057142852,47879.31314285711
2021-04-24T20:42:00.0,71.5,71.6,54.0,83.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.5263156890869,24.1813201904297,544.937866210937,640.0,1000.0,400.0,75.2631607055664,74.8335952758789,0.0158399995416403,24.1563186645508,0.0,true,true,638.9999999999998,71.59999999999995,84.40571428571423,53.999999999999986,53696.0,45824.0,53935.25142857137,45752.39999999995
2021-04-24T20:43:00.0,71.5,71.7,54.0,83.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.5263156890869,22.6813430786133,536.088012695312,596.0,1000.0,400.0,73.4736862182617,73.3747863769531,0.0165599994361401,22.6813430786133,0.0,true,true,607.9999999999999,71.6828571428571,83.04857142857136,53.999999999999986,49527.6,42733.200000000004,50493.53142857138,43583.17714285711
2021-04-24T20:44:00.0,71.5,71.7,54.0,83.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,21.1813659667969,527.088195800781,561.0,1000.0,400.0,72.8421020507812,72.6879806518555,0.0172799993306398,21.156364440918,0.0,true,true,579.5999999999999,71.71714285714282,83.02571428571423,53.999999999999986,46731.299999999996,40223.700000000004,48121.70399999996,41567.25599999997
2021-04-24T20:45:00.0,71.5,71.7,54.0,82.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,19.6813888549805,518.088317871094,552.0,1000.0,400.0,72.8421020507812,72.6879806518555,0.0179999992251396,19.6563873291016,0.0,true,true,558.8,71.67428571428567,82.35999999999994,53.999999999999986,45429.6,39578.4,46022.76799999997,40051.59085714283
2021-04-24T20:46:00.0,71.5,71.6,54.0,81.1,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,18.1814117431641,509.088470458984,549.0,1000.0,400.0,72.8421020507812,72.4904327392578,0.0180000010877848,18.1564102172852,0.0,true,true,546.1999999999999,71.63428571428568,81.11714285714281,53.999999999999986,44523.899999999994,39308.399999999994,44306.1834285714,39126.646857142834
2021-04-24T20:47:00.0,71.5,71.6,54.0,80.0,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,16.6814346313477,500.088592529297,536.0,1000.0,400.0,72.2105255126953,72.1820449829102,0.0180000010877848,16.6564331054688,0.0,true,true,537.3999999999999,71.56571428571425,80.04285714285709,53.999999999999986,42880.0,38377.6,43015.03142857139,38459.41485714283
