time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-24T20:48:00.0,71.5,71.5,54.0,79.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,15.1814575195313,491.088745117187,533.0,1000.0,400.0,71.5789489746094,71.599983215332,0.0180000010877848,15.1564559936523,0.0,true,true,529.8,71.52571428571424,79.00571428571425,53.999999999999986,42160.299999999996,38109.5,41857.22742857141,37894.323428571406
2021-04-24T20:49:00.0,71.5,71.5,54.0,78.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,13.7148132324219,482.288879394531,517.0,1000.0,400.0,71.5789489746094,71.5395050048828,0.0180000010877848,13.689811706543,0.0,true,true,524.7999999999998,71.49999999999996,77.99999999999994,53.999999999999986,40326.0,36965.5,40934.39999999996,37523.19999999997
2021-04-24T20:50:00.0,71.5,71.5,54.0,77.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,17.1578941345215,30.5315017700195,583.189025878906,514.0,1000.0,400.0,71.5789489746094,71.5456314086914,0.0144000016152859,24.5231628417969,0.0,true,true,527.3999999999999,71.48285714285711,77.5628571428571,53.999999999999986,39783.600000000006,36751.0,40906.65085714282,37700.05885714283
2021-04-24T20:51:00.0,71.0,71.4,54.0,78.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,524.0,1000.0,400.0,72.2105255126953,72.6885604858398,0.0151200015097857,30.4981689453125,0.0,true,true,533.0,71.39999999999996,77.87142857142852,53.999999999999986,40872.0,37413.600000000006,41505.4714285714,38056.19999999998
2021-04-24T20:52:00.0,71.0,71.3,54.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,549.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0158399995416403,30.4981689453125,0.0,true,true,543.1999999999998,71.31714285714281,78.59142857142852,53.999999999999986,43151.399999999994,39143.7,42690.86399999996,38739.471999999965
2021-04-24T20:53:00.0,71.0,71.3,54.0,79.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,561.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0165599994361401,30.4981689453125,0.0,true,true,553.9999999999999,71.29999999999995,79.61999999999995,53.999999999999986,44599.5,39999.299999999996,44109.47999999996,39500.19999999997
2021-04-24T20:54:00.0,71.0,71.3,54.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,568.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0172799993306398,30.4981689453125,0.0,true,true,562.1999999999999,71.2828571428571,81.07428571428566,53.999999999999986,46064.799999999996,40498.4,45579.9634285714,40075.222285714255
2021-04-24T20:55:00.0,71.0,71.2,54.0,82.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,568.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0179999992251396,30.4981689453125,0.0,true,true,564.5999999999999,71.19999999999996,82.28857142857139,53.999999999999986,46803.200000000004,40441.6,46460.127428571395,40199.51999999997
2021-04-24T20:56:00.0,71.0,71.1,54.0,82.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,565.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,true,true,564.5999999999999,71.11714285714282,82.69999999999996,53.999999999999986,46725.5,40171.5,46692.41999999997,40152.73885714283
2021-04-24T20:57:00.0,71.0,71.1,54.0,82.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,561.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,true,true,562.5999999999999,71.09142857142852,82.66857142857137,53.999999999999986,46338.6,39887.1,46509.33828571424,39996.03771428568
2021-04-24T20:58:00.0,71.0,71.1,54.0,82.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,561.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,true,true,560.5999999999999,71.09999999999995,82.73428571428566,53.999999999999986,46394.700000000004,39887.1,46380.84057142853,39858.65999999997
2021-04-24T20:59:00.0,71.0,71.1,54.0,82.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,558.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,true,true,556.1999999999999,71.09999999999995,82.83428571428567,53.999999999999986,46202.4,39673.799999999996,46072.42971428568,39545.81999999997
2021-04-24T21:00:00.0,71.0,71.1,54.0,82.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,27.2631587982178,12.4481658935547,474.688995361328,558.0,1000.0,400.0,73.4736862182617,73.432258605957,0.0144000016152859,12.4481658935547,0.0,true,true,546.7999999999998,71.09999999999995,82.06857142857137,53.999999999999986,45923.4,39673.799999999996,44875.094857142816,38877.47999999996
2021-04-24T21:01:00.0,71.0,71.1,54.0,80.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,12.0,10.9731903076172,465.839141845703,543.0,1000.0,400.0,72.2105255126953,71.9054641723633,0.0151200015097857,10.9731903076172,0.0,true,true,532.3999999999999,71.09999999999995,80.25999999999996,53.999999999999986,43548.6,38607.299999999996,42730.42399999997,37853.63999999996
2021-04-24T21:02:00.0,71.0,71.1,54.0,78.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,12.0,9.47321319580078,456.839263916016,514.0,1000.0,400.0,70.9473648071289,70.6086883544922,0.0158399995416403,9.47321319580078,0.0,true,true,514.8,71.09999999999995,78.33714285714282,53.999999999999986,40194.8,36545.399999999994,40327.96114285712,36602.27999999997
2021-04-24T21:03:00.0,71.0,71.1,54.0,77.3,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,12.0,7.97323608398437,447.839416503906,489.0,1000.0,400.0,69.684211730957,69.6458358764648,0.0165599994361401,7.94823455810547,0.0,true,true,493.3999999999999,71.09999999999995,77.33428571428567,53.999999999999986,37799.7,34767.899999999994,38156.73657142854,35080.73999999997
2021-04-24T21:04:00.0,71.0,71.1,54.0,76.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,6.47325897216797,438.839538574219,470.0,1000.0,400.0,69.0526351928711,69.1430740356445,0.0172799993306398,6.47325897216797,0.0,true,true,474.39999999999986,71.09999999999995,76.74571428571424,53.999999999999986,36143.0,33417.0,36408.16685714282,33729.83999999997
2021-04-24T21:05:00.0,71.0,71.1,54.0,76.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,4.97328186035156,429.839691162109,451.0,1000.0,400.0,69.0526351928711,69.1430740356445,0.0179999992251396,4.97328186035156,0.0,true,true,461.7999999999999,71.10857142857138,76.05999999999996,53.999999999999986,34276.0,32066.1,35124.50799999997,32837.938285714255
2021-04-24T21:06:00.0,71.0,71.1,54.0,75.4,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,3.47330474853516,420.839813232422,448.0,1000.0,400.0,69.0526351928711,69.1430740356445,0.0180000010877848,3.47330474853516,0.0,true,true,452.19999999999993,71.07428571428568,75.53714285714281,53.999999999999986,33779.200000000004,31852.799999999996,34157.89599999997,32139.79199999998
2021-04-24T21:07:00.0,71.0,71.0,54.0,75.2,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,1.97332763671875,411.839965820312,451.0,1000.0,400.0,69.0526351928711,68.9565963745117,0.0180000010877848,1.94832611083984,0.0,true,true,443.9999999999999,71.02571428571424,75.2428571428571,53.999999999999986,33915.200000000004,32021.0,33407.828571428545,31535.417142857117
2021-04-24T21:08:00.0,71.0,71.0,54.0,73.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,1.78947365283966,0.473350524902344,402.840087890625,441.0,1000.0,400.0,68.4210510253906,68.0323486328125,0.0180000010877848,0.448348999023437,0.0,true,true,439.5999999999999,70.99999999999996,73.4028571428571,53.999999999999986,32589.9,31311.0,32267.895999999975,31211.599999999973
2021-04-24T21:09:00.0,71.0,71.0,54.0,69.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,5.18173980712891,431.090423583984,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,435.79999999999995,70.97428571428567,69.80857142857138,53.999999999999986,29815.5,30459.0,30422.575428571407,30930.593714285693
2021-04-24T21:10:00.0,70.5,70.9,54.0,65.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.93428571428568,65.79142857142853,53.999999999999986,28228.199999999997,30416.100000000002,28303.47257142855,30515.929714285696
2021-04-24T21:11:00.0,70.5,70.9,54.0,63.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,425.79999999999995,70.86571428571423,63.07714285714282,53.999999999999986,27027.0,30416.100000000002,26858.24742857141,30174.62114285712
2021-04-24T21:12:00.0,70.5,70.8,54.0,61.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.83428571428567,61.382857142857105,53.999999999999986,25972.2,29948.399999999998,26063.16114285712,30076.23771428569
2021-04-24T21:13:00.0,70.5,70.8,54.0,60.4,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.77428571428567,60.357142857142826,53.999999999999986,25307.6,29665.199999999997,25627.642857142837,30050.761714285687
2021-04-24T21:14:00.0,70.5,70.7,54.0,59.6,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.70857142857137,59.617142857142824,53.999999999999986,25210.8,29906.100000000002,25349.209142857126,30065.284571428543
2021-04-24T21:15:00.0,70.5,70.6,54.0,59.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,426.9999999999999,70.59999999999995,59.108571428571395,53.999999999999986,25353.9,30287.399999999998,25239.35999999998,30146.19999999997
2021-04-24T21:16:00.0,70.5,70.5,54.0,58.8,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.49999999999996,58.79142857142853,53.999999999999986,25401.6,30456.0,25256.79771428569,30286.799999999974
2021-04-24T21:17:00.0,70.0,70.4,54.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.39142857142853,58.465714285714256,53.999999999999986,25272.0,30412.800000000003,25187.029714285694,30324.627428571406
2021-04-24T21:18:00.0,70.0,70.3,54.0,58.1,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.32571428571424,58.14285714285711,53.999999999999986,25099.2,30369.6,25082.82857142855,30338.513142857115
2021-04-24T21:19:00.0,70.0,70.3,54.0,57.9,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.2828571428571,57.865714285714255,53.999999999999986,24839.1,30158.699999999997,24997.988571428552,30362.194285714257
2021-04-24T21:20:00.0,70.0,70.2,54.0,57.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.17428571428567,57.73428571428568,53.999999999999986,24926.4,30326.4,24941.21142857141,30315.291428571403
2021-04-24T21:21:00.0,70.0,70.0,54.0,57.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.0428571428571,57.66571428571426,53.79999999999999,25099.5,30450.0,24876.989142857128,30216.48857142855
2021-04-24T21:22:00.0,70.0,70.0,54.0,57.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,433.7999999999999,69.99142857142853,57.75999999999997,53.599999999999994,24926.4,30240.0,25056.287999999982,30362.281714285687
2021-04-24T21:23:00.0,70.0,70.0,53.0,57.9,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,433.7999999999999,69.97428571428567,57.82285714285711,53.39999999999999,24839.1,30030.0,25083.55542857141,30354.845142857117
2021-04-24T21:24:00.0,69.5,69.9,53.0,57.8,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,441.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,431.9999999999999,69.93428571428568,57.868571428571386,53.19999999999999,25489.8,30825.9,24999.22285714283,30211.611428571407
2021-04-24T21:25:00.0,69.5,69.9,53.0,57.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,430.79999999999995,69.87428571428568,57.73142857142854,52.99999999999999,24969.6,30196.800000000003,24870.69942857141,30101.842285714265
2021-04-24T21:26:00.0,69.5,69.8,53.0,57.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,426.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,430.1999999999999,69.8085714285714,57.53428571428569,52.99999999999999,24495.0,29734.8,24751.249714285696,30031.647428571407
2021-04-24T21:27:00.0,69.5,69.7,53.0,57.3,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,426.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,427.79999999999995,69.69142857142853,57.29999999999997,52.99999999999999,24409.8,29692.2,24512.939999999984,29813.99314285712
2021-04-24T21:28:00.0,69.5,69.6,53.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,426.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,425.9999999999999,69.61714285714282,57.208571428571396,52.99999999999999,24367.2,29649.6,24370.851428571408,29656.902857142835
2021-04-24T21:29:00.0,69.5,69.6,53.0,57.2,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,1.05263161659241,0.949851989746094,405.699096679688,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,434.7999999999999,69.59999999999995,56.93428571428568,52.99999999999999,24538.800000000003,29858.399999999998,24755.027428571408,30262.079999999973
2021-04-24T21:30:00.0,69.5,69.6,53.0,57.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,1.4736841917038,36.9998550415039,621.999084472656,423.0,1000.0,400.0,68.4210510253906,68.0875930786133,0.0166419893503189,36.9998550415039,0.0,true,true,459.39999999999986,69.57428571428566,56.574285714285686,52.99999999999999,24195.600000000002,29440.8,25990.226857142836,31962.426857142826
2021-04-24T21:31:00.0,69.5,69.5,53.0,60.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,39.9998092651367,639.998840332031,470.0,1000.0,400.0,72.2105255126953,72.1334762573242,0.0158456824719906,39.9998092651367,0.0,true,true,497.19999999999993,69.53428571428566,62.65999999999996,52.99999999999999,28294.0,32665.0,31154.551999999978,34572.44685714282
2021-04-24T21:32:00.0,69.0,69.5,53.0,76.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.0,48.9997634887695,693.99853515625,549.0,1000.0,400.0,74.7368392944336,74.8887023925781,0.0158399995416403,42.9997634887695,0.0,true,true,543.8,69.46571428571424,74.99999999999996,52.99999999999999,41998.5,38155.5,40784.99999999997,37775.455428571404
2021-04-24T21:33:00.0,69.0,69.4,53.0,87.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,51.9997177124023,711.998291015625,615.0,1000.0,400.0,76.6315765380859,77.0082778930664,0.0165599994361401,51.9997177124023,0.0,true,true,597.9999999999999,69.41714285714282,87.45142857142852,52.99999999999999,53935.5,42681.0,52295.954285714244,41511.451428571396
2021-04-24T21:34:00.0,69.0,69.4,53.0,92.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.315788269043,54.9996719360351,729.998046875,662.0,1000.0,400.0,78.5263137817383,78.5851974487305,0.0172799993306398,54.9996719360351,0.0,true,true,645.3999999999999,69.40857142857139,92.78857142857137,52.99999999999999,61499.8,45942.8,59885.743999999955,44796.291999999965
2021-04-24T21:35:00.0,69.5,69.5,53.0,94.1,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,51.999626159668,711.997741699219,694.0,1000.0,400.0,79.1578979492187,79.3303680419922,0.0179999992251396,51.999626159668,0.0,true,true,678.1999999999999,69.49999999999996,94.3571428571428,52.99999999999999,65305.399999999994,48233.0,63993.01428571424,47134.899999999965
2021-04-24T21:36:00.0,69.5,69.6,53.0,94.6,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.0526313781738,54.9995803833008,729.997497558594,707.0,1000.0,400.0,79.1578979492187,79.3303680419922,0.0180000010877848,54.9995803833008,0.0,true,true,697.7999999999998,69.56571428571424,94.6771428571428,52.99999999999999,66882.2,49207.2,66065.71028571423,48542.95542857138
2021-04-24T21:37:00.0,69.5,69.6,53.0,94.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.0526313781738,57.9995346069336,747.997192382812,713.0,1000.0,400.0,79.1578979492187,79.3303680419922,0.0180000010877848,57.9995346069336,0.0,true,true,712.9999999999998,69.6428571428571,94.72571428571423,52.99999999999999,67521.1,49624.799999999996,67539.43428571423,49655.357142857094
2021-04-24T21:38:00.0,69.5,69.8,53.0,93.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,58.4210510253906,60.9994888305664,765.996948242187,713.0,1000.0,400.0,80.4210510253906,80.3562698364258,0.0180000010877848,60.9994888305664,0.0,true,true,723.7999999999998,69.77428571428567,93.49142857142851,52.99999999999999,66879.4,49767.4,67669.09599999995,50502.62799999995
2021-04-24T21:39:00.0,70.0,70.0,53.0,91.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,58.6315803527832,57.8244400024414,746.946655273438,738.0,1000.0,400.0,81.0526351928711,81.1168060302734,0.0180000010877848,57.8244400024414,0.0,true,true,728.7999999999998,70.03428571428567,91.36857142857139,52.99999999999999,67158.0,51660.0,66589.41485714281,51040.98742857139
2021-04-24T21:40:00.0,70.0,70.3,53.0,89.0,54.7,72.0,85.0,65.0,75.5,72.5,3.0,0.0,74.0,71.0,85.0,55.0,58.7368431091309,60.3244018554687,761.946411132812,748.0,1000.0,400.0,81.0526351928711,81.1168060302734,0.0180000010877848,42.3244094848633,0.0,true,true,727.5999999999999,70.24857142857138,88.63142857142851,52.99999999999999,66572.0,52584.4,64488.22742857138,51112.86057142853
2021-04-24T21:41:00.0,70.0,70.4,53.0,86.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,43.3243942260742,659.946350097656,732.0,1000.0,400.0,79.7894744873047,79.4893341064453,0.0151200015097857,43.3243942260742,0.0,true,true,718.7999999999998,70.43428571428566,86.31142857142852,52.99999999999999,63098.4,51532.8,62040.65485714281,50628.164571428526
2021-04-24T21:42:00.0,70.5,70.6,53.0,85.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,37.9160461425781,627.496276855469,707.0,1000.0,400.0,77.8947372436523,77.7622222900391,0.0158399995416403,37.9160461425781,0.0,true,true,702.9999999999998,70.59999999999995,85.56571428571424,52.99999999999999,60307.1,49914.2,60152.69714285709,49631.79999999995
2021-04-24T21:43:00.0,70.5,70.8,53.0,87.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,38.4160385131836,630.496215820312,669.0,1000.0,400.0,76.6315765380859,76.5344161987305,0.0165599994361401,38.4160385131836,0.0,true,true,683.9999999999999,70.7828571428571,87.95714285714281,52.99999999999999,58671.3,47365.2,60162.685714285675,48415.47428571425
2021-04-24T21:44:00.0,70.5,70.9,53.0,91.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,38.9160308837891,633.496154785156,659.0,1000.0,400.0,76.6315765380859,76.5344161987305,0.0172799993306398,38.9160308837891,0.0,true,true,666.9999999999998,70.91714285714282,91.21999999999994,52.99999999999999,60430.3,46723.100000000006,60843.73999999994,47301.73428571424
2021-04-24T21:45:00.0,71.0,71.0,53.0,92.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.3993606567383,600.396179199219,653.0,1000.0,400.0,76.6315765380859,76.4741439819336,0.0179999992251396,33.3993606567383,0.0,true,true,651.1999999999998,70.97428571428568,92.41999999999994,52.99999999999999,60467.799999999996,46363.0,60183.903999999944,46218.454857142824
2021-04-24T21:46:00.0,71.0,71.0,53.0,91.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,647.0,1000.0,400.0,76.0,75.7834930419922,0.0180000010877848,33.5993576049805,0.0,true,true,642.9999999999998,71.02571428571423,91.53999999999994,52.99999999999999,59071.1,45937.0,58860.219999999936,45669.53428571423
2021-04-24T21:47:00.0,71.0,71.1,53.0,90.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,628.0,1000.0,400.0,75.3684234619141,75.4284744262695,0.0180000010877848,33.5993576049805,0.0,true,true,636.1999999999998,71.09142857142852,90.91999999999994,52.99999999999999,57022.4,44650.799999999996,57843.303999999946,45228.36685714281
2021-04-24T21:48:00.0,71.0,71.2,53.0,91.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,628.0,1000.0,400.0,75.3684234619141,75.4284744262695,0.0180000010877848,33.5993576049805,0.0,true,true,629.1999999999998,71.20857142857137,91.23999999999995,52.99999999999999,57336.4,44713.6,57408.207999999955,44804.433142857095
2021-04-24T21:49:00.0,71.0,71.3,53.0,91.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,625.0,1000.0,400.0,75.3684234619141,75.4284744262695,0.0180000010877848,33.5993576049805,0.0,true,true,611.9999999999999,71.2828571428571,92.01999999999995,52.99999999999999,57250.0,44562.5,56316.23999999996,43625.10857142854
2021-04-24T21:50:00.0,71.0,71.3,53.0,91.2,55.7,69.5,85.0,65.0,74.0,71.0,3.0,0.0,71.5,68.5,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,618.0,1000.0,400.0,75.3684234619141,75.3423156738281,0.020645709708333,3.55769348144531,0.0,true,true,580.3999999999999,71.30857142857138,90.45428571428567,52.99999999999999,56361.6,44063.4,52499.667428571396,41387.49485714282
2021-04-24T21:51:00.0,71.0,71.3,53.0,84.7,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,2.10526323318481,1.09939575195313,406.346374511719,561.0,1000.0,400.0,70.9473648071289,70.7127914428711,0.0180000010877848,1.05773162841797,0.0,true,true,539.3999999999999,71.29999999999995,84.48571428571424,52.99999999999999,47516.700000000004,39999.299999999996,45571.59428571425,38459.219999999965
2021-04-24T21:52:00.0,71.0,71.3,53.0,75.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,470.0,1000.0,400.0,68.4210510253906,68.1346206665039,0.0180000010877848,0.0,0.0,false,true,496.3999999999999,71.29999999999995,75.9485714285714,52.99999999999999,35438.0,33511.0,37700.870857142836,35393.31999999997
2021-04-24T21:53:00.0,71.0,71.3,53.0,69.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,454.19999999999993,71.29999999999995,69.14285714285711,52.99999999999999,29229.3,30159.899999999998,31404.685714285693,32384.459999999974
2021-04-24T21:54:00.0,71.0,71.3,53.0,65.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,71.31714285714281,65.13142857142853,52.99999999999999,26732.0,29233.0,27654.804571428547,30281.25885714283
2021-04-24T21:55:00.0,71.0,71.3,53.0,62.6,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,412.5999999999999,71.2571428571428,62.61714285714282,52.99999999999999,25478.2,29019.1,25835.833142857122,29400.697142857112
2021-04-24T21:56:00.0,71.0,71.1,53.0,61.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.4,71.13428571428568,60.95714285714282,52.99999999999999,25193.0,29364.3,24955.854285714267,29122.376571428555
2021-04-24T21:57:00.0,71.0,71.0,53.0,59.9,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.4,70.99142857142853,59.93428571428568,52.99999999999999,24559.0,29110.0,24537.096571428556,29063.890857142836
2021-04-24T21:58:00.0,70.5,70.9,53.0,59.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.89999999999996,59.248571428571395,52.99999999999999,24135.1,28856.300000000003,24220.815999999984,28983.91999999998
2021-04-24T21:59:00.0,70.5,70.8,53.0,58.8,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.79999999999997,58.84285714285711,52.99999999999999,24108.0,29028.0,24019.65428571427,28900.559999999983
2021-04-24T22:00:00.0,70.5,70.7,53.0,58.6,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.69999999999995,58.56571428571425,52.99999999999999,23674.4,28562.800000000003,23941.663999999982,28902.159999999974
2021-04-24T22:01:00.0,70.5,70.6,53.0,58.4,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.59999999999995,58.41714285714283,52.99999999999999,23944.0,28945.999999999996,23986.07885714284,28988.359999999975
2021-04-24T22:02:00.0,70.5,70.5,53.0,58.3,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.49999999999996,58.29142857142854,52.99999999999999,24077.899999999998,29116.5,23969.43542857141,28989.599999999977
2021-04-24T22:03:00.0,70.0,70.4,53.0,58.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.39999999999996,58.21714285714283,52.99999999999999,24211.2,29286.4,24008.7497142857,29032.95999999998
2021-04-24T22:04:00.0,70.0,70.3,53.0,58.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.29999999999997,58.04857142857139,52.99999999999999,23995.3,29033.899999999998,23939.230857142837,28991.719999999983
2021-04-24T22:05:00.0,70.0,70.2,53.0,57.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.19999999999996,57.85999999999997,52.99999999999999,23698.0,28782.0,23792.031999999985,28866.23999999998
2021-04-24T22:06:00.0,70.0,70.1,53.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.09142857142852,57.65714285714282,52.99999999999999,23657.0,28740.999999999996,23639.428571428554,28737.48571428569
2021-04-24T22:07:00.0,70.0,70.0,53.0,57.5,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.4,70.02571428571424,57.49999999999997,52.99999999999999,23402.5,28490.0,23540.499999999985,28668.52742857141
2021-04-24T22:08:00.0,70.0,70.0,53.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.4,69.96571428571424,57.459999999999965,52.99999999999999,23534.0,28700.0,23524.123999999985,28643.96342857141
2021-04-24T22:09:00.0,69.5,69.9,53.0,57.6,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.94285714285711,57.539999999999964,52.99999999999999,23616.0,28659.000000000004,23591.399999999983,28676.57142857141
2021-04-24T22:10:00.0,69.5,69.9,53.0,57.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.947368443012238,6.01666259765625,436.099975585937,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,6.01666259765625,0.0,true,true,410.5999999999999,69.8485714285714,57.617142857142824,52.99999999999999,23616.0,28659.000000000004,23657.59885714284,28679.823428571413
2021-04-24T22:11:00.0,69.5,69.7,53.0,57.6,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,6.51654052734375,439.099243164063,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,6.51654052734375,0.0,true,true,409.3999999999999,69.72571428571425,57.599999999999966,52.99999999999999,23788.8,28786.100000000002,23581.43999999998,28545.707428571408
2021-04-24T22:12:00.0,69.5,69.6,53.0,57.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,7.01641845703125,0.0,true,true,408.79999999999995,69.6085714285714,57.608571428571395,52.79999999999999,23616.0,28535.999999999996,23550.383999999984,28455.983999999982
2021-04-24T22:13:00.0,69.5,69.6,53.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.50796508789062,445.097778320312,404.0,1000.0,400.0,67.7894744873047,67.7809448242187,0.0180000010877848,7.51629638671875,0.0,true,true,411.99999999999994,69.59142857142852,57.59142857142854,52.599999999999994,23270.4,28118.399999999998,23727.668571428552,28671.66857142855
2021-04-24T22:14:00.0,69.5,69.6,52.0,57.5,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.01617431640625,448.097045898437,407.0,1000.0,400.0,68.4210510253906,68.7371139526367,0.0180000010877848,8.01617431640625,0.0,true,true,416.9999999999999,69.60857142857138,57.48285714285711,52.39999999999999,23402.5,28327.199999999997,23970.351428571408,29026.77428571426
2021-04-24T22:15:00.0,69.5,69.6,52.0,57.3,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.50772094726563,451.046325683594,426.0,1000.0,400.0,69.0526351928711,69.0023651123047,0.0180000010877848,8.51605224609375,0.0,true,true,420.19999999999993,69.56571428571424,57.31714285714283,52.19999999999999,24409.8,29649.6,24084.663428571414,29231.51314285712
2021-04-24T22:16:00.0,69.5,69.5,52.0,57.2,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,9.00759887695312,454.045593261719,438.0,1000.0,400.0,69.0526351928711,69.0023651123047,0.0180000010877848,9.01593017578125,0.0,true,true,425.7999999999999,69.56857142857137,57.199999999999974,51.99999999999999,25053.600000000002,30441.0,24355.759999999984,29622.297714285683
2021-04-24T22:17:00.0,69.5,69.6,52.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.36842060089111,9.50747680664062,493.044860839844,426.0,1000.0,400.0,69.0526351928711,69.0023651123047,0.0151200015097857,9.51580810546875,0.0,true,true,433.4,69.51428571428568,56.89142857142854,51.99999999999999,24367.2,29649.6,24656.74514285713,30127.49142857141
2021-04-24T22:18:00.0,69.0,69.4,52.0,57.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,16.1073760986328,496.644256591797,432.0,1000.0,400.0,69.0526351928711,69.2295608520508,0.0158399995416403,16.1073760986328,0.0,true,true,443.39999999999986,69.4685714285714,57.73714285714282,52.19999999999999,24753.6,29980.800000000003,25600.64914285712,30802.36457142855
2021-04-24T22:19:00.0,69.0,69.4,52.0,61.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,17.0156784057617,502.194030761719,445.0,1000.0,400.0,70.315788269043,70.3394393920898,0.0165599994361401,17.032341003418,0.0,true,true,471.7999999999999,69.36571428571425,60.73142857142853,52.39999999999999,27189.5,30883.000000000004,28653.087999999974,32726.743999999973
2021-04-24T22:20:00.0,69.0,69.3,53.0,67.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,18.1052627563477,54.0489959716797,724.294006347656,476.0,1000.0,400.0,70.9473648071289,71.34375,0.0231530368328094,54.098991394043,0.0,true,true,521.5999999999999,69.29999999999997,67.80285714285709,52.599999999999994,31939.6,32986.799999999996,35365.970285714255,36146.879999999976
2021-04-24T22:21:00.0,69.0,69.2,53.0,78.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.8947372436523,57.0489501953125,742.293701171875,580.0,1000.0,400.0,76.8421020507812,77.0328598022461,0.0183688886463642,57.0989456176758,0.0,true,true,580.3999999999999,69.21714285714282,78.07428571428566,52.79999999999999,45298.0,40136.0,45314.31542857139,40173.629714285686
2021-04-24T22:22:00.0,69.0,69.2,53.0,88.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.8947372436523,60.0489044189453,760.293395996094,675.0,1000.0,400.0,79.3684234619141,79.7954254150391,0.0180000010877848,60.0988998413086,0.0,true,true,642.1999999999998,69.1828571428571,88.16857142857137,52.99999999999999,59872.5,46710.0,56621.856571428514,44429.23085714282
2021-04-24T22:23:00.0,69.0,69.2,53.0,93.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.1578941345215,63.0488586425781,778.293151855469,726.0,1000.0,400.0,81.2631607055664,81.3502655029297,0.0180000010877848,63.0988540649414,0.0,true,true,702.1999999999998,69.20857142857139,93.61999999999995,52.99999999999999,68098.8,50239.200000000004,65739.96399999995,48598.25885714281
2021-04-24T22:24:00.0,69.0,69.3,53.0,94.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.1578941345215,66.0488128662109,796.592834472656,754.0,1000.0,400.0,81.8947372436523,82.4000854492188,0.0180000010877848,66.0988082885742,0.0,true,true,742.5999999999999,69.31714285714281,94.64571428571423,52.99999999999999,71253.0,52252.2,70283.90742857139,51474.91028571424
2021-04-24T22:25:00.0,69.5,69.5,53.0,94.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.5263137817383,63.0487670898437,778.292602539062,776.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,63.098762512207,0.0,true,true,764.7999999999998,69.46571428571423,94.11999999999995,52.99999999999999,72944.0,53932.0,71982.97599999995,53127.37828571423
2021-04-24T22:26:00.0,69.5,69.6,53.0,93.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.5263137817383,66.0487213134766,796.292358398437,782.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,66.0987167358398,0.0,true,true,777.3999999999999,69.62571428571425,93.8771428571428,52.99999999999999,73351.59999999999,54427.2,72980.0908571428,54127.03028571425
2021-04-24T22:27:00.0,69.5,69.8,53.0,94.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.5263137817383,69.0486755371094,814.292053222656,786.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,69.0486755371094,0.0,true,true,783.7999999999998,69.7828571428571,94.05999999999995,52.99999999999999,73884.0,54862.799999999996,73724.22799999994,54695.80342857138
2021-04-24T22:28:00.0,70.0,70.0,53.0,93.8,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.6315765380859,66.0486297607422,796.291748046875,789.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,66.0986251831055,0.0,true,true,786.3999999999999,70.02571428571424,93.46571428571423,52.99999999999999,74008.2,55230.0,73501.43771428565,55068.221714285675
2021-04-24T22:29:00.0,70.0,70.3,53.0,91.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.6315765380859,69.048583984375,814.29150390625,786.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,69.0985794067383,0.0,true,true,790.9999999999998,70.27428571428567,91.91428571428565,52.99999999999999,72076.2,55255.799999999996,72704.19999999992,55586.95999999995
2021-04-24T22:30:00.0,70.5,70.5,53.0,90.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.3684234619141,71.9235382080078,831.541198730469,789.0,1000.0,400.0,82.5263137817383,82.9152679443359,0.0180000010877848,71.9735412597656,0.0,true,true,798.3999999999999,70.50857142857139,90.16857142857138,52.99999999999999,71088.9,55624.5,71990.58742857138,56294.043428571385
2021-04-24T22:31:00.0,70.5,70.7,53.0,88.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.2105255126953,74.9234924316406,849.540954589844,805.0,1000.0,400.0,83.7894744873047,84.0221252441406,0.0180000010877848,75.0734939575195,0.0,true,true,808.3999999999999,70.69999999999996,88.72857142857139,52.99999999999999,71564.5,56913.5,71728.1771428571,57153.87999999996
2021-04-24T22:32:00.0,70.5,70.9,53.0,87.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,77.9234466552734,867.540710449219,823.0,1000.0,400.0,85.0526351928711,85.0392684936523,0.0180000010877848,77.9234466552734,0.0,true,true,820.3999999999999,70.89999999999996,87.19142857142852,52.99999999999999,71765.6,58350.700000000004,71531.84799999994,58166.35999999996
2021-04-24T22:33:00.0,71.0,71.1,53.0,86.1,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,74.5984344482422,847.590576171875,839.0,1000.0,400.0,85.0526351928711,85.2135314941406,0.0180000010877848,74.6400985717773,0.0,true,true,831.7999999999997,71.10857142857137,86.1771428571428,52.99999999999999,72237.9,59652.899999999994,71682.14742857135,59148.109714285645
2021-04-24T22:34:00.0,71.0,71.3,53.0,86.8,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,77.0984268188477,862.590576171875,846.0,1000.0,400.0,85.0526351928711,85.2135314941406,0.0180000010877848,77.0984268188477,0.0,true,true,840.5999999999999,71.2828571428571,87.06571428571424,52.99999999999999,73432.8,60319.799999999996,73187.43942857138,59920.36971428567
2021-04-24T22:35:00.0,71.0,71.4,53.0,89.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,79.5984191894531,877.590515136719,846.0,1000.0,400.0,85.0526351928711,85.2135314941406,0.0180000010877848,79.5984191894531,0.0,true,true,846.9999999999998,71.40857142857139,89.4971428571428,52.99999999999999,75801.59999999999,60404.4,75804.07999999993,60483.059999999954
2021-04-24T22:36:00.0,71.5,71.5,53.0,91.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,75.9650802612305,855.790466308594,849.0,1000.0,400.0,85.684211730957,85.7124710083008,0.0180000010877848,75.9650802612305,0.0,true,true,850.7999999999998,71.49999999999996,91.39999999999995,52.79999999999999,77853.3,60703.5,77763.11999999994,60832.19999999995
2021-04-24T22:37:00.0,71.5,71.6,53.0,91.5,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,77.9650802612305,867.790466308594,855.0,1000.0,400.0,85.684211730957,85.7124710083008,0.0180000010877848,77.9650802612305,0.0,true,true,851.9999999999998,71.59999999999995,91.58571428571423,52.8,78232.5,61217.99999999999,78031.0285714285,61003.199999999946
2021-04-24T22:38:00.0,71.5,71.7,52.0,90.9,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,79.9650802612305,879.790466308594,858.0,1000.0,400.0,85.684211730957,85.7124710083008,0.0180000010877848,79.9984130859375,0.0,true,true,855.7999999999997,71.69142857142853,91.01142857142852,52.79999999999999,77992.20000000001,61518.600000000006,77887.58057142851,61353.52457142852
2021-04-24T22:39:00.0,71.5,71.8,53.0,90.8,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,81.9650802612305,891.79052734375,852.0,1000.0,400.0,85.684211730957,85.7578353881836,0.0180000010877848,81.9650802612305,0.0,true,true,869.5999999999998,71.83428571428567,90.9114285714285,52.8,77361.59999999999,61173.6,79056.5782857142,62467.0948571428
2021-04-24T22:40:00.0,72.0,72.0,53.0,90.8,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,82.9473648071289,100.0,1000.0,865.0,1000.0,400.0,86.315788269043,86.6484985351563,0.0180000010877848,100.0,0.0,true,true,888.5999999999999,71.94857142857138,90.69714285714281,52.79999999999999,78542.0,62280.0,80593.4811428571,63933.50057142852
2021-04-24T22:41:00.0,72.0,72.0,53.0,89.2,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,918.0,1000.0,400.0,88.8421020507813,89.1389236450195,0.0180000010877848,100.0,0.0,true,true,911.9999999999998,72.03428571428567,88.89142857142852,52.79999999999999,81885.6,66096.0,81068.9828571428,65695.26857142852
2021-04-24T22:42:00.0,72.0,72.1,53.0,85.5,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,950.0,1000.0,400.0,90.7368392944336,90.6728668212891,0.0180000010877848,100.0,0.0,true,true,939.1999999999998,72.0828571428571,85.73142857142852,52.599999999999994,81225.0,68495.0,80518.95771428566,67700.21942857136
2021-04-24T22:43:00.0,72.0,72.2,52.0,82.8,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,964.3999999999997,72.22571428571425,82.91142857142853,52.39999999999999,80730.0,70395.0,79959.78171428565,69654.4788571428
2021-04-24T22:44:00.0,72.0,72.4,52.0,81.5,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,978.3999999999999,72.3828571428571,81.43999999999996,52.19999999999999,80522.0,71531.20000000001,79680.89599999995,70819.38742857138
2021-04-24T22:45:00.0,72.5,72.5,52.0,80.7,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,72.48285714285711,80.55428571428567,51.99999999999999,79973.7,71847.5,79474.85828571422,71511.58685714281
2021-04-24T22:46:00.0,72.5,72.5,52.0,80.2,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,72.52571428571424,80.37142857142851,51.99999999999999,79237.6,71630.0,79551.63999999991,71785.95199999993
2021-04-24T22:47:00.0,72.5,72.6,52.0,81.5,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,72.59999999999995,81.65428571428566,51.99999999999999,80766.5,71946.59999999999,80919.39714285708,71946.59999999993
2021-04-24T22:48:00.0,72.5,72.7,52.0,84.1,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,72.67428571428567,83.95428571428565,51.99999999999999,83343.09999999999,72045.7,83198.69714285705,72020.21714285709
2021-04-24T22:49:00.0,72.5,72.7,52.0,85.7,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,72.73428571428568,85.52857142857138,51.99999999999999,85185.8,72263.8,84707.49714285709,72036.03657142853
2021-04-24T22:50:00.0,72.5,72.8,52.0,85.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,72.77428571428567,85.79428571428566,51.99999999999999,84928.7,72144.8,84970.66057142851,72075.65257142851
2021-04-24T22:51:00.0,72.5,72.8,52.0,85.5,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,72.79142857142853,85.53428571428567,51.99999999999999,84217.5,71708.0,84764.47714285708,72136.30571428566
2021-04-24T22:52:00.0,72.5,72.8,52.0,85.4,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,72.85142857142853,85.37428571428566,51.99999999999999,84631.40000000001,72144.8,84452.24342857137,72064.63314285708
2021-04-24T22:53:00.0,73.0,73.0,52.0,85.3,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,72.93999999999997,85.41999999999996,51.99999999999999,84788.2,72562.0,84497.46399999995,72152.24799999996
2021-04-24T22:54:00.0,73.0,73.0,52.0,85.4,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.3999999999997,73.0428571428571,85.27999999999994,51.99999999999999,84119.0,71905.0,84461.31199999992,72341.64571428565
2021-04-24T22:55:00.0,73.0,73.1,52.0,84.5,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,991.5999999999998,73.07428571428566,84.41428571428565,51.99999999999999,83739.5,72442.09999999999,83705.20571428564,72460.46171428564
2021-04-24T22:56:00.0,73.0,73.1,52.0,82.8,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,73.09142857142852,82.88571428571424,51.99999999999999,82054.8,72442.09999999999,82139.7428571428,72433.60571428564
2021-04-24T22:57:00.0,73.0,73.1,52.0,81.5,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,73.1428571428571,81.54285714285709,51.99999999999999,81255.5,72880.7,80955.7485714285,72616.22857142851
2021-04-24T22:58:00.0,73.0,73.3,52.0,80.8,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,992.1999999999998,73.27428571428567,80.71428571428567,51.99999999999999,80072.8,72640.3,80084.71428571422,72702.74628571422
