time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-24T22:59:00.0,73.0,73.4,52.0,80.4,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,73.39999999999996,80.36571428571425,51.99999999999999,79917.6,72959.6,79642.4228571428,72739.39999999995
2021-04-24T23:00:00.0,73.0,73.4,52.0,81.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,73.3828571428571,81.33428571428568,51.99999999999999,80028.0,72519.20000000001,80407.07485714283,72546.29257142852
2021-04-24T23:01:00.0,73.0,73.3,52.0,83.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,73.32571428571424,83.55428571428567,51.99999999999999,82444.5,72200.5,82551.63428571422,72445.80571428566
2021-04-24T23:02:00.0,73.0,73.3,52.0,85.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,73.2828571428571,85.51142857142852,51.99999999999999,84414.5,72200.5,84331.3708571428,72271.55371428565
2021-04-24T23:03:00.0,73.0,73.3,52.0,85.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,73.32571428571424,85.90857142857139,51.99999999999999,84869.20000000001,72420.4,84723.0331428571,72313.81942857137
2021-04-24T23:04:00.0,73.0,73.4,52.0,85.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,73.37428571428568,85.49428571428567,51.99999999999999,84119.0,72299.0,84468.35428571422,72493.79428571423
2021-04-24T23:05:00.0,73.0,73.4,52.0,85.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,73.4085714285714,85.21714285714282,51.99999999999999,84177.6,72519.20000000001,84347.92799999994,72659.80399999996
2021-04-24T23:06:00.0,73.0,73.4,52.0,85.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,97.2631607055664,99.9250183105469,999.550109863281,994.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,99.9250183105469,0.0,true,true,992.1999999999998,73.39142857142855,85.29428571428568,51.99999999999999,84688.8,72959.6,84628.99028571423,72818.97542857139
2021-04-24T23:07:00.0,73.0,73.4,52.0,85.1,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,97.2631607055664,99.7333984375,998.400390625,994.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,99.7333984375,0.0,true,true,995.7999999999997,73.41714285714282,84.82571428571423,51.99999999999999,84589.4,72959.6,84469.4462857142,73108.7908571428
2021-04-24T23:08:00.0,73.5,73.5,52.0,83.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,97.2631607055664,99.3918151855469,960.350891113281,1000.0,1000.0,400.0,90.7368392944336,90.9155807495117,0.0180000010877848,93.3918151855469,0.0,true,true,995.7999999999997,73.49142857142853,83.62857142857138,51.99999999999999,83500.0,73500.0,83277.33142857136,73182.7645714285
2021-04-24T23:09:00.0,73.5,73.6,52.0,82.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,97.2631607055664,92.9419250488281,957.651550292969,1003.0,1000.0,400.0,90.1052627563477,90.0907440185547,0.0180000010877848,92.9419250488281,0.0,true,true,993.9999999999998,73.60857142857138,82.25999999999996,51.99999999999999,82446.6,73820.79999999999,81766.43999999994,73166.91999999994
2021-04-24T23:10:00.0,73.5,73.7,52.0,81.5,54.9,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,97.2631607055664,92.4420471191406,954.652282714844,988.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,73.6828571428571,81.43999999999996,51.99999999999999,80522.0,72815.6,80641.88799999993,72960.76514285708
2021-04-24T23:11:00.0,73.5,73.7,52.0,81.0,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,73.71714285714282,80.90571428571424,51.99999999999999,79785.0,72594.5,79611.2228571428,72537.66857142851
2021-04-24T23:12:00.0,73.5,73.7,52.0,81.0,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,976.5999999999997,73.66571428571424,81.2228571428571,51.99999999999999,78975.0,71857.5,79322.24228571421,71941.93657142851
2021-04-24T23:13:00.0,73.5,73.6,52.0,82.9,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,972.7999999999998,73.65142857142854,83.0028571428571,51.99999999999999,80330.1,71318.4,80745.17942857137,71648.10971428567
2021-04-24T23:14:00.0,73.5,73.7,52.0,85.5,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,971.3999999999999,73.66571428571424,85.2428571428571,51.99999999999999,82593.0,71194.2,82804.91142857137,71558.8748571428
2021-04-24T23:15:00.0,73.5,73.7,52.0,86.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,972.5999999999997,73.71714285714282,86.36571428571423,51.99999999999999,83721.6,71415.3,83999.29371428564,71697.29314285709
2021-04-24T23:16:00.0,73.5,73.7,52.0,86.2,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,974.9999999999998,73.67428571428567,86.26857142857139,51.99999999999999,84303.6,72078.6,84111.85714285709,71832.42857142852
2021-04-24T23:17:00.0,73.5,73.6,52.0,85.9,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,975.5999999999999,73.61714285714282,85.88285714285709,51.99999999999999,84267.90000000001,72201.59999999999,83787.31542857137,71820.88457142853
2021-04-24T23:18:00.0,73.5,73.6,52.0,85.7,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,974.9999999999998,73.6085714285714,85.87142857142852,51.99999999999999,84071.7,72201.59999999999,83724.6428571428,71768.35714285709
2021-04-24T23:19:00.0,73.5,73.7,52.0,86.0,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.69999999999996,85.84571428571424,51.99999999999999,83334.0,71415.3,83545.04914285708,71724.83999999995
2021-04-24T23:20:00.0,73.5,73.8,52.0,85.2,54.5,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,73.7828571428571,85.10571428571424,51.99999999999999,82303.2,71290.8,82569.56399999994,71584.12799999994
2021-04-24T23:21:00.0,73.5,73.8,52.0,83.5,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,966.3999999999999,73.79999999999995,83.59428571428566,51.99999999999999,80911.5,71512.2,80785.51771428566,71320.31999999995
2021-04-24T23:22:00.0,73.5,73.8,52.0,82.2,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,966.9999999999999,73.82571428571424,82.25142857142853,51.99999999999999,79405.2,71290.8,79537.13142857139,71389.46571428566
2021-04-24T23:23:00.0,73.5,73.9,52.0,81.5,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,968.1999999999998,73.87428571428566,81.49142857142851,51.99999999999999,78403.0,71091.8,78900.00114285707,71525.08342857136
2021-04-24T23:24:00.0,73.5,73.9,52.0,81.0,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,968.7999999999997,73.90857142857139,80.75999999999996,51.99999999999999,78732.0,71830.8,78240.28799999994,71602.62399999994
2021-04-24T23:25:00.0,73.5,73.9,52.0,80.4,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,968.7999999999997,73.90857142857139,80.73428571428568,51.99999999999999,78148.8,71830.8,78215.37599999995,71602.62399999994
2021-04-24T23:26:00.0,73.5,73.9,52.0,82.2,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,969.5999999999998,73.86571428571423,82.29428571428568,51.99999999999999,79898.40000000001,71830.8,79792.53942857137,71620.1965714285
2021-04-24T23:27:00.0,73.5,73.8,52.0,85.0,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,967.5999999999998,73.85142857142853,84.77714285714279,51.99999999999999,82110.0,71290.8,82030.36342857135,71458.64228571423
2021-04-24T23:28:00.0,73.5,73.9,52.0,86.3,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.86571428571423,86.20571428571424,51.99999999999999,83365.8,71387.40000000001,83240.23771428564,71324.73371428564
2021-04-24T23:29:00.0,73.5,73.9,52.0,86.2,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,964.9999999999998,73.91714285714282,86.25142857142852,51.99999999999999,82924.40000000001,71091.8,83232.6285714285,71330.0428571428
2021-04-24T23:30:00.0,73.5,73.9,52.0,85.9,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.86571428571423,85.97714285714281,51.99999999999999,82635.8,71091.8,83019.52914285708,71324.73371428564
2021-04-24T23:31:00.0,73.5,73.8,52.0,86.0,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,964.7999999999998,73.85142857142853,86.02571428571424,51.99999999999999,83334.0,71512.2,82997.6091428571,71251.85828571423
2021-04-24T23:32:00.0,73.5,73.9,52.0,86.2,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,964.7999999999998,73.8571428571428,86.2171428571428,51.99999999999999,83527.8,71609.1,83182.29942857136,71257.37142857136
2021-04-24T23:33:00.0,73.5,73.9,52.0,85.9,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.92571428571425,85.71999999999996,51.99999999999999,82635.8,71091.8,82771.23199999995,71382.66971428566
2021-04-24T23:34:00.0,74.0,74.0,52.0,84.3,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,90.4975814819336,0.0180000010877848,100.0,0.0,true,true,969.9999999999998,74.00857142857139,84.37714285714281,51.99999999999999,81096.59999999999,71188.0,81845.82857142852,71788.31428571422
2021-04-24T23:35:00.0,74.0,74.1,52.0,82.7,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,74.04857142857138,82.75142857142853,51.99999999999999,79888.2,71580.59999999999,80533.69028571423,72064.06971428565
2021-04-24T23:36:00.0,74.0,74.0,52.0,81.5,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,976.9999999999999,74.05999999999995,81.4571428571428,51.99999999999999,80766.5,73334.0,79583.6285714285,72356.61999999994
2021-04-24T23:37:00.0,74.0,74.1,52.0,80.5,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,980.7999999999997,74.06571428571424,80.37999999999995,51.99999999999999,79292.5,72988.5,78836.70399999993,72643.65257142851
2021-04-24T23:38:00.0,74.0,74.1,52.0,80.0,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,986.3999999999997,74.10857142857137,80.23142857142852,51.99999999999999,78480.0,72692.09999999999,79140.28114285707,73100.69485714278
2021-04-24T23:39:00.0,74.0,74.1,52.0,81.7,55.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,984.3999999999997,74.09999999999995,81.84571428571424,51.99999999999999,80147.7,72692.09999999999,80568.92114285707,72944.03999999994
2021-04-24T23:40:00.0,74.0,74.1,52.0,84.6,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.1578979492188,93.9916687011719,963.950012207031,994.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,93.9833374023438,0.0,true,true,987.3999999999999,74.09999999999995,84.38571428571423,51.99999999999999,84092.4,73655.4,83322.45428571422,73166.33999999994
2021-04-24T23:41:00.0,74.0,74.1,52.0,86.0,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,93.8947372436523,93.4917907714844,960.950744628906,981.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,93.4834594726562,0.0,true,true,988.7999999999997,74.09999999999995,85.83714285714281,51.99999999999999,84366.0,72692.09999999999,84875.76685714278,73270.07999999993
2021-04-24T23:42:00.0,74.0,74.1,52.0,85.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,93.8947372436523,92.9919128417969,957.951477050781,1000.0,1000.0,400.0,90.7368392944336,90.5237884521484,0.0180000010877848,92.9835815429688,0.0,true,true,990.1999999999998,74.09142857142851,85.81142857142852,51.99999999999999,85700.0,74100.0,84970.4765714285,73365.3325714285
2021-04-24T23:43:00.0,74.0,74.1,52.0,85.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,92.4920349121094,954.902221679688,988.0,1000.0,400.0,90.7368392944336,90.3850860595703,0.0180000010877848,92.4837036132812,0.0,true,true,988.3999999999999,74.12571428571424,85.4428571428571,51.99999999999999,84375.20000000001,73210.79999999999,84451.71999999994,73265.85599999994
2021-04-24T23:44:00.0,74.0,74.2,52.0,85.5,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,91.9921569824219,951.952941894531,988.0,1000.0,400.0,90.1052627563477,90.0154800415039,0.0180000010877848,91.9838256835938,0.0,true,true,989.1999999999998,74.1828571428571,85.56857142857139,51.99999999999999,84474.0,73309.6,84644.4308571428,73381.68228571423
2021-04-24T23:45:00.0,74.0,74.2,52.0,85.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,91.4922790527344,948.953674316406,985.0,1000.0,400.0,89.4736862182617,89.4888229370117,0.0180000010877848,91.4839477539062,0.0,true,true,984.1999999999998,74.1828571428571,85.88285714285709,51.99999999999999,84611.5,73087.0,84525.90799999994,73010.76799999995
2021-04-24T23:46:00.0,74.0,74.1,52.0,85.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,90.9924011230469,945.954406738281,985.0,1000.0,400.0,89.4736862182617,89.381706237793,0.0180000010877848,90.9840698242188,0.0,true,true,982.1999999999998,74.11714285714281,85.51999999999995,51.99999999999999,84414.5,72988.5,83997.74399999993,72797.85771428565
2021-04-24T23:47:00.0,74.0,74.1,52.0,84.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,90.4925231933594,942.955139160156,975.0,1000.0,400.0,89.4736862182617,89.381706237793,0.0180000010877848,90.4841918945312,0.0,true,true,979.5999999999998,74.10857142857138,84.26857142857138,51.99999999999999,82095.0,72247.5,82549.4925714285,72596.75657142852
2021-04-24T23:48:00.0,74.0,74.2,52.0,82.8,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,89.9926452636719,939.955871582031,978.0,1000.0,400.0,89.4736862182617,89.381706237793,0.0180000010877848,89.9843139648438,0.0,true,true,976.9999999999998,74.19142857142852,82.9028571428571,51.99999999999999,80978.4,72567.6,80996.09142857137,72485.02571428564
2021-04-24T23:49:00.0,74.0,74.3,52.0,82.1,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,89.4927673339844,936.956604003906,975.0,1000.0,400.0,89.4736862182617,89.381706237793,0.0180000010877848,89.4844360351563,0.0,true,true,971.1999999999998,74.31714285714283,82.00571428571425,51.99999999999999,80047.5,72442.5,79643.94971428566,72176.8091428571
2021-04-24T23:50:00.0,74.0,74.4,52.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.1578979492188,100.0,1000.0,972.0,1000.0,400.0,88.8421020507813,88.8371658325195,0.0180000010877848,100.0,0.0,true,true,968.5999999999998,74.35714285714282,81.53428571428566,51.99999999999999,79218.0,72316.8,78974.10914285707,72022.32857142852
2021-04-24T23:51:00.0,74.0,74.3,52.0,81.5,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,956.0,1000.0,400.0,88.8421020507813,89.216423034668,0.0180000010877848,100.0,0.0,true,true,967.9999999999998,74.33428571428567,81.43999999999996,51.99999999999999,77914.0,71030.8,78833.91999999994,71955.58857142851
2021-04-24T23:52:00.0,74.0,74.3,52.0,82.2,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,969.1999999999998,74.29142857142853,82.4228571428571,51.99999999999999,79076.40000000001,71476.59999999999,79884.23314285709,72003.25257142851
2021-04-24T23:53:00.0,74.0,74.3,52.0,84.4,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,970.9999999999998,74.29999999999995,84.37428571428566,51.99999999999999,82290.0,72442.5,81927.43142857136,72145.29999999994
2021-04-24T23:54:00.0,74.0,74.3,52.0,86.3,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,975.3999999999997,74.30857142857138,86.05999999999995,51.99999999999999,84660.3,72888.3,83942.92399999993,72480.58057142851
2021-04-24T23:55:00.0,74.0,74.3,52.0,86.4,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,74.27428571428567,86.43428571428566,51.99999999999999,84758.40000000001,72888.3,84480.8708571428,72595.6868571428
2021-04-24T23:56:00.0,74.0,74.2,52.0,86.0,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,74.21714285714282,86.10285714285709,51.99999999999999,84108.0,72567.6,84105.2708571428,72495.30514285709
2021-04-24T23:57:00.0,74.0,74.2,52.0,86.0,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.1999999999997,74.21714285714282,85.99142857142851,51.99999999999999,83592.0,72122.40000000001,83944.83257142849,72450.7748571428
2021-04-24T23:58:00.0,74.0,74.3,52.0,86.1,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.9999999999998,74.26571428571424,86.09142857142851,51.99999999999999,83689.2,72219.59999999999,84111.32571428563,72557.60285714279
2021-04-24T23:59:00.0,74.0,74.3,52.0,86.1,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,979.5999999999999,74.3428571428571,86.21999999999994,51.99999999999999,84205.79999999999,72665.4,84461.11199999994,72826.2628571428
2021-04-25T00:00:00.0,74.0,74.4,52.0,85.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,982.1999999999998,74.33999999999996,85.59142857142852,51.99999999999999,84611.5,73284.0,84067.90114285708,73016.74799999995
2021-04-25T00:01:00.0,74.0,74.3,52.0,84.0,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,984.7999999999998,74.35999999999996,84.17142857142852,51.79999999999999,83244.0,73631.3,82892.02285714279,73229.72799999994
2021-04-25T00:02:00.0,74.0,74.4,52.0,82.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.3571428571428,82.52571428571424,51.59999999999999,81262.5,73284.0,81320.83885714281,73271.52857142851
2021-04-25T00:03:00.0,74.0,74.4,51.0,81.5,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.42571428571425,81.47428571428567,51.599999999999994,80277.5,73284.0,80121.81257142851,73190.24742857138
2021-04-25T00:04:00.0,74.5,74.5,51.0,80.8,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,982.1999999999997,74.50857142857139,80.67142857142852,51.39999999999999,79264.8,73084.5,79235.47714285707,73182.31885714279
2021-04-25T00:05:00.0,74.5,74.6,52.0,80.5,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,980.7999999999998,74.56571428571424,80.70571428571424,51.19999999999999,78487.5,72735.0,79156.16457142851,73134.05257142852
2021-04-25T00:06:00.0,74.5,74.5,51.0,82.2,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.50857142857139,82.37142857142852,51.39999999999999,80967.0,73382.5,80723.99999999994,73018.39999999994
2021-04-25T00:07:00.0,74.0,74.4,51.0,85.1,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,981.3999999999999,74.41714285714282,84.85142857142853,51.39999999999999,83227.79999999999,72763.20000000001,83273.19199999995,73032.98399999995
2021-04-25T00:08:00.0,74.0,74.4,52.0,86.4,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.39142857142853,86.28857142857139,51.19999999999999,84758.40000000001,72986.40000000001,84856.18114285708,73156.5308571428
2021-04-25T00:09:00.0,74.0,74.4,51.0,86.2,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.39999999999996,86.28571428571423,51.19999999999999,85165.6,73507.20000000001,84853.37142857136,73164.95999999995
2021-04-25T00:10:00.0,74.5,74.4,51.0,85.9,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.40857142857139,85.9428571428571,51.19999999999999,84611.5,73284.0,84516.20571428565,73173.3891428571
2021-04-25T00:11:00.0,74.0,74.4,51.0,85.9,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.3571428571428,85.9428571428571,50.999999999999986,84611.5,73284.0,84516.20571428565,73122.81428571421
2021-04-25T00:12:00.0,74.0,74.3,51.0,86.1,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,981.9999999999999,74.37714285714281,86.13428571428567,50.999999999999986,84205.79999999999,72665.4,84583.86857142851,73038.35428571423
2021-04-25T00:13:00.0,74.0,74.5,51.0,85.9,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,979.3999999999999,74.43142857142854,85.6771428571428,50.999999999999986,84267.90000000001,73084.5,83912.19371428565,72898.1411428571
2021-04-25T00:14:00.0,74.5,74.5,51.0,84.3,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,74.55142857142853,84.38571428571424,50.999999999999986,82698.3,73084.5,82427.96571428564,72821.83542857137
2021-04-25T00:15:00.0,74.5,74.6,51.0,82.9,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.53999999999996,83.03714285714281,50.999999999999986,80578.8,72511.2,80911.39199999995,72631.77599999995
2021-04-25T00:16:00.0,74.5,74.5,51.0,82.3,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.55142857142852,82.15428571428566,50.999999999999986,79995.59999999999,72414.0,79853.96571428564,72463.9885714285
2021-04-25T00:17:00.0,74.5,74.6,51.0,81.5,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,969.5999999999998,74.59142857142852,81.44857142857138,50.999999999999986,78729.0,72063.59999999999,78972.5348571428,72323.84914285709
2021-04-25T00:18:00.0,74.5,74.7,51.0,81.2,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.69142857142853,81.3628571428571,50.999999999999986,78682.8,72384.3,78938.24399999993,72465.62399999995
2021-04-25T00:19:00.0,74.5,74.7,51.0,82.7,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.6828571428571,82.8885714285714,50.999999999999986,80136.3,72384.3,80418.49199999995,72457.30799999995
2021-04-25T00:20:00.0,74.5,74.6,51.0,85.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.684211730957,87.9833374023438,927.900024414062,975.0,1000.0,400.0,90.1052627563477,90.1463623046875,0.0180000010877848,87.9833374023438,0.0,true,true,968.1999999999998,74.63428571428568,85.09999999999994,50.999999999999986,83265.0,72735.0,82393.81999999992,72260.91542857139
2021-04-25T00:21:00.0,74.5,74.6,51.0,86.5,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,86.9833526611328,921.900146484375,972.0,1000.0,400.0,89.4736862182617,89.0574035644531,0.0151200015097857,86.9833526611328,0.0,true,true,962.9999999999999,74.56571428571425,86.46571428571424,50.999999999999986,84078.0,72511.2,83266.48285714281,71806.78285714281
2021-04-25T00:22:00.0,74.5,74.5,51.0,86.7,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,85.9833679199219,915.900207519531,956.0,1000.0,400.0,88.2105255126953,88.2478332519531,0.0158399995416403,85.9833679199219,0.0,true,true,955.9999999999998,74.51714285714282,86.81999999999995,50.999999999999986,82885.2,71222.0,82999.91999999994,71238.38857142851
2021-04-25T00:23:00.0,74.5,74.5,51.0,87.1,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,84.9833831787109,909.900329589844,943.0,1000.0,400.0,88.2105255126953,88.1935882568359,0.0165599994361401,84.9667205810547,0.0,true,true,947.1999999999998,74.51714285714282,87.06571428571425,50.999999999999986,82135.29999999999,70253.5,82468.64457142852,70582.63771428567
2021-04-25T00:24:00.0,74.5,74.6,51.0,87.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,84.0083999633789,904.050415039062,934.0,1000.0,400.0,88.2105255126953,88.1935882568359,0.0172799993306398,84.0083999633789,0.0,true,true,940.1999999999998,74.57428571428568,87.4428571428571,50.999999999999986,81631.6,69676.4,82213.77428571423,70114.74342857138
2021-04-25T00:25:00.0,74.5,74.6,51.0,87.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,83.0167541503906,898.100524902344,931.0,1000.0,400.0,88.2105255126953,88.1935882568359,0.0179999992251396,83.0167541503906,0.0,true,true,933.1999999999998,74.60857142857138,87.71714285714282,50.999999999999986,81648.7,69452.59999999999,81857.63771428567,69624.7188571428
2021-04-25T00:26:00.0,74.5,74.6,51.0,87.6,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,82.7368392944336,82.0167694091797,892.100646972656,937.0,1000.0,400.0,88.2105255126953,87.7509689331055,0.0180000010877848,82.0167694091797,0.0,true,true,928.1999999999998,74.59999999999995,87.47142857142852,50.999999999999986,82081.2,69900.2,81190.97999999994,69243.71999999994
2021-04-25T00:27:00.0,74.5,74.6,51.0,86.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,82.7368392944336,81.0167846679688,886.100708007813,921.0,1000.0,400.0,87.5789489746094,87.5240631103516,0.0180000010877848,81.0167846679688,0.0,true,true,923.8,74.59999999999995,86.56857142857137,50.999999999999986,79666.5,68706.59999999999,79972.04628571423,68915.47999999995
2021-04-25T00:28:00.0,74.5,74.6,51.0,85.3,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,82.7368392944336,80.0167999267578,880.100769042969,918.0,1000.0,400.0,87.5789489746094,87.4789199829102,0.0180000010877848,80.0167999267578,0.0,true,true,918.7999999999998,74.59999999999995,85.21428571428567,50.999999999999986,78305.4,68482.79999999999,78294.88571428566,68542.47999999994
2021-04-25T00:29:00.0,74.5,74.6,51.0,84.1,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,82.7368392944336,79.0168151855469,874.100891113281,912.0,1000.0,400.0,87.5789489746094,87.2497482299805,0.0180000010877848,79.0168151855469,0.0,true,true,906.1999999999998,74.59999999999995,84.33999999999995,50.999999999999986,76699.2,68035.2,76428.90799999994,67602.51999999995
2021-04-25T00:30:00.0,74.5,74.6,51.0,84.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,82.2105255126953,72.0084991455078,832.050964355469,906.0,1000.0,400.0,86.315788269043,86.3180313110352,0.0180000010877848,72.0084991455078,0.0,true,true,889.7999999999998,74.59999999999995,83.63999999999994,50.999999999999986,76104.0,67587.59999999999,74422.87199999993,66379.07999999994
2021-04-25T00:31:00.0,74.5,74.6,51.0,83.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.684211730957,70.5086364746094,823.051818847656,874.0,1000.0,400.0,85.0526351928711,84.8779296875,0.0180000010877848,70.5086364746094,0.0,true,true,872.8,74.60857142857138,83.51428571428566,50.999999999999986,72804.2,65200.399999999994,72891.26857142852,65118.361142857095
2021-04-25T00:32:00.0,74.5,74.6,51.0,84.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.684211730957,69.0087738037109,814.052612304688,839.0,1000.0,400.0,84.4210510253906,84.4217147827148,0.0180000010877848,69.0087738037109,0.0,true,true,857.5999999999999,74.58285714285711,84.73142857142852,50.999999999999986,70895.5,62589.399999999994,72665.6731428571,63962.25828571425
2021-04-25T00:33:00.0,74.5,74.5,51.0,87.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.684211730957,67.5255737304687,805.153442382813,833.0,1000.0,400.0,84.4210510253906,84.4217147827148,0.0180000010877848,73.5255737304687,0.0,true,true,844.1999999999998,74.49999999999996,87.50571428571423,50.999999999999986,72970.79999999999,62058.5,73872.32399999994,62892.89999999995
2021-04-25T00:34:00.0,74.0,74.4,51.0,89.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.315788269043,72.3089752197266,833.853881835938,836.0,1000.0,400.0,84.4210510253906,84.4217147827148,0.0180000010877848,66.2923049926758,0.0,true,true,836.5999999999999,74.42571428571425,89.60857142857137,50.999999999999986,75156.40000000001,62198.4,74966.5308571428,62264.55257142853
2021-04-25T00:35:00.0,74.0,74.4,51.0,89.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.1052627563477,71.2839965820313,827.703979492188,839.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,71.2673263549805,0.0,true,true,835.3999999999999,74.36571428571423,89.85999999999996,50.999999999999986,75342.2,62421.600000000006,75069.04399999995,62125.11771428566
2021-04-25T00:36:00.0,74.0,74.3,51.0,89.1,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.1052627563477,70.2840118408203,821.704040527344,836.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,70.2673416137695,0.0,true,true,835.3999999999999,74.32571428571424,89.21999999999994,50.999999999999986,74487.59999999999,62114.799999999996,74534.38799999993,62091.701714285664
2021-04-25T00:37:00.0,74.0,74.3,51.0,88.9,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.1052627563477,69.2840270996094,815.704162597656,833.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,69.2840270996094,0.0,true,true,835.3999999999999,74.2828571428571,88.9428571428571,50.999999999999986,74053.70000000001,61891.899999999994,74302.8628571428,62055.898857142805
2021-04-25T00:38:00.0,74.0,74.3,51.0,88.9,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,68.5263137817383,68.2840423583984,809.704223632813,833.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,68.2673721313477,0.0,true,true,834.7999999999997,74.32571428571424,88.87428571428566,50.999999999999986,74053.70000000001,61891.899999999994,74192.25371428565,62047.10628571423
2021-04-25T00:39:00.0,74.0,74.4,51.0,88.3,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,68.5263137817383,67.2840576171875,803.704345703125,836.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,67.2840576171875,0.0,true,true,839.7999999999997,74.38285714285709,88.05999999999995,50.999999999999986,73818.8,62198.4,73952.78799999993,62466.723428571364
2021-04-25T00:40:00.0,74.0,74.4,51.0,86.6,54.2,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,68.5263137817383,66.2840728759766,797.704406738281,836.0,1000.0,400.0,84.4210510253906,84.3001022338867,0.0147703215479851,100.0,0.0,true,true,856.1999999999998,74.37428571428566,87.04571428571421,50.999999999999986,72397.59999999999,62198.4,74528.54057142849,63679.26342857137
2021-04-25T00:41:00.0,74.0,74.3,51.0,86.1,54.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,861.0,1000.0,400.0,86.9473648071289,87.113166809082,0.0151200015097857,100.0,0.0,true,true,879.5999999999998,74.35142857142853,85.71428571428567,50.79999999999999,74132.09999999999,63972.299999999996,75394.28571428565,65399.51657142852
2021-04-25T00:42:00.0,74.0,74.4,51.0,83.9,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,915.0,1000.0,400.0,88.8421020507813,89.3082275390625,0.0158399995416403,100.0,0.0,true,true,908.5999999999998,74.3571428571428,83.95142857142852,50.599999999999994,76768.5,68076.0,76278.26799999994,67560.89999999994
2021-04-25T00:43:00.0,74.0,74.4,50.0,81.6,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,950.0,1000.0,400.0,90.7368392944336,90.6624374389648,0.0165599994361401,100.0,0.0,true,true,937.5999999999998,74.43428571428568,81.51428571428568,50.39999999999999,77520.0,70680.0,76427.79428571423,69789.58628571423
2021-04-25T00:44:00.0,74.5,74.5,50.0,80.2,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0172799993306398,100.0,0.0,true,true,961.5999999999998,74.46571428571426,80.5171428571428,50.19999999999999,78676.2,73084.5,77425.2845714285,71606.23085714281
2021-04-25T00:45:00.0,74.5,74.5,50.0,81.7,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0179999992251396,100.0,0.0,true,true,974.7999999999997,74.53428571428567,81.77714285714282,49.99999999999999,80147.7,73084.5,79716.3588571428,72656.02171428566
2021-04-25T00:46:00.0,74.5,74.6,50.0,84.4,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,true,true,982.9999999999998,74.57428571428568,84.2028571428571,49.99999999999999,82796.40000000001,73182.59999999999,82771.4085714285,73306.5228571428
2021-04-25T00:47:00.0,74.5,74.6,50.0,85.7,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,true,true,983.7999999999997,74.60857142857138,85.5028571428571,49.99999999999999,84071.7,73182.59999999999,84117.71085714278,73399.9125714285
2021-04-25T00:48:00.0,74.5,74.6,50.0,85.3,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,true,true,986.3999999999997,74.59999999999995,85.48857142857138,49.99999999999999,84532.3,73928.59999999999,84325.92685714278,73585.43999999993
2021-04-25T00:49:00.0,74.5,74.6,50.0,85.2,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.59999999999995,85.17428571428567,49.99999999999999,83922.0,73481.0,83760.39257142851,73361.63999999993
2021-04-25T00:50:00.0,74.5,74.6,50.0,85.2,54.9,74.0,85.0,65.0,79.0,76.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,77.3581390380859,864.148803710938,994.0,1000.0,400.0,90.7368392944336,90.8630523681641,0.0144000016152859,77.3331451416016,0.0,true,true,972.1999999999998,74.59142857142852,85.13999999999996,49.99999999999999,84688.8,74152.4,82773.10799999995,72517.7868571428
2021-04-25T00:51:00.0,74.5,74.6,50.0,85.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.7368392944336,75.8582763671875,855.149658203125,966.0,1000.0,400.0,88.8421020507813,88.6220321655273,0.0151200015097857,75.8332824707031,0.0,true,true,951.3999999999999,74.62571428571425,85.60571428571424,49.99999999999999,82496.40000000001,72063.59999999999,81445.27657142852,70998.90457142853
2021-04-25T00:52:00.0,74.5,74.7,50.0,86.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.7368392944336,74.3584136962891,846.150512695313,925.0,1000.0,400.0,86.9473648071289,86.7669219970703,0.0158399995416403,74.3334197998047,0.0,true,true,926.5999999999998,74.67428571428567,86.49714285714282,49.99999999999999,80105.0,69097.5,80148.25257142851,69193.1931428571
2021-04-25T00:53:00.0,74.5,74.7,50.0,87.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.7368392944336,72.8585510253906,837.151306152344,887.0,1000.0,400.0,85.684211730957,85.5344085693359,0.0165599994361401,72.8335571289062,0.0,true,true,896.9999999999999,74.70857142857139,87.16571428571422,49.99999999999999,77346.40000000001,66258.90000000001,78187.64571428564,67013.58857142853
2021-04-25T00:54:00.0,74.5,74.7,50.0,86.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,71.3586883544922,828.152099609375,861.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0172799993306398,71.3336944580078,0.0,true,true,870.3999999999999,74.70857142857139,86.6885714285714,49.99999999999999,74734.8,64316.700000000004,75453.73257142853,65026.340571428525
2021-04-25T00:55:00.0,74.5,74.7,50.0,85.4,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,69.8588256835938,819.152954101563,846.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0179999992251396,69.8338317871094,0.0,true,true,853.1999999999998,74.67428571428567,85.49428571428567,49.99999999999999,72248.40000000001,63196.200000000004,72943.72457142851,63712.10057142852
2021-04-25T00:56:00.0,74.5,74.6,50.0,84.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,68.3589630126953,810.15380859375,833.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0180000010877848,68.3339691162109,0.0,true,true,842.3999999999999,74.62571428571425,84.3428571428571,49.99999999999999,70221.9,62141.799999999996,71050.42285714281,62864.70171428568
2021-04-25T00:57:00.0,74.5,74.6,50.0,83.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,66.8591003417969,801.154602050781,839.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0180000010877848,66.8341064453125,0.0,true,true,834.1999999999998,74.59142857142852,83.46857142857138,49.99999999999999,70224.3,62589.399999999994,69629.48228571423,62224.16971428566
2021-04-25T00:58:00.0,74.5,74.6,50.0,83.3,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.4210510253906,65.3592376708984,792.155395507813,833.0,1000.0,400.0,84.4210510253906,84.2433166503906,0.0180000010877848,65.3342437744141,0.0,true,true,828.3999999999999,74.60857142857138,83.69428571428566,49.99999999999999,69388.9,62141.799999999996,69332.34628571423,61805.74057142852
2021-04-25T00:59:00.0,74.5,74.6,50.0,85.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.4210510253906,63.8593673706055,783.156188964844,820.0,1000.0,400.0,84.4210510253906,84.0903091430664,0.0180000010877848,63.8343658447266,0.0,true,true,825.1999999999998,74.58285714285711,85.35428571428565,49.99999999999999,70110.0,61171.99999999999,70434.3565714285,61545.77371428567
2021-04-25T01:00:00.0,74.5,74.5,50.0,88.1,54.7,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,66.4210510253906,80.4343872070313,882.606323242188,817.0,1000.0,400.0,83.7894744873047,83.7304229736328,0.0144000016152859,80.4343872070313,0.0,true,true,828.9999999999998,74.50857142857139,88.30571428571423,49.99999999999999,71977.7,60866.5,73205.43714285707,61767.60571428566
2021-04-25T01:01:00.0,74.0,74.4,50.0,90.6,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.7894744873047,86.7677154541016,920.606262207031,817.0,1000.0,400.0,85.0526351928711,85.5005950927734,0.0151200015097857,86.7760467529297,0.0,true,true,841.5999999999999,74.39142857142853,90.15428571428566,49.99999999999999,74020.2,60784.8,75873.84685714281,62607.82628571425
2021-04-25T01:02:00.0,74.0,74.3,50.0,90.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,87.267707824707,923.606262207031,858.0,1000.0,400.0,86.9473648071289,87.0402603149414,0.0158399995416403,87.2760391235352,0.0,true,true,858.7999999999998,74.30857142857138,90.1771428571428,49.99999999999999,77305.79999999999,63749.399999999994,77444.13028571421,63816.20114285709
2021-04-25T01:03:00.0,74.0,74.3,50.0,88.9,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,87.7677001953125,926.606201171875,896.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0165599994361401,87.7677001953125,0.0,true,true,877.1999999999998,74.31714285714281,89.03714285714281,49.99999999999999,79654.40000000001,66572.8,78103.38171428566,65190.99771428566
2021-04-25T01:04:00.0,74.0,74.4,50.0,88.4,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,88.2759628295898,929.65576171875,906.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0172799993306398,88.2759628295898,0.0,true,true,896.8,74.37428571428566,88.51142857142852,49.99999999999999,80090.40000000001,67406.40000000001,79377.0491428571,66698.85942857138
2021-04-25T01:05:00.0,74.0,74.4,50.0,88.4,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,88.7591781616211,932.555053710938,909.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0179999992251396,88.7675094604492,0.0,true,true,908.1999999999998,74.40857142857139,88.25428571428566,49.99999999999999,80355.6,67629.6,80152.54228571421,67577.86457142852
2021-04-25T01:06:00.0,74.0,74.4,50.0,87.4,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,89.2590560913086,935.554321289062,915.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0180000010877848,89.2673873901367,0.0,true,true,910.7999999999997,74.39142857142853,87.28857142857137,49.99999999999999,79971.0,68076.0,79502.43085714278,67755.71314285709
2021-04-25T01:07:00.0,74.0,74.4,50.0,85.6,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,89.6922836303711,938.153686523438,915.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0180000010877848,89.7006149291992,0.0,true,true,910.7999999999997,74.41714285714282,85.77142857142852,49.99999999999999,78324.0,68076.0,78120.61714285707,67779.13371428566
2021-04-25T01:08:00.0,74.5,74.5,50.0,84.5,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,83.9088973999023,903.453369140625,909.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0180000010877848,83.9088973999023,0.0,true,true,910.1999999999998,74.49999999999996,84.44857142857137,49.99999999999999,76810.5,67720.5,76865.08971428564,67809.89999999995
2021-04-25T01:09:00.0,74.5,74.6,50.0,83.6,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,83.9088973999023,903.453369140625,906.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0180000010877848,83.9088973999023,0.0,true,true,912.8,74.59142857142852,83.59142857142851,49.99999999999999,75741.59999999999,67587.59999999999,76302.25599999994,68087.05599999995
2021-04-25T01:10:00.0,74.5,74.6,50.0,83.0,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,87.8947372436523,100.0,1000.0,906.0,1000.0,400.0,87.5789489746094,87.6523361206055,0.0180000010877848,100.0,0.0,true,true,921.5999999999999,74.58285714285711,82.94857142857138,49.99999999999999,75198.0,67587.59999999999,76445.40342857139,68735.5611428571
2021-04-25T01:11:00.0,74.5,74.5,50.0,82.9,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,928.0,1000.0,400.0,89.4736862182617,89.6820831298828,0.0180000010877848,100.0,0.0,true,true,934.1999999999998,74.51714285714282,83.04571428571424,49.99999999999999,76931.20000000001,69136.0,77581.30628571422,69613.91485714281
2021-04-25T01:12:00.0,74.5,74.5,50.0,84.1,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,959.0,1000.0,400.0,90.7368392944336,91.0066757202148,0.0180000010877848,100.0,0.0,true,true,947.3999999999999,74.51714285714282,84.17714285714281,49.99999999999999,80651.9,71445.5,79749.42514285709,70597.5411428571
