time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T01:13:00.0,74.5,74.6,50.0,85.7,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,961.7999999999998,74.57428571428568,85.49428571428567,49.99999999999999,83300.40000000001,72511.2,82228.40399999994,71725.54799999995
2021-04-25T01:14:00.0,74.5,74.6,50.0,85.9,54.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,971.7999999999998,74.60857142857138,85.84857142857138,49.99999999999999,83494.8,72511.2,83427.64171428565,72504.60971428566
2021-04-25T01:15:00.0,74.5,74.6,50.0,85.3,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,977.5999999999998,74.59999999999995,85.41999999999994,49.99999999999999,83423.4,72958.79999999999,83506.59199999993,72928.95999999993
2021-04-25T01:16:00.0,74.5,74.6,50.0,85.1,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,74.59142857142852,85.09142857142851,49.99999999999999,83227.79999999999,72958.79999999999,83661.8925714285,73338.29257142851
2021-04-25T01:17:00.0,74.5,74.6,50.0,85.1,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,988.1999999999998,74.61714285714282,85.19428571428567,49.99999999999999,84078.79999999999,73704.79999999999,84188.99314285709,73736.66057142853
2021-04-25T01:18:00.0,74.5,74.7,50.0,85.2,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,990.7999999999997,74.68285714285709,85.04571428571424,49.99999999999999,85200.0,74700.0,84263.29371428564,73995.77485714278
2021-04-25T01:19:00.0,74.5,74.8,50.0,84.2,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,993.3999999999997,74.8428571428571,84.19999999999996,49.99999999999999,83947.40000000001,74575.59999999999,83644.27999999994,74348.89428571422
2021-04-25T01:20:00.0,75.0,75.0,50.0,82.7,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,98.9075241088867,993.445129394531,991.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,74.93142857142851,82.69999999999996,49.99999999999999,81955.7,74325.0,82104.55999999994,74391.9222857142
2021-04-25T01:21:00.0,74.5,74.9,50.0,81.3,54.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,988.9999999999999,74.94285714285711,81.39428571428567,49.99999999999999,80568.3,74225.90000000001,80498.94857142853,74118.48571428566
2021-04-25T01:22:00.0,74.5,74.9,50.0,80.6,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,986.5999999999999,74.8828571428571,80.5314285714285,49.99999999999999,79391.0,73776.5,79452.30742857135,73879.42685714281
2021-04-25T01:23:00.0,74.5,74.9,50.0,80.1,53.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,984.5999999999998,74.92571428571425,79.96285714285709,49.99999999999999,78578.09999999999,73476.90000000001,78731.42914285707,73771.85828571423
2021-04-25T01:24:00.0,75.0,75.0,50.0,80.1,53.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,99.9072799682617,999.443664550781,985.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,99.9072799682617,0.0,true,true,981.9999999999998,74.9828571428571,80.45999999999995,49.99999999999999,78898.5,73875.0,79011.71999999993,73633.16571428566
2021-04-25T01:25:00.0,75.0,75.0,50.0,82.5,53.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.99142857142853,82.46571428571423,49.99999999999999,80932.5,73575.0,80816.39999999992,73491.59999999995
2021-04-25T01:26:00.0,74.5,74.9,50.0,85.0,53.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,976.9999999999999,74.90857142857139,84.76857142857136,49.99999999999999,83130.0,73252.20000000001,82818.89428571421,73185.67428571424
2021-04-25T01:27:00.0,74.5,74.8,50.0,85.7,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,974.9999999999998,74.79142857142853,85.64857142857139,49.99999999999999,83557.5,72930.0,83507.35714285709,72921.6428571428
2021-04-25T01:28:00.0,74.5,74.7,50.0,85.4,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,973.7999999999998,74.70857142857139,85.5628571428571,49.99999999999999,82496.40000000001,72160.2,83321.11028571423,72751.20685714281
2021-04-25T01:29:00.0,74.5,74.7,50.0,85.5,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.72571428571425,85.4228571428571,49.99999999999999,83362.5,72832.5,83236.03199999995,72812.73599999995
2021-04-25T01:30:00.0,74.5,74.8,50.0,85.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.5789489746094,81.9750061035156,891.850036621094,975.0,1000.0,400.0,90.7368392944336,91.0967483520508,0.0144000016152859,81.9500045776367,0.0,true,true,968.7999999999998,74.73999999999995,85.49999999999996,49.99999999999999,83362.5,72930.0,82832.39999999995,72408.11199999994
2021-04-25T01:31:00.0,74.5,74.7,50.0,85.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.4736862182617,80.4751434326172,882.850891113281,981.0,1000.0,400.0,89.4736862182617,89.4107360839844,0.0151200015097857,80.4751434326172,0.0,true,true,957.3999999999999,74.75142857142853,85.99714285714282,49.99999999999999,84169.8,73280.7,82333.66457142853,71567.01771428567
2021-04-25T01:32:00.0,74.5,74.8,50.0,86.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.4736862182617,78.9752807617187,873.851684570313,947.0,1000.0,400.0,88.2105255126953,87.7337646484375,0.0158399995416403,78.9752807617187,0.0,true,true,940.3999999999999,74.79142857142853,86.61999999999995,49.99999999999999,82199.59999999999,70835.59999999999,81457.44799999995,70333.85942857138
2021-04-25T01:33:00.0,74.5,74.9,50.0,86.6,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,79.2631607055664,77.4754180908203,864.852478027344,909.0,1000.0,400.0,86.9473648071289,86.6281814575195,0.0165599994361401,77.4754180908203,0.0,true,true,921.9999999999998,74.88285714285709,86.53999999999994,49.99999999999999,78719.4,68084.1,79789.87999999992,69041.99428571422
2021-04-25T01:34:00.0,74.5,74.9,50.0,85.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.2631607055664,75.9755554199219,855.853332519531,890.0,1000.0,400.0,86.9473648071289,86.5529937744141,0.0172799993306398,75.9755554199219,0.0,true,true,901.1999999999998,74.90857142857139,85.4428571428571,49.99999999999999,76006.0,66661.0,77001.1028571428,67507.60457142853
2021-04-25T01:35:00.0,74.5,74.9,50.0,84.1,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.1052627563477,74.4590225219727,846.754150390625,883.0,1000.0,400.0,86.9473648071289,86.4992446899414,0.0179999992251396,74.4590225219727,0.0,true,true,887.7999999999997,74.90857142857139,84.1171428571428,49.99999999999999,74260.29999999999,66136.70000000001,74679.19942857134,66503.82971428566
2021-04-25T01:36:00.0,74.5,74.9,50.0,83.1,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.684211730957,72.9424896240234,837.654907226563,877.0,1000.0,400.0,86.315788269043,86.3046340942383,0.0180000010877848,72.9424896240234,0.0,true,true,878.9999999999998,74.87428571428566,82.89428571428566,49.99999999999999,72878.7,65687.3,72864.07714285707,65814.49714285709
2021-04-25T01:37:00.0,74.5,74.8,50.0,82.6,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.0526351928711,71.4176177978516,828.505737304688,880.0,1000.0,400.0,85.684211730957,85.7726516723633,0.0180000010877848,71.4176177978516,0.0,true,true,867.5999999999999,74.82571428571424,83.01142857142852,49.99999999999999,72688.0,65824.0,72020.71542857138,64918.78971428567
2021-04-25T01:38:00.0,74.5,74.8,50.0,85.2,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.5263137817383,69.9177551269531,819.506530761719,865.0,1000.0,400.0,85.0526351928711,84.6389694213867,0.0180000010877848,69.9177551269531,0.0,true,true,855.5999999999998,74.79999999999995,85.25142857142853,49.99999999999999,73698.0,64702.0,72941.12228571424,63998.87999999995
2021-04-25T01:39:00.0,74.5,74.8,50.0,88.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.5263137817383,68.4178924560547,810.507385253906,833.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,68.4178924560547,0.0,true,true,844.1999999999998,74.7828571428571,88.45142857142852,49.99999999999999,73887.1,62308.399999999994,74670.69599999994,63131.68799999995
2021-04-25T01:40:00.0,74.5,74.7,50.0,90.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.5263137817383,72.9263610839844,837.558166503906,823.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,72.9263610839844,0.0,true,true,832.1999999999998,74.69999999999995,90.15428571428566,49.99999999999999,74316.9,61478.100000000006,75026.39657142852,62165.33999999994
2021-04-25T01:41:00.0,74.5,74.6,50.0,90.1,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,71.9263763427734,831.558288574219,820.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,71.9263763427734,0.0,true,true,823.1999999999998,74.61714285714282,90.2371428571428,49.99999999999999,73882.0,61171.99999999999,74283.21599999994,61424.83199999996
2021-04-25T01:42:00.0,74.5,74.6,50.0,89.9,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,70.9263916015625,825.558349609375,820.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,70.9263916015625,0.0,true,true,820.5999999999999,74.59142857142852,89.9171428571428,49.99999999999999,73718.0,61171.99999999999,73786.00742857138,61209.72628571424
2021-04-25T01:43:00.0,74.5,74.6,50.0,89.9,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,69.9264068603516,819.558410644531,820.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,69.9264068603516,0.0,true,true,821.3999999999999,74.59999999999995,89.9171428571428,49.99999999999999,73718.0,61171.99999999999,73857.94114285709,61276.43999999995
2021-04-25T01:44:00.0,74.5,74.6,50.0,90.1,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,68.9264221191406,813.558532714844,820.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,68.9264221191406,0.0,true,true,821.9999999999998,74.59999999999995,90.21999999999994,49.99999999999999,73882.0,61171.99999999999,74160.83999999994,61321.199999999946
2021-04-25T01:45:00.0,74.5,74.6,50.0,90.3,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,67.9264373779297,807.55859375,827.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,67.9264373779297,0.0,true,true,824.5999999999998,74.59999999999995,90.11999999999995,49.8,74678.09999999999,61694.2,74312.95199999993,61515.159999999945
2021-04-25T01:46:00.0,74.5,74.6,50.0,88.9,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.4736862182617,66.9264526367187,801.558715820313,823.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,66.9264526367187,0.0,true,true,827.1999999999998,74.59999999999995,88.77142857142853,49.599999999999994,73164.70000000001,61395.799999999996,73431.72571428567,61709.119999999944
2021-04-25T01:47:00.0,74.5,74.6,49.0,86.4,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.8421020507812,65.9264678955078,795.558837890625,833.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,65.9264678955078,0.0,true,true,825.9999999999999,74.59999999999995,86.5628571428571,49.39999999999999,71971.20000000001,62141.799999999996,71500.91999999995,61619.599999999955
2021-04-25T01:48:00.0,74.5,74.6,49.0,84.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.8421020507812,64.9264831542969,789.558898925781,833.0,1000.0,400.0,83.7894744873047,83.7593307495117,0.0180000010877848,64.9264831542969,0.0,true,true,823.9999999999998,74.59999999999995,84.89428571428567,49.19999999999999,70638.4,62141.799999999996,69952.89142857137,61470.39999999994
2021-04-25T01:49:00.0,74.5,74.6,49.0,84.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.8421020507812,63.9264984130859,783.559020996094,814.0,1000.0,400.0,83.7894744873047,83.6030044555664,0.0180000010877848,63.9264984130859,0.0,true,true,816.5999999999999,74.59999999999995,84.34571428571422,48.999999999999986,68538.8,60724.399999999994,68876.71028571423,60918.35999999996
2021-04-25T01:50:00.0,74.5,74.6,49.0,83.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,66.2105255126953,50.9098510742188,705.459106445313,817.0,1000.0,400.0,83.7894744873047,83.5453720092773,0.0180000010877848,50.8765182495117,0.0,true,true,798.9999999999998,74.59999999999995,82.8628571428571,48.999999999999986,68301.2,60948.2,66207.4228571428,59605.39999999994
2021-04-25T01:51:00.0,74.5,74.6,49.0,80.3,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.315788269043,48.9098815917969,693.459289550781,786.0,1000.0,400.0,81.2631607055664,81.1594467163086,0.0180000010877848,48.9098815917969,0.0,true,true,774.9999999999998,74.59999999999995,80.85714285714282,48.999999999999986,63115.799999999996,58635.6,62664.28571428567,57814.99999999995
2021-04-25T01:52:00.0,74.5,74.6,49.0,80.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.315788269043,46.909912109375,681.45947265625,745.0,1000.0,400.0,79.3684234619141,79.3674545288086,0.0180000010877848,46.909912109375,0.0,true,true,750.3999999999999,74.61714285714281,80.55999999999995,48.999999999999986,59749.0,55576.99999999999,60452.22399999995,55992.703999999954
2021-04-25T01:53:00.0,74.5,74.6,49.0,82.7,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,44.9099426269531,669.459655761719,713.0,1000.0,400.0,78.7368392944336,78.2198715209961,0.0180000010877848,44.9099426269531,0.0,true,true,723.1999999999998,74.55714285714282,82.1428571428571,48.999999999999986,58965.1,53189.799999999996,59405.71428571424,53919.725714285676
2021-04-25T01:54:00.0,74.0,74.4,49.0,83.0,55.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,48.9933013916016,657.959777832031,691.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,48.9933013916016,0.0,true,true,702.1999999999998,74.4428571428571,83.10285714285709,48.999999999999986,57353.0,51410.4,58354.82628571423,52273.77428571424
2021-04-25T01:55:00.0,74.0,74.3,49.0,82.8,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.4933242797851,684.959899902344,681.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,47.4933242797851,0.0,true,true,690.1999999999998,74.25714285714281,82.85999999999996,48.999999999999986,56386.799999999996,50598.299999999996,57189.97199999996,51252.279999999955
2021-04-25T01:56:00.0,74.0,74.1,49.0,82.6,55.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,45.9933471679687,675.960083007812,681.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,45.9933471679687,0.0,true,true,685.1999999999998,74.15142857142851,82.54857142857138,48.999999999999986,56250.6,50462.1,56562.28114285709,50808.5588571428
2021-04-25T01:57:00.0,74.0,74.1,49.0,82.2,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,44.4933700561523,666.960205078125,685.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,44.4933700561523,0.0,true,true,684.5999999999999,74.06571428571424,82.21714285714282,48.999999999999986,56307.0,50758.49999999999,56285.85599999996,50705.38799999996
2021-04-25T01:58:00.0,74.0,74.0,49.0,82.0,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,49.0433959960938,694.260375976562,688.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,49.0433959960938,0.0,true,true,686.5999999999999,74.00857142857139,82.08571428571423,48.999999999999986,56416.0,50912.0,56360.05142857139,50814.28514285711
2021-04-25T01:59:00.0,73.5,73.9,49.0,82.2,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,47.9350814819336,687.610473632812,688.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,47.9350814819336,0.0,true,true,680.3999999999999,73.89142857142853,82.3285714285714,48.999999999999986,56553.6,50843.200000000004,56016.359999999964,50275.72799999997
2021-04-25T02:00:00.0,73.5,73.8,49.0,82.0,55.5,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,45.2631568908691,46.9350967407227,681.610534667969,691.0,1000.0,400.0,78.1052627563477,77.9587249755859,0.0180000010877848,22.8850936889648,0.0,true,true,658.1999999999998,73.82571428571424,81.66571428571424,48.999999999999986,56662.0,50995.799999999996,53752.373142857105,48592.0851428571
2021-04-25T02:01:00.0,73.5,73.8,49.0,79.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.6842098236084,19.9351196289062,519.610717773438,650.0,1000.0,400.0,74.9473648071289,74.6234359741211,0.0180000010877848,19.9351196289062,0.0,true,true,625.9999999999999,73.77428571428567,79.0828571428571,48.999999999999986,51414.99999999999,47970.0,49505.86857142853,46182.702857142816
2021-04-25T02:02:00.0,73.5,73.7,49.0,75.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.6842098236084,16.9351272583008,501.610748291016,574.0,1000.0,400.0,72.4210510253906,72.1677017211914,0.0180000010877848,16.8851318359375,0.0,true,true,587.9999999999999,73.70857142857139,75.38285714285709,48.999999999999986,43107.399999999994,42303.8,44325.11999999996,43340.63999999997
2021-04-25T02:03:00.0,73.5,73.6,49.0,71.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,13.9351348876953,483.610809326172,527.0,1000.0,400.0,71.1578979492187,70.8027954101562,0.0180000010877848,13.885139465332,0.0,true,true,548.7999999999998,73.60857142857138,71.50857142857139,48.999999999999986,37838.6,38787.2,39243.903999999966,40396.38399999996
2021-04-25T02:04:00.0,73.5,73.5,49.0,67.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,17.0018081665039,502.010833740234,498.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,16.9601364135742,0.0,true,true,517.1999999999999,73.48285714285709,67.89714285714281,48.999999999999986,33714.6,36603.0,35116.402285714255,38005.333714285676
2021-04-25T02:05:00.0,73.0,73.3,49.0,64.7,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,14.4934844970703,486.960906982422,495.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,14.4518127441406,0.0,true,true,500.7999999999999,73.29999999999995,64.65714285714282,48.999999999999986,32026.5,36283.5,32380.297142857115,36708.63999999997
2021-04-25T02:06:00.0,73.0,73.1,49.0,62.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,11.9934921264648,471.9609375,492.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,11.9518280029297,0.0,true,true,493.79999999999984,73.12571428571425,62.43428571428568,48.999999999999986,30700.8,35965.2,30830.050285714256,36109.477714285684
2021-04-25T02:07:00.0,73.0,73.0,49.0,60.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,15.4518661499023,492.711181640625,492.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,15.4518661499023,0.0,true,true,491.9999999999999,72.96571428571423,60.89142857142853,48.79999999999999,29962.8,35916.0,29958.58285714283,35899.13142857139
2021-04-25T02:08:00.0,72.5,72.8,49.0,59.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.2631578445435,13.3935623168945,480.361358642578,492.0,1000.0,400.0,70.5263137817383,70.3907699584961,0.0180000010877848,13.3602294921875,0.0,true,true,490.19999999999993,72.82571428571424,59.891428571428534,48.599999999999994,29470.8,35817.6,29358.778285714263,35699.16514285711
2021-04-25T02:09:00.0,72.5,72.7,48.0,59.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.2631578445435,11.3935928344727,468.361541748047,489.0,1000.0,400.0,70.5263137817383,70.3907699584961,0.0180000010877848,11.3602600097656,0.0,true,true,496.5999999999999,72.70857142857139,58.97714285714282,48.39999999999999,28948.800000000003,35550.3,29288.049142857122,36107.076571428544
2021-04-25T02:10:00.0,72.5,72.6,48.0,58.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,14.3157892227173,39.4352874755859,636.661682128906,486.0,1000.0,400.0,70.5263137817383,70.4828338623047,0.0144000016152859,39.4436187744141,0.0,true,true,516.8,72.54857142857139,58.43428571428568,48.19999999999999,28528.2,35283.6,30198.838857142837,37493.101714285694
2021-04-25T02:11:00.0,72.0,72.3,48.0,60.9,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,44.7368431091309,46.2269439697266,677.361633300781,524.0,1000.0,400.0,73.0526351928711,73.5078964233398,0.0151200015097857,46.2436065673828,0.0,true,true,545.1999999999998,72.35999999999996,62.40857142857139,47.99999999999999,31911.6,37885.2,34025.15314285711,39450.67199999996
2021-04-25T02:12:00.0,72.0,72.2,48.0,71.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,47.2269287109375,683.361572265625,593.0,1000.0,400.0,75.5789489746094,75.8222122192383,0.0158399995416403,47.2435913085937,0.0,true,true,579.1999999999998,72.14857142857139,70.47428571428567,47.99999999999999,42340.200000000004,42814.6,40818.706285714245,41788.452571428534
2021-04-25T02:13:00.0,72.0,72.0,48.0,78.2,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.315788269043,48.2269134521484,689.361450195312,634.0,1000.0,400.0,76.8421020507812,77.2320022583008,0.0165599994361401,48.2435760498047,0.0,true,true,616.9999999999999,72.0428571428571,77.75428571428567,47.99999999999999,49578.8,45648.0,47974.394285714254,44450.44285714282
2021-04-25T02:14:00.0,72.0,72.0,48.0,80.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.3684196472168,49.2268981933594,695.461364746094,659.0,1000.0,400.0,77.4736862182617,77.908821105957,0.0172799993306398,49.2435607910156,0.0,true,true,650.3999999999999,71.99142857142851,80.4171428571428,47.99999999999999,52785.899999999994,47448.0,52303.30971428567,46823.225142857096
2021-04-25T02:15:00.0,72.0,72.0,48.0,81.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,53.0526313781738,56.4352111816406,738.761291503906,675.0,1000.0,400.0,78.1052627563477,78.6160049438477,0.0179999992251396,56.4602127075195,0.0,true,true,675.5999999999999,71.97428571428567,81.05714285714281,47.99999999999999,54742.49999999999,48600.0,54762.20571428567,48625.82742857139
2021-04-25T02:16:00.0,71.5,71.9,48.0,81.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,53.0526313781738,57.8268585205078,746.961181640625,691.0,1000.0,400.0,79.3684234619141,79.7057495117187,0.0180000010877848,57.8518524169922,0.0,true,true,693.1999999999998,71.91714285714282,81.47428571428567,47.99999999999999,56316.5,49682.9,56477.97485714281,49852.96342857139
2021-04-25T02:17:00.0,71.5,71.9,48.0,82.1,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.4210510253906,59.126838684082,754.760986328125,719.0,1000.0,400.0,80.0,80.2464141845703,0.0180000010877848,59.1518325805664,0.0,true,true,706.5999999999998,71.91714285714282,82.20285714285708,47.99999999999999,59029.899999999994,51696.100000000006,58084.5388571428,50816.6531428571
2021-04-25T02:18:00.0,72.0,72.0,48.0,84.0,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,54.2184829711914,725.310913085937,722.0,1000.0,400.0,80.0,80.2464141845703,0.0180000010877848,54.2351531982422,0.0,true,true,715.3999999999999,71.95714285714281,84.17999999999995,47.99999999999999,60648.0,51984.0,60222.37199999995,51478.139999999956
2021-04-25T02:19:00.0,72.0,72.0,48.0,87.1,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,55.2184677124023,731.310791015625,726.0,1000.0,400.0,80.0,80.2464141845703,0.0180000010877848,55.2351379394531,0.0,true,true,724.7999999999998,72.05999999999995,86.88571428571423,47.99999999999999,63234.6,52272.0,62974.76571428566,52229.08799999995
2021-04-25T02:20:00.0,72.0,72.2,48.0,89.2,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.0526313781738,62.2267913818359,773.510681152344,719.0,1000.0,400.0,80.0,80.2880020141602,0.0180000010877848,62.2517852783203,0.0,true,true,732.3999999999999,72.13142857142853,89.31999999999995,47.99999999999999,64134.8,51911.8,65417.96799999995,52829.05828571424
2021-04-25T02:21:00.0,72.0,72.2,48.0,90.6,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.4210510253906,63.7267684936523,782.360595703125,738.0,1000.0,400.0,81.2631607055664,81.4434967041016,0.0180000010877848,63.7517623901367,0.0,true,true,740.7999999999998,72.26857142857139,90.35142857142853,47.99999999999999,66862.8,53283.6,66932.33828571424,53536.55771428568
2021-04-25T02:22:00.0,72.0,72.4,48.0,90.2,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.4210510253906,65.2267532348633,791.360534667969,757.0,1000.0,400.0,81.8947372436523,81.9605102539062,0.0180000010877848,65.2517547607422,0.0,true,true,748.3999999999999,72.33142857142855,90.31142857142851,47.99999999999999,68281.40000000001,54806.8,67589.07314285709,54132.84114285711
2021-04-25T02:23:00.0,72.0,72.4,48.0,89.8,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.4210510253906,66.6684188842773,800.010498046875,764.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,66.6934204101562,0.0,true,true,756.5999999999998,72.45999999999997,89.9028571428571,47.99999999999999,68607.2,55313.600000000006,68020.50171428567,54823.23599999996
2021-04-25T02:24:00.0,72.5,72.6,48.0,89.9,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.4210510253906,61.7350845336914,770.410461425781,764.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,61.7517471313477,0.0,true,true,762.3999999999999,72.57428571428568,89.97714285714281,47.99999999999999,68683.6,55466.399999999994,68598.57371428567,55330.63542857139
2021-04-25T02:25:00.0,72.5,72.7,48.0,89.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,62.7350769042969,776.410461425781,760.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,62.7517471313477,0.0,true,true,762.9999999999999,72.6828571428571,89.4828571428571,47.99999999999999,68248.0,55252.0,68275.41999999995,55457.01999999996
2021-04-25T02:26:00.0,72.5,72.7,48.0,87.9,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.7350769042969,782.410461425781,767.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,63.7517471313477,0.0,true,true,762.9999999999998,72.72571428571425,88.07999999999996,47.99999999999999,67419.3,55760.9,67205.03999999995,55489.71999999995
2021-04-25T02:27:00.0,72.5,72.8,48.0,86.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,64.7350769042969,788.410461425781,760.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,64.7517471313477,0.0,true,true,762.9999999999999,72.78285714285711,86.2828571428571,47.99999999999999,65588.0,55328.0,65833.81999999995,55533.31999999997
2021-04-25T02:28:00.0,72.5,72.9,48.0,85.0,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,65.710075378418,794.260437011719,764.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,65.7184066772461,0.0,true,true,763.7999999999998,72.92571428571424,85.04285714285709,47.99999999999999,64940.0,55695.600000000006,64955.73428571423,55700.66057142852
2021-04-25T02:29:00.0,73.0,73.1,48.0,84.2,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,60.3100738525391,761.860412597656,764.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,60.3184051513672,0.0,true,true,759.9999999999998,73.07428571428568,84.40571428571424,47.99999999999999,64328.8,55848.399999999994,64148.3428571428,55536.4571428571
2021-04-25T02:30:00.0,73.0,73.2,48.0,83.6,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.4736824035645,42.7850646972656,656.710388183594,764.0,1000.0,400.0,81.8947372436523,81.9100799560547,0.0144000016152859,42.7684020996094,0.0,true,true,750.5999999999999,73.2171428571428,82.99999999999994,47.99999999999999,63870.399999999994,55924.8,62299.79999999995,54956.787428571384
2021-04-25T02:31:00.0,73.0,73.3,48.0,80.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.4210510253906,41.7850799560547,650.610473632813,748.0,1000.0,400.0,80.0,79.982421875,0.0151200015097857,41.7684097290039,0.0,true,true,734.8,73.27428571428567,80.79999999999995,47.99999999999999,60214.0,54828.4,59371.83999999996,53841.945142857105
2021-04-25T02:32:00.0,73.0,73.3,48.0,79.2,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.4210510253906,40.7850799560547,644.71044921875,713.0,1000.0,400.0,78.7368392944336,78.3523941040039,0.0158399995416403,40.7684097290039,0.0,true,true,715.7999999999998,73.3428571428571,79.50857142857139,47.99999999999999,56469.6,52262.9,56912.23542857139,52498.8171428571
2021-04-25T02:33:00.0,73.0,73.4,48.0,80.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.4210510253906,39.7850799560547,638.71044921875,685.0,1000.0,400.0,77.4736862182617,77.1724624633789,0.0165599994361401,39.7684173583984,0.0,true,true,695.3999999999999,73.34857142857139,80.38857142857138,47.99999999999999,55142.5,50279.00000000001,55902.21257142853,51006.596571428534
2021-04-25T02:34:00.0,73.0,73.3,48.0,81.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,38.7850799560547,632.71044921875,669.0,1000.0,400.0,76.8421020507812,76.8099746704102,0.0172799993306398,38.7684173583984,0.0,true,true,676.3999999999999,73.3428571428571,81.30857142857138,47.99999999999999,54590.399999999994,49037.7,54997.117714285676,49609.10857142853
2021-04-25T02:35:00.0,73.0,73.3,48.0,81.0,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,37.7684173583984,626.610473632812,662.0,1000.0,400.0,76.8421020507812,76.6184005737305,0.0179999992251396,37.7684173583984,0.0,true,true,664.3999999999999,73.27428571428567,81.15428571428566,47.99999999999999,53622.0,48524.6,53918.90742857139,48683.435428571385
2021-04-25T02:36:00.0,73.0,73.2,48.0,80.6,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,36.7850875854492,620.710510253906,653.0,1000.0,400.0,76.8421020507812,76.6184005737305,0.0180000010877848,36.7684173583984,0.0,true,true,657.9999999999998,73.19999999999996,80.60857142857138,47.99999999999999,52631.799999999996,47799.6,53040.43999999995,48165.599999999955
2021-04-25T02:37:00.0,73.0,73.1,48.0,80.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,35.7850875854492,614.710510253906,653.0,1000.0,400.0,76.8421020507812,76.6184005737305,0.0180000010877848,35.7684173583984,0.0,true,true,651.5999999999999,73.12571428571425,80.53428571428566,47.99999999999999,52566.5,47734.299999999996,52476.14057142853,47648.7154285714
2021-04-25T02:38:00.0,73.0,73.1,48.0,80.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,34.7850875854492,608.710510253906,653.0,1000.0,400.0,76.2105255126953,75.7919769287109,0.0180000010877848,34.7684173583984,0.0,true,true,646.5999999999999,73.0828571428571,80.7428571428571,47.99999999999999,52697.1,47734.299999999996,52208.33142857139,47255.37542857139
2021-04-25T02:39:00.0,73.0,73.0,48.0,80.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.0526313781738,33.835090637207,603.010498046875,637.0,1000.0,400.0,75.5789489746094,75.5030975341797,0.0180000010877848,33.8184204101562,0.0,true,true,637.1999999999998,72.98285714285709,80.7228571428571,47.99999999999999,51469.6,46501.0,51436.60457142853,46504.67657142852
2021-04-25T02:40:00.0,72.5,72.8,48.0,79.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,34.315788269043,21.2600936889648,527.360534667969,637.0,1000.0,400.0,75.5789489746094,75.4194183349609,0.0180000010877848,21.2267608642578,0.0,true,true,618.1999999999999,72.81714285714281,79.79714285714282,47.99999999999999,50896.3,46373.6,49330.593714285686,45015.55771428568
2021-04-25T02:41:00.0,72.5,72.7,48.0,78.0,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.7368412017822,19.2601013183594,515.560607910156,606.0,1000.0,400.0,73.0526351928711,73.0371475219727,0.0180000010877848,19.2601013183594,0.0,true,true,592.3999999999999,72.70857142857139,78.03428571428566,47.99999999999999,47268.0,44056.200000000004,46227.51085714281,43072.55771428568
2021-04-25T02:42:00.0,72.5,72.7,48.0,76.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.7368412017822,17.2601089477539,503.560638427734,558.0,1000.0,400.0,71.7894744873047,71.4007949829102,0.0180000010877848,17.2267761230469,0.0,true,true,568.3999999999999,72.69999999999996,76.71999999999996,47.99999999999999,42575.4,40566.6,43607.647999999965,41322.679999999964
2021-04-25T02:43:00.0,72.5,72.7,48.0,75.6,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.5789470672607,15.260139465332,491.560821533203,524.0,1000.0,400.0,71.1578979492187,71.0101852416992,0.0180000010877848,15.226806640625,0.0,true,true,541.9999999999999,72.6828571428571,75.04285714285709,47.99999999999999,39614.399999999994,38094.8,40673.22857142853,39394.108571428544
2021-04-25T02:44:00.0,72.5,72.6,48.0,71.8,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.5789470672607,13.2601699829102,479.561004638672,517.0,1000.0,400.0,71.1578979492187,70.9951248168945,0.0180000010877848,13.2268371582031,0.0,true,true,520.3999999999999,72.60857142857138,71.81714285714281,47.99999999999999,37120.6,37534.2,37373.64114285711,37785.500571428536
2021-04-25T02:45:00.0,72.5,72.5,48.0,67.3,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.5789470672607,11.2268676757812,467.361206054687,505.0,1000.0,400.0,70.5263137817383,70.3187408447266,0.0180000010877848,11.2268676757812,0.0,true,true,507.7999999999999,72.49999999999997,67.53999999999996,47.99999999999999,33986.5,36612.5,34296.811999999976,36815.49999999998
2021-04-25T02:46:00.0,72.0,72.4,48.0,64.3,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.3684206008911,15.5268936157227,493.161346435547,498.0,1000.0,400.0,70.5263137817383,70.2886505126953,0.0180000010877848,15.5268936157227,0.0,true,true,501.9999999999999,72.39999999999998,64.24857142857138,47.99999999999999,32021.399999999998,36055.200000000004,32252.782857142825,36344.79999999998
2021-04-25T02:47:00.0,72.0,72.3,48.0,62.2,56.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.3684206008911,14.01025390625,484.0615234375,495.0,1000.0,400.0,70.5263137817383,70.2576217651367,0.0180000010877848,13.9852523803711,0.0,true,true,497.5999999999999,72.29999999999995,62.242857142857105,47.99999999999999,30789.0,35788.5,30972.04571428569,35976.479999999974
2021-04-25T02:48:00.0,72.0,72.2,48.0,61.0,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.3684206008911,12.5102767944336,475.061645507812,495.0,1000.0,400.0,70.5263137817383,70.2576217651367,0.0180000010877848,12.4852752685547,0.0,true,true,496.1999999999999,72.19999999999996,60.982857142857114,47.99999999999999,30195.0,35739.0,30259.69371428569,35825.63999999997
2021-04-25T02:49:00.0,72.0,72.1,48.0,60.2,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.3684206008911,11.0102996826172,466.061798095703,495.0,1000.0,400.0,70.5263137817383,70.2576217651367,0.0180000010877848,11.0102996826172,0.0,true,true,488.5999999999999,72.10857142857138,60.17428571428568,47.99999999999999,29799.0,35689.5,29401.155999999977,35232.24799999997
2021-04-25T02:50:00.0,72.0,72.0,48.0,59.5,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,12.7368421554565,0.0,400.0,498.0,1000.0,400.0,70.5263137817383,70.0487442016602,0.0180000010877848,0.0,6.01666259765625,false,true,475.9999999999999,71.97428571428566,59.491428571428536,47.99999999999999,29631.0,35856.0,28317.919999999976,34259.759999999966
2021-04-25T02:51:00.0,71.5,71.8,48.0,58.9,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,460.0,1000.0,400.0,68.6315765380859,68.1587448120117,0.0180000010877848,0.0,0.058319091796875,false,true,460.19999999999993,71.82571428571424,58.92571428571425,47.99999999999999,27094.0,33028.0,27117.613714285693,33054.19371428569
2021-04-25T02:52:00.0,71.5,71.7,48.0,58.5,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.058319091796875,false,true,444.39999999999986,71.6828571428571,58.47428571428568,47.99999999999999,25272.0,30974.4,25985.97257142855,31855.861714285686
2021-04-25T02:53:00.0,71.5,71.6,48.0,58.1,54.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.058319091796875,false,true,427.99999999999994,71.62571428571425,58.099999999999966,47.99999999999999,24169.600000000002,29785.6,24866.79999999998,30655.805714285696
2021-04-25T02:54:00.0,71.5,71.6,48.0,57.8,54.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.058319091796875,false,true,419.19999999999993,71.57428571428568,57.825714285714255,47.99999999999999,24044.8,29785.6,24240.539428571414,30003.940571428553
2021-04-25T02:55:00.0,71.5,71.5,48.0,57.7,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0333251953125,false,true,415.99999999999994,71.50857142857139,57.67428571428569,47.99999999999999,24003.2,29744.0,23992.50285714284,29747.565714285694
2021-04-25T02:56:00.0,71.0,71.4,48.0,57.6,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,71.39142857142853,57.617142857142824,47.99999999999999,23961.600000000002,29702.4,23934.161142857123,29655.99942857141
2021-04-25T02:57:00.0,71.0,71.3,48.0,57.6,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,71.31714285714281,57.59142857142854,47.99999999999999,23961.600000000002,29660.8,23888.92457142855,29582.350857142832
2021-04-25T02:58:00.0,71.0,71.3,48.0,57.6,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,71.29999999999995,57.599999999999966,47.99999999999999,23788.8,29446.899999999998,23857.919999999984,29532.459999999977
2021-04-25T02:59:00.0,71.0,71.3,48.0,57.6,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.29142857142853,57.599999999999966,47.99999999999999,23788.8,29446.899999999998,23754.23999999998,29400.58514285712
2021-04-25T03:00:00.0,71.0,71.2,48.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.1828571428571,57.59142857142854,47.99999999999999,23788.8,29405.600000000002,23681.59542857141,29270.390857142836
2021-04-25T03:01:00.0,71.0,71.0,48.0,57.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.01714285714283,57.617142857142824,47.99999999999999,23443.2,28897.0,23692.169142857125,29202.249142857127
2021-04-25T03:02:00.0,70.5,70.9,48.0,57.7,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.90857142857139,57.691428571428546,47.99999999999999,23657.0,29069.000000000004,23688.100571428557,29115.059428571407
2021-04-25T03:03:00.0,70.5,70.9,48.0,57.8,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.89142857142853,57.8085714285714,47.99999999999999,23871.399999999998,29281.7,23701.51428571427,29065.485714285696
2021-04-25T03:04:00.0,70.5,70.9,48.0,57.9,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.90857142857139,57.882857142857105,47.99999999999999,23739.0,29069.000000000004,23766.70114285712,29115.059428571407
2021-04-25T03:05:00.0,70.5,70.9,48.0,57.9,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.87428571428568,57.90857142857139,47.99999999999999,23739.0,29069.000000000004,23777.259428571408,29100.981714285692
2021-04-25T03:06:00.0,70.5,70.8,48.0,57.9,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,409.4,70.83428571428567,57.90857142857139,47.99999999999999,23739.0,29028.0,23707.769142857127,28999.55657142855
2021-04-25T03:07:00.0,70.5,70.8,48.0,57.9,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.76571428571424,57.891428571428534,47.99999999999999,23739.0,29028.0,23631.281142857122,28886.56457142855
2021-04-25T03:08:00.0,70.5,70.7,48.0,57.8,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.72571428571425,57.78285714285711,47.99999999999999,23524.6,28774.9,23552.292571428552,28827.80114285712
2021-04-25T03:09:00.0,70.5,70.7,48.0,57.6,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.69999999999996,57.63428571428568,47.99999999999999,23270.4,28562.800000000003,23491.734857142837,28817.319999999978
2021-04-25T03:10:00.0,70.5,70.7,48.0,57.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,6.00833129882812,0.0,true,true,406.9999999999999,70.67428571428567,57.465714285714256,47.99999999999999,23402.5,28774.9,23388.545714285694,28764.434285714262
2021-04-25T03:11:00.0,70.5,70.6,48.0,57.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,6.10526323318481,6.50820922851562,439.049255371094,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,6.50820922851562,0.0,true,true,407.5999999999999,70.63428571428568,57.31714285714283,47.99999999999999,23493.0,28945.999999999996,23362.46742857141,28790.534857142837
2021-04-25T03:12:00.0,70.5,70.6,48.0,57.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,7.00808715820312,0.0,true,true,408.19999999999993,70.55714285714282,57.208571428571396,47.99999999999999,23280.4,28734.199999999997,23352.53885714284,28801.425714285695
2021-04-25T03:13:00.0,70.5,70.5,48.0,57.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,6.10526323318481,7.50796508789062,445.047790527344,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,7.50796508789062,0.0,true,true,409.3999999999999,70.55999999999995,57.19142857142854,47.99999999999999,23452.0,28905.0,23414.17085714284,28887.263999999974
2021-04-25T03:14:00.0,70.5,70.6,48.0,57.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,6.10526323318481,8.00784301757813,448.047058105469,407.0,1000.0,400.0,68.0,68.0077285766602,0.0180000010877848,8.01617431640625,0.0,true,true,411.99999999999994,70.54857142857139,57.19999999999997,47.99999999999999,23280.4,28734.199999999997,23566.399999999983,29066.011428571408
2021-04-25T03:15:00.0,70.5,70.5,48.0,57.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,8.73684215545654,8.50772094726563,451.046325683594,413.0,1000.0,400.0,68.0,68.4300689697266,0.0151200015097857,8.50772094726563,0.0,true,true,418.79999999999995,70.51714285714282,56.968571428571394,47.99999999999999,23623.600000000002,29116.5,23858.437714285697,29532.579428571407
2021-04-25T03:16:00.0,70.0,70.4,48.0,57.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.0526313781738,15.1743011474609,491.045806884766,423.0,1000.0,400.0,68.6315765380859,68.901008605957,0.0158399995416403,15.1743011474609,0.0,true,true,431.3999999999999,70.39142857142853,57.41428571428568,47.99999999999999,24195.600000000002,29779.2,24768.522857142838,30366.862285714265
2021-04-25T03:17:00.0,70.0,70.3,48.0,59.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,13.5789470672607,16.0992736816406,496.595642089844,441.0,1000.0,400.0,69.8947372436523,69.9748916625977,0.0165599994361401,16.0992736816406,0.0,true,true,446.5999999999999,70.31714285714281,60.19142857142854,47.99999999999999,26415.899999999998,31002.3,26881.49199999998,31403.635999999973
2021-04-25T03:18:00.0,70.0,70.3,48.0,65.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,17.0992584228516,502.595550537109,473.0,1000.0,400.0,70.5263137817383,70.6133041381836,0.0172799993306398,17.0992584228516,0.0,true,true,460.5999999999999,70.29142857142853,65.37142857142852,47.99999999999999,30981.5,33251.9,30110.079999999973,32376.23199999997
2021-04-25T03:19:00.0,70.0,70.3,48.0,70.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,18.0992431640625,508.595458984375,483.0,1000.0,400.0,70.5263137817383,70.6133041381836,0.0179999992251396,18.0992431640625,0.0,true,true,478.19999999999993,70.29999999999995,70.60285714285709,47.99999999999999,34196.4,33954.9,33762.28628571425,33617.45999999997
2021-04-25T03:20:00.0,70.0,70.3,48.0,74.1,54.9,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,16.2105255126953,19.0992279052734,514.595336914062,483.0,1000.0,400.0,70.5263137817383,70.6133041381836,0.0180000010877848,25.1242218017578,0.0,true,true,496.5999999999999,70.29999999999995,74.13428571428568,47.99999999999999,35790.299999999996,33954.9,36815.086285714264,34910.979999999974
2021-04-25T03:21:00.0,70.0,70.3,48.0,76.0,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,25.3684215545654,26.5990905761719,559.594543457031,511.0,1000.0,400.0,71.7894744873047,72.0675201416016,0.0180000010877848,26.5990905761719,0.0,true,true,509.79999999999984,70.29999999999995,75.98285714285711,47.99999999999999,38836.0,35923.299999999996,38736.06057142854,35838.939999999966
