time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T05:36:00.0,75.0,75.2,45.0,83.5,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,82.0000915527344,892.000549316406,928.0,1000.0,400.0,87.684211730957,87.4823684692383,0.0180000010877848,81.9834289550781,0.0,true,true,926.8,75.19999999999996,83.4571428571428,44.99999999999999,77488.0,69785.6,77348.07999999994,69695.35999999996
2021-04-25T05:37:00.0,75.0,75.2,45.0,82.8,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,81.0001068115234,886.000671386719,925.0,1000.0,400.0,87.0526351928711,86.9949645996094,0.0180000010877848,80.9834442138672,0.0,true,true,919.7999999999997,75.19999999999996,82.77428571428567,44.99999999999999,76590.0,69560.0,76135.78799999993,69168.95999999995
2021-04-25T05:38:00.0,75.0,75.2,45.0,83.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,80.0001220703125,880.000732421875,909.0,1000.0,400.0,87.0526351928711,86.9799575805664,0.0180000010877848,80.0001220703125,0.0,true,true,916.5999999999999,75.19999999999996,83.33999999999995,44.99999999999999,75537.9,68356.8,76389.44399999994,68928.31999999996
2021-04-25T05:39:00.0,75.0,75.2,45.0,85.5,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,79.0001373291016,874.000854492188,912.0,1000.0,400.0,87.0526351928711,86.9799575805664,0.0180000010877848,78.9834747314453,0.0,true,true,910.7999999999997,75.20857142857139,85.5771428571428,44.99999999999999,77976.0,68582.40000000001,77943.66171428564,68499.9668571428
2021-04-25T05:40:00.0,75.0,75.2,45.0,88.3,54.6,75.5,85.0,65.0,77.0,74.0,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,78.0001525878906,868.000915527344,909.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,83.9918212890625,0.0,true,true,906.1999999999998,75.17428571428567,87.96571428571424,44.99999999999999,80264.7,68356.8,79714.53028571422,68122.93771428567
2021-04-25T05:41:00.0,75.0,75.1,45.0,88.9,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,83.5002746582031,901.001647949219,899.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,83.5002746582031,0.0,true,true,904.7999999999998,75.12571428571424,88.92571428571424,45.19999999999999,79921.1,67514.9,80459.98628571423,67973.74628571424
2021-04-25T05:42:00.0,75.0,75.1,45.0,88.6,54.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,83.0003967285156,898.002380371094,902.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,83.0003967285156,0.0,true,true,902.1999999999998,75.09999999999995,88.66857142857138,45.19999999999999,79917.2,67740.2,79996.78514285709,67755.21999999994
2021-04-25T05:43:00.0,75.0,75.1,46.0,88.4,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,82.5005187988281,895.003112792969,902.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,82.5005187988281,0.0,true,true,901.5999999999998,75.06571428571424,88.4428571428571,45.19999999999999,79736.8,67740.2,79740.07999999994,67679.24799999993
2021-04-25T05:44:00.0,75.0,75.0,45.0,88.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,82.0006408691406,892.003845214844,899.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.9923095703125,0.0,true,true,902.1999999999998,75.05142857142852,88.54285714285709,45.19999999999999,79561.5,67425.0,79883.36571428565,67711.39885714279
2021-04-25T05:45:00.0,75.0,75.1,45.0,88.6,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,81.5007629394531,889.004577636719,906.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.5007629394531,0.0,true,true,902.9999999999999,75.06571428571424,88.53142857142852,45.19999999999999,80271.59999999999,68040.59999999999,79943.87999999995,67784.33999999995
2021-04-25T05:46:00.0,75.0,75.1,45.0,87.9,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,81.0008850097656,886.005310058594,902.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.0008850097656,0.0,true,true,903.7999999999997,75.09999999999995,87.80571428571423,44.99999999999999,79285.8,67740.2,79358.8045714285,67875.37999999993
2021-04-25T05:47:00.0,75.0,75.1,45.0,86.4,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,80.5010070800781,883.006042480469,906.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,80.49267578125,0.0,true,true,905.1999999999998,75.12571428571424,86.47714285714282,44.99999999999999,78278.40000000001,68040.59999999999,78279.10971428567,68003.79657142851
2021-04-25T05:48:00.0,75.0,75.2,45.0,85.2,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,80.0011291503906,880.006774902344,906.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,80.0011291503906,0.0,true,true,904.3999999999999,75.17428571428567,85.26857142857138,44.99999999999999,77191.2,68131.2,77116.89599999994,67987.62399999995
2021-04-25T05:49:00.0,75.0,75.2,45.0,84.5,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,79.5012512207031,877.007507324219,906.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,79.5012512207031,0.0,true,true,900.5999999999998,75.20857142857139,84.38857142857138,44.99999999999999,76557.0,68131.2,76000.34742857137,67732.83942857137
2021-04-25T05:50:00.0,75.0,75.2,45.0,83.7,55.7,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,79.0013732910156,838.008239746094,902.0,1000.0,400.0,87.0526351928711,86.6196136474609,0.0180000010877848,72.9847106933594,0.0,true,true,892.3999999999999,75.20857142857139,83.57142857142853,44.99999999999999,75497.40000000001,67830.40000000001,74579.14285714281,67116.1291428571
2021-04-25T05:51:00.0,75.0,75.2,45.0,83.5,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,72.0013885498047,832.00830078125,883.0,1000.0,400.0,85.7894744873047,85.3120574951172,0.0180000010877848,71.9847259521484,0.0,true,true,881.5999999999999,75.17428571428567,83.9371428571428,44.99999999999999,73730.5,66401.6,73998.98514285708,66273.65028571425
2021-04-25T05:52:00.0,75.0,75.1,45.0,86.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,71.0014038085938,826.008422851563,865.0,1000.0,400.0,85.1578979492188,84.953483581543,0.0180000010877848,71.0014038085938,0.0,true,true,870.7999999999997,75.12571428571424,85.9971428571428,45.19999999999999,74476.5,64961.49999999999,74886.31199999993,65419.471999999936
2021-04-25T05:53:00.0,75.0,75.1,45.0,88.6,54.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,70.0014190673828,820.008483886719,852.0,1000.0,400.0,85.1578979492188,84.953483581543,0.0180000010877848,70.0014190673828,0.0,true,true,858.7999999999997,75.09142857142852,88.35142857142851,45.39999999999999,75487.2,63985.2,75876.20685714278,64488.51885714279
2021-04-25T05:54:00.0,75.0,75.1,46.0,89.3,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,69.0014343261719,814.008605957031,852.0,1000.0,400.0,85.1578979492188,84.8780670166016,0.0180000010877848,69.0014343261719,0.0,true,true,849.3999999999999,75.11714285714281,89.42857142857137,45.599999999999994,76083.59999999999,63985.2,75960.62857142852,63804.501142857094
2021-04-25T05:55:00.0,75.0,75.1,46.0,89.4,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,68.0014495849609,808.008666992188,842.0,1000.0,400.0,84.5263137817383,84.3883514404297,0.0180000010877848,68.0014495849609,0.0,true,true,843.5999999999998,75.04857142857138,89.26285714285709,45.79999999999999,75274.8,63234.2,75302.14628571422,63310.9748571428
2021-04-25T05:56:00.0,74.5,74.9,46.0,88.6,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.4210510253906,73.0431289672852,838.2587890625,836.0,1000.0,400.0,84.5263137817383,84.3883514404297,0.0180000010877848,73.0431289672852,0.0,true,true,840.3999999999999,74.95142857142852,88.69428571428567,45.79999999999999,74069.59999999999,62616.4,74538.67771428566,62989.18057142852
2021-04-25T05:57:00.0,74.5,74.9,46.0,88.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.4210510253906,72.2348098754883,833.408874511719,836.0,1000.0,400.0,84.5263137817383,84.3096694946289,0.0180000010877848,72.2348098754883,0.0,true,true,834.5999999999999,74.8828571428571,88.24285714285709,45.599999999999994,73735.2,62616.4,73647.48857142852,62497.23257142853
2021-04-25T05:58:00.0,74.5,74.9,45.0,88.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.4210510253906,71.5264892578125,829.158935546875,836.0,1000.0,400.0,83.8947372436523,83.9712982177734,0.0180000010877848,71.5264892578125,0.0,true,true,827.1999999999998,74.89142857142853,88.40857142857139,45.39999999999999,73902.40000000001,62616.4,73131.57028571425,61950.18971428567
2021-04-25T05:59:00.0,74.5,74.9,45.0,88.9,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.4210510253906,70.8764953613281,825.258972167969,823.0,1000.0,400.0,83.8947372436523,83.9712982177734,0.0180000010877848,70.8764953613281,0.0,true,true,817.1999999999998,74.93428571428568,89.37999999999995,45.19999999999999,73164.70000000001,61642.700000000004,73041.33599999995,61236.29828571424
2021-04-25T06:00:00.0,75.0,75.0,45.0,89.3,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,68.4210510253906,64.2598419189453,821.559020996094,805.0,1000.0,400.0,83.8947372436523,83.9712982177734,0.0180000010877848,46.2598419189453,0.0,true,true,797.5999999999999,74.94857142857138,88.14285714285708,44.99999999999999,71886.5,60375.0,70302.7428571428,59778.98057142853
2021-04-25T06:01:00.0,74.5,74.9,45.0,83.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.9473686218262,43.6765518188477,662.059326171875,786.0,1000.0,400.0,81.3684234619141,80.9127731323242,0.0180000010877848,43.6765518188477,0.0,true,true,769.1999999999998,74.93428571428568,84.09714285714281,44.99999999999999,65709.59999999999,58871.4,64687.522285714236,57639.452571428534
2021-04-25T06:02:00.0,74.5,74.9,45.0,79.3,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,41.0932540893555,646.559509277344,738.0,1000.0,400.0,78.8421020507812,78.2850723266602,0.0180000010877848,41.0515899658203,0.0,true,true,735.1999999999998,74.89142857142853,79.65142857142851,44.99999999999999,58523.4,55276.200000000004,58559.73028571423,55060.178285714246
2021-04-25T06:03:00.0,74.5,74.9,45.0,78.1,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.2631568908691,38.5016250610351,631.009765625,694.0,1000.0,400.0,76.315788269043,76.4006500244141,0.0180000010877848,38.5016250610351,0.0,true,true,703.5999999999998,74.91714285714282,77.95428571428566,44.99999999999999,54201.399999999994,51980.600000000006,54848.635428571375,52711.70171428567
2021-04-25T06:04:00.0,74.5,74.9,45.0,77.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.7368431091309,36.0016632080078,616.009948730469,653.0,1000.0,400.0,75.684211730957,75.4768600463867,0.0180000010877848,36.0016632080078,0.0,true,true,670.5999999999999,74.87428571428569,77.53142857142852,44.99999999999999,50672.799999999996,48909.700000000004,51992.57599999996,50210.695999999974
2021-04-25T06:05:00.0,74.5,74.7,45.0,77.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.7368431091309,33.5017013549805,601.010192871094,647.0,1000.0,400.0,75.684211730957,75.2325592041016,0.0180000010877848,33.5017013549805,0.0,true,true,644.8,74.69142857142853,77.12571428571424,44.99999999999999,49883.7,48330.9,49730.66057142854,48161.033142857115
2021-04-25T06:06:00.0,74.0,74.4,45.0,76.7,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.684211730957,37.118408203125,622.71044921875,621.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,37.118408203125,0.0,true,true,627.7999999999998,74.40857142857139,76.64857142857139,44.99999999999999,47630.700000000004,46202.4,48119.9731428571,46713.701142857106
2021-04-25T06:07:00.0,74.0,74.2,45.0,76.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.1578941345215,35.1017684936523,610.610595703125,609.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,35.1017684936523,0.0,true,true,618.9999999999998,74.2428571428571,76.1828571428571,44.99999999999999,46405.8,45187.8,47157.18857142853,45956.32857142853
2021-04-25T06:08:00.0,74.0,74.2,45.0,76.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.1578941345215,33.1017913818359,598.610717773438,609.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,33.0684585571289,0.0,true,true,611.9999999999999,74.14857142857139,76.0771428571428,44.99999999999999,46284.0,45187.8,46559.21142857138,45378.92571428568
2021-04-25T06:09:00.0,74.0,74.0,45.0,76.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.1578941345215,31.1767959594727,587.060791015625,609.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,31.1767959594727,0.0,true,true,602.5999999999999,74.00857142857139,76.99142857142853,44.99999999999999,46710.3,45066.0,46395.034857142826,44597.56514285711
2021-04-25T06:10:00.0,73.5,73.8,45.0,78.0,54.9,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,35.1578941345215,35.6684799194336,614.010864257812,612.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,11.6684799194336,0.0,true,true,578.5999999999999,73.81714285714281,77.7428571428571,44.99999999999999,47736.0,45165.6,44982.01714285711,42710.598857142824
2021-04-25T06:11:00.0,73.5,73.7,45.0,76.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,8.66847991943359,452.010864257812,574.0,1000.0,400.0,71.2631607055664,71.3233947753906,0.0180000010877848,8.61848449707031,0.0,true,true,544.3999999999999,73.69999999999996,75.7028571428571,44.99999999999999,43738.8,42303.8,41212.6354285714,40122.27999999997
2021-04-25T06:12:00.0,73.5,73.6,45.0,70.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,489.0,1000.0,400.0,69.3684234619141,68.9385452270508,0.0180000010877848,0.0,7.00808715820312,false,true,509.5999999999999,73.57428571428568,71.01999999999995,44.99999999999999,34523.399999999994,35990.399999999994,36191.79199999997,37493.45599999998
2021-04-25T06:13:00.0,73.0,73.4,45.0,66.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.105263158679008,0.0,452.010955810547,438.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,0.0,7.48297119140625,true,true,472.39999999999986,73.4171428571428,66.35142857142853,44.99999999999999,29039.399999999998,32149.2,31344.414857142827,34682.258285714255
2021-04-25T06:14:00.0,73.0,73.3,45.0,63.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,5.66851806640625,434.011108398438,435.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,5.66851806640625,0.0,true,true,440.7999999999999,73.32571428571424,63.499999999999964,44.99999999999999,27622.5,31885.5,27990.799999999977,32321.97485714283
2021-04-25T06:15:00.0,73.0,73.3,45.0,61.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,2.66856384277344,416.011383056641,426.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,2.66856384277344,0.0,true,true,426.79999999999984,73.25714285714281,61.80857142857139,44.99999999999999,26326.8,31225.8,26379.89828571426,31266.14857142854
2021-04-25T06:16:00.0,73.0,73.1,45.0,60.8,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,0.0,1.532958984375,false,true,422.3999999999999,73.10857142857138,60.73999999999996,44.99999999999999,25292.8,30409.6,25656.57599999998,30881.060571428545
2021-04-25T06:17:00.0,72.5,72.9,45.0,60.0,55.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,2.74365234375,416.4619140625,419.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,2.70198822021484,0.0,true,true,418.5999999999999,72.9171428571428,60.04285714285711,44.99999999999999,25140.0,30545.100000000002,25133.93999999998,30523.115999999973
2021-04-25T06:18:00.0,72.5,72.8,45.0,59.6,55.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.210357666015625,401.262145996094,416.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,0.168693542480469,0.0,true,true,416.5999999999999,72.79142857142854,59.58285714285711,44.99999999999999,24793.600000000002,30284.8,24822.218285714265,30324.909142857123
2021-04-25T06:19:00.0,72.5,72.7,45.0,59.3,55.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,72.70857142857139,59.162857142857106,44.99999999999999,24668.8,30243.2,24765.57199999998,30435.807999999975
2021-04-25T06:20:00.0,72.5,72.6,45.0,59.0,55.4,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,0.0,1.21043395996094,407.262603759766,416.0,1000.0,400.0,68.1052627563477,67.6018600463867,0.0144000016152859,13.1937637329102,0.0,true,true,422.9999999999999,72.57428571428568,58.77714285714283,44.99999999999999,24544.0,30201.6,24862.73142857141,30698.922857142836
2021-04-25T06:21:00.0,72.0,72.4,45.0,60.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,18.2271118164063,509.362670898437,426.0,1000.0,400.0,68.7368392944336,68.6780014038086,0.0151200015097857,18.2271118164063,0.0,true,true,433.79999999999995,72.42571428571424,61.185714285714255,44.99999999999999,25645.2,30842.4,26542.36285714284,31418.27485714283
2021-04-25T06:22:00.0,72.0,72.3,45.0,67.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,17.6354598999023,505.812744140625,441.0,1000.0,400.0,70.0,70.0222320556641,0.0158399995416403,17.6271209716797,0.0,true,true,446.39999999999986,72.2828571428571,66.40857142857139,44.99999999999999,29547.0,31884.3,29644.78628571426,32267.067428571398
2021-04-25T06:23:00.0,72.0,72.2,45.0,72.0,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,17.1354675292969,502.812805175781,470.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0165599994361401,17.1354675292969,0.0,true,true,459.79999999999995,72.21714285714282,71.84571428571424,44.99999999999999,33840.0,33934.0,33034.6594285714,33205.44228571426
2021-04-25T06:24:00.0,72.0,72.2,45.0,74.7,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,16.6354751586914,499.812835693359,479.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0172799993306398,16.6354751586914,0.0,true,true,472.3999999999999,72.20857142857139,74.8028571428571,44.99999999999999,35781.3,34583.8,35336.86971428569,34111.32914285712
2021-04-25T06:25:00.0,72.0,72.2,45.0,76.4,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,16.1354827880859,496.812896728516,483.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0179999992251396,16.1271438598633,0.0,true,true,481.3999999999999,72.14857142857139,76.36571428571425,44.99999999999999,36901.200000000004,34872.6,36762.45485714283,34732.32228571426
2021-04-25T06:26:00.0,72.0,72.0,45.0,77.2,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,15.6354904174805,493.812927246094,489.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0180000010877848,15.6354904174805,0.0,true,true,485.19999999999993,72.05142857142853,77.22571428571425,44.99999999999999,37750.8,35208.0,37469.91657142855,34959.353142857115
2021-04-25T06:27:00.0,72.0,72.0,45.0,77.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,15.3684206008911,15.135498046875,490.81298828125,486.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0180000010877848,15.1271591186523,0.0,true,true,487.7999999999999,71.97428571428567,77.60857142857138,44.99999999999999,37713.6,34992.0,37857.46114285711,35109.05657142854
2021-04-25T06:28:00.0,72.0,72.0,45.0,77.8,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,15.3684206008911,14.6355056762695,487.813018798828,489.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0180000010877848,14.6271667480469,0.0,true,true,489.5999999999999,72.02571428571424,77.83428571428567,44.99999999999999,38044.2,35208.0,38107.66628571426,35263.78971428569
2021-04-25T06:29:00.0,72.0,72.1,45.0,77.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,15.3684206008911,14.1355133056641,484.813079833984,492.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0180000010877848,14.1355133056641,0.0,true,true,488.39999999999986,72.07428571428566,78.04571428571424,44.99999999999999,38326.8,35473.2,38117.526857142824,35201.08114285711
2021-04-25T06:30:00.0,72.0,72.1,45.0,77.6,55.2,69.5,85.0,65.0,74.5,71.5,3.0,0.0,71.5,68.5,85.0,55.0,15.2631578445435,0.0,400.0,492.0,1000.0,400.0,70.6315765380859,70.6880569458008,0.0144000016152859,0.0,6.00833129882812,false,true,479.3999999999999,72.09999999999997,77.41999999999996,45.19999999999999,38179.2,35473.2,37115.14799999997,34564.739999999976
2021-04-25T06:31:00.0,72.0,72.1,45.0,74.9,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,483.0,1000.0,400.0,69.3684234619141,69.0353012084961,0.0151200015097857,0.0,6.50820922851562,false,true,467.3999999999999,72.12571428571424,74.6085714285714,45.39999999999999,36176.700000000004,34824.299999999996,34872.04628571426,33711.55885714283
2021-04-25T06:32:00.0,72.0,72.2,46.0,69.9,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,68.1052627563477,67.8646240234375,0.0158399995416403,0.0,7.00808715820312,false,true,455.9999999999999,72.17428571428567,70.19999999999996,45.599999999999994,30825.9,31840.2,32011.199999999975,32911.474285714256
2021-04-25T06:33:00.0,72.0,72.2,46.0,66.1,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0165599994361401,0.0,7.50796508789062,false,true,443.39999999999986,72.21714285714282,66.13428571428568,45.79999999999999,28356.899999999998,30973.800000000003,29323.942285714264,32021.081142857114
2021-04-25T06:34:00.0,72.0,72.2,46.0,63.5,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0172799993306398,0.0,8.00784301757813,false,true,431.3999999999999,72.1828571428571,63.4828571428571,45.999999999999986,27622.5,31407.0,27386.504571428548,31139.68457142855
2021-04-25T06:35:00.0,72.0,72.1,46.0,61.7,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0179999992251396,0.0,8.50772094726563,false,true,428.3999999999999,72.09999999999997,61.69999999999996,45.999999999999986,26469.300000000003,30930.899999999998,26432.279999999977,30887.63999999998
2021-04-25T06:36:00.0,72.0,72.0,46.0,60.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,9.00759887695312,false,true,428.4,72.02571428571423,60.50857142857139,45.999999999999986,25591.5,30456.0,25921.871999999985,30855.815999999973
2021-04-25T06:37:00.0,72.0,72.0,46.0,59.7,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,9.4658203125,false,true,427.19999999999993,71.97428571428568,59.66571428571425,45.999999999999986,25432.2,30672.0,25489.193142857126,30747.41485714284
2021-04-25T06:38:00.0,71.5,71.9,46.0,59.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,3.61578369140625,false,true,428.4,71.90857142857139,59.01714285714282,45.999999999999986,25311.0,30845.100000000002,25282.943999999985,30805.631999999983
2021-04-25T06:39:00.0,71.5,71.8,46.0,58.5,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,3.61578369140625,false,true,429.5999999999999,71.79999999999995,58.48285714285711,45.999999999999986,25096.5,30802.199999999997,25124.235428571406,30845.279999999973
2021-04-25T06:40:00.0,71.5,71.7,46.0,58.1,54.1,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,71.69142857142853,58.12571428571426,45.999999999999986,25273.5,31189.5,24935.93142857141,30755.622857142833
2021-04-25T06:41:00.0,71.5,71.6,46.0,57.9,54.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,71.62571428571425,57.87428571428568,45.999999999999986,24839.1,30716.399999999998,24758.61942857141,30641.48057142855
2021-04-25T06:42:00.0,71.5,71.6,46.0,57.7,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,71.56571428571425,57.708571428571396,45.999999999999986,24407.100000000002,30286.8,24653.101714285698,30572.873142857123
2021-04-25T06:43:00.0,71.5,71.5,46.0,57.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,71.53428571428567,57.6085714285714,45.999999999999986,24364.8,30244.5,24506.68628571427,30430.68514285712
2021-04-25T06:44:00.0,71.5,71.5,46.0,57.6,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.47428571428568,57.59142857142854,45.999999999999986,24537.600000000002,30459.0,24464.838857142837,30362.276571428552
2021-04-25T06:45:00.0,71.0,71.4,46.0,57.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.39999999999996,57.617142857142824,45.999999999999986,24537.600000000002,30416.4,24475.762285714267,30330.719999999976
2021-04-25T06:46:00.0,71.0,71.3,46.0,57.6,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.32571428571424,57.522857142857106,45.999999999999986,24537.600000000002,30373.8,24435.70971428569,30299.163428571403
2021-04-25T06:47:00.0,71.0,71.3,46.0,57.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.27428571428567,57.5285714285714,45.999999999999986,24280.2,30159.899999999998,24438.137142857122,30277.316571428546
2021-04-25T06:48:00.0,71.0,71.2,46.0,57.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.19999999999996,57.60571428571426,45.999999999999986,24407.100000000002,30117.600000000002,24470.90742857141,30245.759999999977
2021-04-25T06:49:00.0,71.0,71.1,46.0,57.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.11714285714282,57.72571428571426,45.999999999999986,24580.2,30288.6,24521.88342857141,30210.562285714263
2021-04-25T06:50:00.0,71.0,71.1,46.0,57.7,55.0,69.0,85.0,65.0,73.5,70.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,71.10857142857137,57.7085714285714,45.999999999999986,24580.2,30288.6,24549.226285714267,30249.58628571425
2021-04-25T06:51:00.0,71.0,71.1,46.0,57.7,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,71.04857142857138,57.67428571428569,45.999999999999986,24580.2,30288.6,24569.245714285695,30266.691428571397
2021-04-25T06:52:00.0,70.5,70.9,46.0,57.6,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.95142857142854,57.617142857142824,45.999999999999986,24537.600000000002,30203.4,24464.23885714284,30125.97657142855
2021-04-25T06:53:00.0,70.5,70.9,46.0,57.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,70.8828571428571,57.617142857142824,46.19999999999999,24537.600000000002,30203.4,24383.574857142838,29997.625142857123
2021-04-25T06:54:00.0,70.5,70.9,46.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,70.89999999999996,57.67428571428569,46.39999999999999,24176.300000000003,29707.100000000002,24327.013714285702,29905.61999999998
2021-04-25T06:55:00.0,70.5,70.9,47.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.7999999999999,70.90857142857139,57.7085714285714,46.59999999999999,24176.300000000003,29707.100000000002,24341.47542857141,29909.235428571406
2021-04-25T06:56:00.0,70.5,70.9,47.0,57.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,70.87428571428568,57.7085714285714,46.79999999999999,24176.300000000003,29707.100000000002,24341.475428571415,29894.773714285697
2021-04-25T06:57:00.0,70.5,70.8,47.0,57.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,423.79999999999995,70.82571428571424,57.68285714285712,46.99999999999999,24580.2,30160.8,24445.994857142843,30015.937714285694
2021-04-25T06:58:00.0,70.5,70.8,47.0,57.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.79142857142853,57.599999999999966,46.99999999999999,24537.600000000002,30160.8,24491.519999999982,30100.515428571405
2021-04-25T06:59:00.0,70.5,70.8,47.0,57.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.81714285714281,57.52571428571426,46.99999999999999,24667.5,30373.199999999997,24540.469714285697,30210.593142857117
2021-04-25T07:00:00.0,70.5,70.8,47.0,57.5,55.0,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.74857142857138,57.465714285714256,46.99999999999999,24495.0,30160.8,24434.421714285698,30082.292571428545
2021-04-25T07:01:00.0,70.5,70.6,47.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,423.79999999999995,70.65142857142853,57.43428571428568,46.99999999999999,24452.399999999998,30075.6,24340.65028571427,29942.075428571407
2021-04-25T07:02:00.0,70.5,70.6,47.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.5828571428571,57.374285714285676,46.99999999999999,24050.6,29581.399999999998,24166.049142857122,29729.499428571402
2021-04-25T07:03:00.0,70.5,70.6,47.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.79999999999995,70.59999999999995,57.29142857142853,46.99999999999999,24008.699999999997,29581.399999999998,24050.941714285695,29637.879999999976
2021-04-25T07:04:00.0,70.5,70.6,47.0,57.2,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.60857142857138,57.242857142857105,46.99999999999999,23795.2,29369.6,23996.205714285694,29599.113142857117
2021-04-25T07:05:00.0,70.5,70.6,47.0,57.3,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.57428571428568,57.27428571428568,46.99999999999999,24008.699999999997,29581.399999999998,24009.380571428555,29584.740571428552
2021-04-25T07:06:00.0,70.5,70.5,47.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.52571428571424,57.28285714285711,46.99999999999999,24237.899999999998,29821.5,24012.973714285697,29564.379428571407
2021-04-25T07:07:00.0,70.5,70.5,47.0,57.2,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.79999999999995,70.49142857142853,57.225714285714254,46.99999999999999,23966.800000000003,29539.5,24023.35485714284,29592.30171428569
2021-04-25T07:08:00.0,70.5,70.5,47.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.49999999999996,57.19999999999997,46.99999999999999,23966.800000000003,29539.5,23978.239999999983,29553.599999999977
2021-04-25T07:09:00.0,70.5,70.5,47.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.4,70.50857142857139,57.18285714285712,47.19999999999999,23966.800000000003,29539.5,23925.307428571417,29500.786285714268
2021-04-25T07:10:00.0,70.5,70.5,47.0,57.1,54.6,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.4828571428571,57.099999999999966,47.39999999999999,23753.600000000002,29328.0,23936.31999999998,29546.413714285693
2021-04-25T07:11:00.0,70.0,70.4,48.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.39999999999996,57.03428571428567,47.599999999999994,23883.0,29497.600000000002,23908.77257142855,29511.67999999998
2021-04-25T07:12:00.0,70.0,70.3,48.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,70.31714285714281,56.93999999999996,47.79999999999999,24111.0,29736.899999999998,23835.08399999998,29434.755999999976
2021-04-25T07:13:00.0,70.0,70.3,48.0,56.8,54.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.29142857142853,56.842857142857106,47.99999999999999,23799.199999999997,29455.699999999997,23828.525714285694,29466.166857142834
2021-04-25T07:14:00.0,70.0,70.3,48.0,56.8,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.29999999999995,56.79999999999996,47.99999999999999,23628.8,29244.8,23742.399999999976,29385.399999999972
2021-04-25T07:15:00.0,70.0,70.3,48.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.29999999999995,56.89999999999996,47.99999999999999,23841.1,29455.699999999997,23704.53999999998,29286.979999999974
2021-04-25T07:16:00.0,70.0,70.3,48.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.29999999999995,56.97428571428568,47.99999999999999,23541.0,29033.899999999998,23735.487428571407,29286.979999999974
2021-04-25T07:17:00.0,70.0,70.3,48.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.29999999999995,57.01714285714282,47.99999999999999,23712.0,29244.8,23753.341714285696,29286.979999999974
2021-04-25T07:18:00.0,70.0,70.3,48.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.29999999999995,57.12571428571425,47.99999999999999,23924.9,29455.699999999997,23730.021714285696,29202.619999999977
2021-04-25T07:19:00.0,70.0,70.3,48.0,57.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,70.31714285714281,57.248571428571395,47.99999999999999,23836.8,29244.8,23815.4057142857,29251.931428571406
2021-04-25T07:20:00.0,70.0,70.3,48.0,57.3,55.3,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,70.24857142857138,57.342857142857106,47.99999999999999,23664.899999999998,29033.899999999998,23854.62857142855,29223.40571428569
2021-04-25T07:21:00.0,70.0,70.1,48.0,57.4,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.15142857142851,57.374285714285676,47.99999999999999,23878.399999999998,29161.6,23833.278285714267,29140.903428571397
2021-04-25T07:22:00.0,70.0,70.1,48.0,57.4,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.0828571428571,57.41714285714282,48.19999999999999,23878.399999999998,29161.6,23851.08114285712,29112.41885714283
2021-04-25T07:23:00.0,70.0,70.1,48.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,70.09999999999995,57.374285714285676,48.39999999999999,23878.399999999998,29161.6,23867.70285714284,29161.599999999977
2021-04-25T07:24:00.0,70.0,70.1,49.0,57.3,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.10857142857138,57.32571428571425,48.599999999999994,23836.8,29161.6,23881.89257142855,29207.23085714283
2021-04-25T07:25:00.0,70.0,70.1,49.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,70.07428571428566,57.29142857142853,48.79999999999999,23836.8,29161.6,23901.98399999998,29234.991999999973
2021-04-25T07:26:00.0,70.0,70.0,49.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,70.02571428571424,57.29999999999996,48.999999999999986,24008.699999999997,29330.0,23939.93999999998,29256.743428571408
2021-04-25T07:27:00.0,70.0,70.0,49.0,57.3,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.3999999999999,69.99142857142854,57.30857142857139,48.999999999999986,24008.699999999997,29330.0,23977.906285714264,29284.413714285696
2021-04-25T07:28:00.0,70.0,70.0,49.0,57.3,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.7999999999999,69.99999999999996,57.29142857142854,48.999999999999986,24008.699999999997,29330.0,24050.941714285695,29385.999999999975
2021-04-25T07:29:00.0,70.0,70.0,49.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,70.00857142857139,57.18285714285711,48.999999999999986,23966.800000000003,29330.0,24051.109714285696,29445.60514285712
2021-04-25T07:30:00.0,70.0,70.0,49.0,57.0,54.2,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,69.97428571428567,57.03428571428567,48.999999999999986,24111.0,29610.0,23920.179428571406,29347.215428571406
2021-04-25T07:31:00.0,69.5,69.9,49.0,56.9,54.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.19999999999993,69.92571428571425,56.865714285714255,48.999999999999986,24068.7,29567.7,23781.241714285698,29242.933714285693
2021-04-25T07:32:00.0,69.5,69.9,49.0,56.7,54.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.19999999999993,69.89142857142853,56.71714285714283,48.999999999999986,23417.100000000002,28868.7,23719.109142857127,29228.595428571407
2021-04-25T07:33:00.0,69.5,69.9,49.0,56.6,54.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.89999999999996,56.59999999999998,48.999999999999986,23375.8,28868.7,23590.87999999999,29134.31999999998
2021-04-25T07:34:00.0,69.5,69.9,49.0,56.6,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.90857142857139,56.59999999999998,49.19999999999999,23715.4,29288.100000000002,23511.63999999999,29040.02057142855
2021-04-25T07:35:00.0,69.5,69.9,49.0,56.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.87428571428568,56.69999999999997,49.39999999999999,23587.2,29078.4,23621.219999999983,29109.627428571406
2021-04-25T07:36:00.0,69.5,69.8,50.0,56.9,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.82571428571424,56.91714285714282,49.599999999999994,23670.399999999998,29036.8,23825.51599999998,29229.043999999976
2021-04-25T07:37:00.0,69.5,69.8,50.0,57.2,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,69.79142857142853,57.17428571428568,49.8,23966.800000000003,29246.199999999997,23978.89542857141,29270.525142857117
2021-04-25T07:38:00.0,69.5,69.8,50.0,57.4,56.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.79999999999995,57.41714285714283,49.99999999999999,24280.2,29525.399999999998,24115.199999999983,29315.999999999975
2021-04-25T07:39:00.0,69.5,69.8,50.0,57.6,56.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.80857142857138,57.54857142857139,49.99999999999999,24364.8,29525.399999999998,24320.026285714266,29501.10228571426
2021-04-25T07:40:00.0,69.5,69.8,50.0,57.7,56.0,72.0,85.0,65.0,71.0,68.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0144000016152859,18.0,0.0,true,true,430.79999999999995,69.77428571428567,57.42571428571426,49.99999999999999,24176.300000000003,29246.199999999997,24738.9977142857,30058.762285714263
2021-04-25T07:41:00.0,69.5,69.7,50.0,58.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.4998626708984,516.999145507812,429.0,1000.0,400.0,69.3684234619141,69.4477615356445,0.0151200015097857,19.4998626708984,0.0,true,true,445.19999999999993,69.72571428571425,58.84285714285711,49.99999999999999,24967.800000000003,29901.300000000003,26196.839999999982,31041.887999999977
2021-04-25T07:42:00.0,69.5,69.7,50.0,62.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,20.9997253417969,525.998352050781,460.0,1000.0,400.0,70.6315765380859,70.9227447509766,0.0158399995416403,20.9997253417969,0.0,true,true,462.7999999999999,69.69142857142853,62.679999999999964,49.99999999999999,28888.0,32062.0,29008.30399999998,32253.19314285712
2021-04-25T07:43:00.0,69.5,69.7,50.0,67.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,22.4995880126953,534.997497558594,495.0,1000.0,400.0,71.8947372436523,71.8476409912109,0.0165599994361401,22.4995880126953,0.0,true,true,484.39999999999986,69.69999999999996,67.36571428571425,49.99999999999999,33511.5,34501.5,32631.951999999972,33762.67999999997
2021-04-25T07:44:00.0,69.5,69.7,50.0,70.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,23.9994506835937,543.996704101563,511.0,1000.0,400.0,71.8947372436523,71.8759078979492,0.0172799993306398,23.9994506835937,0.0,true,true,503.39999999999986,69.69999999999996,70.55999999999996,49.99999999999999,36025.5,35616.700000000004,35519.90399999997,35086.979999999974
2021-04-25T07:45:00.0,69.5,69.7,50.0,72.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.4993133544922,552.995849609375,527.0,1000.0,400.0,71.8947372436523,71.8759078979492,0.0179999992251396,25.5243148803711,0.0,true,true,516.8,69.69142857142853,72.77714285714282,50.19999999999999,38312.9,36731.9,37611.22742857141,36016.53028571426
2021-04-25T07:46:00.0,69.5,69.7,50.0,75.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,26.9991760253906,561.995056152344,524.0,1000.0,400.0,71.8947372436523,71.8759078979492,0.0180000010877848,26.9991760253906,0.0,true,true,526.3999999999999,69.72571428571425,75.16857142857138,50.39999999999999,39352.399999999994,36522.8,39568.73599999997,36703.61599999997
2021-04-25T07:47:00.0,69.5,69.8,51.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.0,28.4990386962891,570.994201660156,527.0,1000.0,400.0,72.5263137817383,72.7410354614258,0.0180000010877848,28.524040222168,0.0,true,true,535.1999999999999,69.76571428571424,77.59999999999994,50.599999999999994,40895.2,36784.6,41531.51999999996,37338.610285714254
2021-04-25T07:48:00.0,69.5,69.8,51.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.0,29.9989013671875,579.993408203125,543.0,1000.0,400.0,73.1578979492187,73.2221832275391,0.0180000010877848,30.0239028930664,0.0,true,true,541.3999999999999,69.82571428571424,79.11999999999995,50.79999999999999,43059.9,37901.4,42835.56799999996,37803.64171428568
