time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T07:49:00.0,69.5,69.9,51.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.0,31.4987640380859,588.992553710937,555.0,1000.0,400.0,73.1578979492187,73.2372283935547,0.0180000010877848,31.4987640380859,0.0,true,true,558.3999999999999,69.90857142857139,78.87142857142851,50.999999999999986,44011.5,38794.5,44041.80571428567,39036.94628571426
2021-04-25T07:50:00.0,69.5,70.0,51.0,78.8,55.6,73.5,85.0,65.0,74.0,71.0,3.0,0.0,75.5,72.5,85.0,55.0,28.0,44.9653015136719,669.791809082031,558.0,1000.0,400.0,73.7894744873047,73.9372024536133,0.0180000010877848,51.0153045654297,0.0,true,true,584.1999999999999,69.9485714285714,79.90571428571424,50.999999999999986,43970.4,39060.0,46680.91828571425,40863.955428571404
2021-04-25T07:51:00.0,69.5,69.9,51.0,84.0,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,53.773551940918,722.641296386719,609.0,1000.0,400.0,76.315788269043,76.6567077636719,0.0180000010877848,53.8235473632812,0.0,true,true,611.7999999999998,69.95142857142854,83.67428571428567,50.999999999999986,51156.0,42569.100000000006,51191.92799999996,42796.28399999997
2021-04-25T07:52:00.0,70.0,70.0,51.0,88.2,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.3684196472168,50.348503112793,702.091003417969,656.0,1000.0,400.0,77.7894744873047,78.1079864501953,0.0180000010877848,50.348503112793,0.0,true,true,638.9999999999999,69.98285714285711,87.67714285714281,50.999999999999986,57859.200000000004,45920.0,56025.69428571425,44719.04571428569
2021-04-25T07:53:00.0,70.0,70.1,51.0,88.5,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.3684196472168,52.8067932128906,716.840759277344,681.0,1000.0,400.0,78.2105255126953,78.3832015991211,0.0180000010877848,52.8484649658203,0.0,true,true,666.7999999999998,70.09142857142852,88.5171428571428,50.999999999999986,60268.5,47738.1,59023.23085714281,46736.96457142853
2021-04-25T07:54:00.0,70.0,70.2,51.0,88.1,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.3684196472168,55.306755065918,731.840515136719,691.0,1000.0,400.0,78.2105255126953,78.5060882568359,0.0180000010877848,55.3484268188477,0.0,true,true,686.3999999999999,70.22571428571425,88.36571428571423,50.999999999999986,60877.1,48508.200000000004,60654.226285714234,48202.93028571425
2021-04-25T07:55:00.0,70.0,70.4,51.0,90.0,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,57.8067169189453,746.84033203125,697.0,1000.0,400.0,79.4736862182617,79.640869140625,0.0180000010877848,57.848388671875,0.0,true,true,696.5999999999999,70.36571428571423,90.36857142857137,50.999999999999986,62730.0,49068.8,62950.74685714281,49016.75657142853
2021-04-25T07:56:00.0,70.5,70.5,51.0,94.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,53.9233551025391,723.540161132812,707.0,1000.0,400.0,79.4736862182617,79.8871307373047,0.0180000010877848,53.9566879272461,0.0,true,true,702.3999999999999,70.53428571428569,93.8428571428571,50.999999999999986,66528.7,49843.5,65915.22285714281,49543.28228571426
2021-04-25T07:57:00.0,70.5,70.7,51.0,96.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,55.9233245849609,735.539978027344,707.0,1000.0,400.0,79.4736862182617,79.8871307373047,0.0180000010877848,55.956657409668,0.0,true,true,707.9999999999998,70.67428571428567,95.6314285714285,50.999999999999986,67872.0,49984.9,67707.05142857136,50037.39428571424
2021-04-25T07:58:00.0,70.5,70.8,51.0,94.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,57.9232940673828,747.539733886719,710.0,1000.0,400.0,79.4736862182617,79.8871307373047,0.0180000010877848,57.9566268920898,0.0,true,true,714.3999999999999,70.79999999999997,94.4371428571428,50.999999999999986,66953.0,50268.0,67465.8948571428,50579.51999999997
2021-04-25T07:59:00.0,70.5,70.9,51.0,91.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,59.9232635498047,759.53955078125,719.0,1000.0,400.0,80.1052627563477,80.2079467773438,0.0180000010877848,59.9565963745117,0.0,true,true,709.9999999999999,70.92571428571424,92.41428571428565,51.19999999999999,66076.1,50977.100000000006,65614.1428571428,50357.2571428571
2021-04-25T08:00:00.0,71.0,71.1,51.0,90.1,54.7,70.5,85.0,65.0,75.5,72.5,3.0,0.0,72.5,69.5,85.0,55.0,56.6315803527832,19.6565704345703,517.789367675781,729.0,1000.0,400.0,80.1052627563477,80.3610076904297,0.0172950308769941,19.6315689086914,0.0,true,true,690.9999999999999,71.07428571428568,89.34571428571424,51.39999999999999,65682.9,51831.899999999994,61737.88857142853,49112.33142857139
2021-04-25T08:01:00.0,71.0,71.2,52.0,84.2,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.7368412017822,18.1565933227539,508.939544677734,685.0,1000.0,400.0,76.315788269043,76.1054611206055,0.0161944702267647,18.131591796875,0.0,true,true,659.3999999999999,71.20857142857137,84.19999999999993,51.59999999999999,57677.0,48772.0,55521.479999999945,46954.93199999996
2021-04-25T08:02:00.0,71.0,71.3,52.0,78.3,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.7368412017822,16.6316146850586,499.789672851562,612.0,1000.0,400.0,73.7894744873047,73.2925491333008,0.0158399995416403,16.6316146850586,0.0,true,true,617.1999999999999,71.29999999999995,78.9171428571428,51.79999999999999,47919.6,43635.6,48707.66057142853,44006.359999999964
2021-04-25T08:03:00.0,71.0,71.4,52.0,76.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.5789470672607,15.089973449707,490.539825439453,552.0,1000.0,400.0,71.8947372436523,71.4675369262695,0.0165599994361401,15.0649719238281,0.0,true,true,564.1999999999998,71.39999999999996,76.34571428571424,51.99999999999999,42228.0,39412.8,43074.25199999996,40283.87999999997
2021-04-25T08:04:00.0,71.5,71.5,52.0,75.7,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.3684206008911,7.18167114257812,443.090026855469,508.0,1000.0,400.0,70.0,69.9060745239258,0.0172799993306398,7.18167114257812,0.0,true,true,519.1999999999999,71.52571428571424,75.85428571428568,51.99999999999999,38455.6,36322.0,39383.54514285712,37136.15085714283
2021-04-25T08:05:00.0,71.5,71.6,52.0,74.6,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.21052646636963,5.18170166015625,431.090209960937,464.0,1000.0,400.0,69.3684234619141,69.2788162231445,0.0179999992251396,5.18170166015625,0.0,true,true,484.3999999999999,71.53142857142853,73.99142857142854,51.99999999999999,34614.399999999994,33222.399999999994,35841.44799999998,34649.82399999998
2021-04-25T08:06:00.0,71.0,71.4,52.0,70.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.21052646636963,9.20673370361328,455.240386962891,460.0,1000.0,400.0,69.3684234619141,68.8727798461914,0.0180000010877848,9.20673370361328,0.0,true,true,460.9999999999999,71.45999999999995,70.39999999999995,51.99999999999999,32245.999999999996,32844.0,32454.39999999997,32943.05999999997
2021-04-25T08:07:00.0,71.0,71.4,52.0,66.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.21052646636963,7.39009094238281,444.340545654297,438.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,7.36508941650391,0.0,true,true,446.4,71.39142857142853,66.25142857142853,51.99999999999999,28995.600000000002,31273.2,29574.637714285695,31869.133714285697
2021-04-25T08:08:00.0,71.0,71.4,52.0,63.4,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,5.83177947998047,434.840698242187,435.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,5.80678558349609,0.0,true,true,439.9999999999999,71.38285714285709,63.41714285714282,51.99999999999999,27579.0,31059.000000000004,27903.542857142835,31408.45714285711
2021-04-25T08:09:00.0,71.0,71.3,52.0,61.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,4.33180236816406,425.990814208984,435.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,4.30680847167969,0.0,true,true,433.79999999999984,71.30857142857138,61.608571428571395,51.99999999999999,26796.0,31015.5,26725.79828571426,30933.658285714253
2021-04-25T08:10:00.0,71.0,71.2,52.0,60.5,55.7,71.0,85.0,65.0,72.5,69.5,3.0,0.0,73.0,70.0,85.0,55.0,4.31578969955444,8.83182525634766,452.890960693359,432.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,8.81516265869141,0.0,true,true,431.9999999999999,71.20857142857137,60.465714285714256,51.99999999999999,26136.0,30758.4,26121.188571428553,30762.102857142825
2021-04-25T08:11:00.0,71.0,71.1,52.0,59.7,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.31578969955444,7.83184051513672,446.891052246094,429.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,7.81517791748047,0.0,true,true,431.9999999999999,71.06571428571425,59.72571428571425,51.99999999999999,25611.300000000003,30501.899999999998,25801.50857142855,30700.38857142855
2021-04-25T08:12:00.0,70.5,70.9,52.0,59.2,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.9151916503906,477.491149902344,429.0,1000.0,400.0,68.7368392944336,68.8392868041992,0.0180000010877848,12.9068603515625,0.0,true,true,432.5999999999999,70.95142857142854,59.17428571428569,51.99999999999999,25396.800000000003,30416.100000000002,25598.795999999984,30693.587999999978
2021-04-25T08:13:00.0,70.5,70.9,52.0,58.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.37353515625,474.2412109375,435.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0180000010877848,12.37353515625,0.0,true,true,434.39999999999986,70.86571428571423,58.66571428571426,51.99999999999999,25534.5,30841.500000000004,25484.386285714267,30784.066285714252
2021-04-25T08:14:00.0,70.5,70.8,52.0,58.2,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,11.8818969726563,471.291381835938,438.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0180000010877848,11.8735656738281,0.0,true,true,437.5999999999999,70.80857142857138,58.122857142857114,51.99999999999999,25491.600000000002,31010.399999999998,25434.562285714266,30985.83085714283
2021-04-25T08:15:00.0,70.5,70.7,52.0,58.1,54.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,11.3736877441406,468.242126464844,441.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0180000010877848,11.3736877441406,0.0,true,true,439.3999999999999,70.69999999999995,58.262857142857115,51.99999999999999,25622.100000000002,31178.7,25600.69942857141,31065.57999999997
2021-04-25T08:16:00.0,70.5,70.6,52.0,59.7,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,10.8738098144531,465.242858886719,445.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0180000010877848,10.8738098144531,0.0,true,true,440.5999999999999,70.59142857142852,59.79428571428568,52.19999999999999,26566.5,31416.999999999996,26345.362285714265,31102.5834285714
2021-04-25T08:17:00.0,70.5,70.5,52.0,62.4,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,16.3822631835937,462.243591308594,438.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0144000016152859,10.3739318847656,0.0,true,true,443.79999999999995,70.52571428571424,62.26285714285711,52.39999999999999,27331.2,30879.0,27632.255999999983,31299.31199999998
2021-04-25T08:18:00.0,70.5,70.5,53.0,64.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,9.88238525390625,459.294311523437,441.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0151200015097857,9.87405395507812,0.0,true,true,446.9999999999999,70.46571428571424,64.48285714285711,52.599999999999994,28444.5,31090.5,28823.837142857123,31498.174285714256
2021-04-25T08:19:00.0,70.0,70.4,53.0,65.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,15.665771484375,493.99462890625,454.0,1000.0,400.0,70.0,70.2051086425781,0.0158399995416403,15.665771484375,0.0,true,true,468.99999999999994,70.4428571428571,65.23999999999997,52.79999999999999,29918.600000000002,31961.600000000002,30597.55999999998,33037.699999999975
2021-04-25T08:20:00.0,70.0,70.4,53.0,66.7,55.2,74.0,85.0,65.0,73.0,70.0,3.0,0.0,76.0,73.0,85.0,55.0,11.1578950881958,51.7074432373047,710.24462890625,457.0,1000.0,400.0,70.5263137817383,70.6213989257812,0.0224743410944939,51.7074432373047,0.0,true,true,510.7999999999999,70.33999999999997,67.64285714285711,52.99999999999999,30481.9,32172.800000000003,34551.97142857141,35929.67199999998
2021-04-25T08:21:00.0,70.0,70.2,53.0,74.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.315788269043,54.6573944091797,727.9443359375,555.0,1000.0,400.0,75.684211730957,76.1783981323242,0.0181251037865877,54.7073974609375,0.0,true,true,563.3999999999999,70.25142857142853,75.60857142857138,52.99999999999999,41458.5,38961.0,42597.869142857104,39579.65485714283
2021-04-25T08:22:00.0,70.0,70.2,53.0,86.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.315788269043,57.6573486328125,745.944091796875,647.0,1000.0,400.0,78.8421020507812,79.1100769042969,0.0179999992251396,57.7073516845703,0.0,true,true,619.5999999999999,70.17428571428567,84.83999999999996,52.99999999999999,56094.9,45419.4,52566.863999999965,43479.987428571396
2021-04-25T08:23:00.0,70.0,70.2,53.0,88.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,60.6573028564453,764.243835449219,704.0,1000.0,400.0,80.7368392944336,80.8750228881836,0.0180000010877848,60.7073059082031,0.0,true,true,678.9999999999998,70.21714285714282,89.50857142857139,52.99999999999999,62585.600000000006,49420.8,60776.31999999995,47677.43999999996
2021-04-25T08:24:00.0,70.0,70.3,53.0,89.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,63.6572570800781,781.943542480469,735.0,1000.0,400.0,82.0,82.0960083007812,0.0180000010877848,63.7072601318359,0.0,true,true,723.1999999999998,70.29142857142854,89.14857142857139,52.99999999999999,65562.0,51670.5,64472.24685714281,50834.76114285711
2021-04-25T08:25:00.0,70.0,70.4,53.0,88.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,66.6572113037109,799.943237304688,754.0,1000.0,400.0,82.6315765380859,83.1021957397461,0.0180000010877848,66.7072143554687,0.0,true,true,752.1999999999998,70.39142857142853,88.5028571428571,52.99999999999999,66653.6,53081.600000000006,66571.84914285709,52948.43257142853
2021-04-25T08:26:00.0,70.5,70.5,53.0,87.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,63.4571685791016,780.742980957031,776.0,1000.0,400.0,83.2631607055664,83.4242782592773,0.0180000010877848,63.4988327026367,0.0,true,true,769.7999999999998,70.51714285714283,87.71999999999996,52.99999999999999,68210.40000000001,54708.0,67526.85599999996,54284.09657142854
2021-04-25T08:27:00.0,70.5,70.7,53.0,87.9,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,65.9571304321289,795.742797851562,792.0,1000.0,400.0,83.2631607055664,83.4242782592773,0.0180000010877848,65.9987945556641,0.0,true,true,781.1999999999998,70.69142857142853,88.31142857142854,52.99999999999999,69616.8,55994.4,68988.88799999996,55224.14399999996
2021-04-25T08:28:00.0,70.5,70.9,53.0,90.7,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,68.4570922851562,810.992553710938,792.0,1000.0,400.0,83.2631607055664,83.4242782592773,0.0180000010877848,68.4987564086914,0.0,true,true,789.3999999999999,70.90857142857139,90.82857142857137,52.99999999999999,71834.40000000001,56152.8,71700.07428571422,55975.22628571425
2021-04-25T08:29:00.0,71.0,71.1,53.0,93.8,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,64.7737274169922,788.642333984375,792.0,1000.0,400.0,83.2631607055664,83.4242782592773,0.0180000010877848,64.8070602416992,0.0,true,true,801.9999999999998,71.07428571428568,93.28571428571422,52.99999999999999,74289.59999999999,56311.2,74815.14285714278,57001.577142857095
2021-04-25T08:30:00.0,71.0,71.2,53.0,93.2,55.6,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,65.8947372436523,66.7737045288086,800.642211914063,795.0,1000.0,400.0,83.2631607055664,83.4666519165039,0.0180000010877848,84.8237075805664,0.0,true,true,820.9999999999998,71.22571428571425,93.31142857142851,53.19999999999999,74094.0,56604.0,76608.68285714279,58476.31142857138
2021-04-25T08:31:00.0,71.0,71.4,53.0,90.9,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,87.7736892700195,926.64208984375,839.0,1000.0,400.0,85.7894744873047,85.9317016601563,0.0180000010877848,87.8236923217773,0.0,true,true,840.5999999999999,71.39999999999996,90.72857142857137,53.19999999999999,76265.1,59904.600000000006,76266.43714285709,60018.83999999996
2021-04-25T08:32:00.0,71.5,71.6,54.0,87.6,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,84.7736892700195,908.642150878906,887.0,1000.0,400.0,86.4210510253906,86.8667373657227,0.0180000010877848,84.7736892700195,0.0,true,true,862.5999999999999,71.56571428571425,87.92571428571424,53.39999999999999,77701.2,63509.2,75844.72114285709,61732.585142857104
2021-04-25T08:33:00.0,71.5,71.7,53.0,86.0,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,87.773681640625,926.64208984375,890.0,1000.0,400.0,86.4210510253906,86.8667373657227,0.0180000010877848,87.773681640625,0.0,true,true,884.7999999999997,71.75142857142853,85.8971428571428,53.59999999999999,76540.0,63813.0,76001.79199999993,63485.663999999946
2021-04-25T08:34:00.0,72.0,72.0,54.0,85.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,84.6570053100586,907.942016601562,902.0,1000.0,400.0,87.0526351928711,87.3142700195313,0.0180000010877848,84.6986770629883,0.0,true,true,898.1999999999998,71.9828571428571,85.05999999999995,53.79999999999998,76670.0,64944.0,76400.89199999993,64655.00228571423
2021-04-25T08:35:00.0,72.0,72.2,54.0,84.7,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,87.1569976806641,922.942016601562,906.0,1000.0,400.0,87.0526351928711,87.3142700195313,0.0180000010877848,87.1986694335938,0.0,true,true,903.1999999999998,72.15714285714282,84.68285714285709,53.79999999999999,76738.2,65413.200000000004,76485.5565714285,65172.33142857138
2021-04-25T08:36:00.0,72.0,72.2,54.0,84.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,89.6986389160156,938.191833496094,906.0,1000.0,400.0,87.0526351928711,87.3142700195313,0.0180000010877848,89.6986389160156,0.0,true,true,911.3999999999999,72.25999999999996,84.48285714285709,53.999999999999986,76557.0,65413.200000000004,76997.67599999993,65857.76399999995
2021-04-25T08:37:00.0,72.0,72.4,54.0,84.0,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,90.6315765380859,92.1569366455078,952.941589355469,912.0,1000.0,400.0,87.684211730957,87.9046630859375,0.0180000010877848,92.198600769043,0.0,true,true,918.3999999999999,72.35714285714282,83.83714285714281,53.999999999999986,76608.0,66028.8,76996.03199999995,66452.79999999996
2021-04-25T08:38:00.0,72.5,72.5,54.0,83.0,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,90.6315765380859,88.4485626220703,930.691345214844,931.0,1000.0,400.0,88.315788269043,88.3118743896484,0.0180000010877848,88.4818954467773,0.0,true,true,923.9999999999998,72.54285714285712,83.00857142857137,53.999999999999986,77273.0,67497.5,76699.91999999993,67029.59999999996
2021-04-25T08:39:00.0,72.5,72.7,54.0,83.2,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,90.6315765380859,90.4485321044922,942.691223144531,937.0,1000.0,400.0,88.315788269043,88.3118743896484,0.0180000010877848,90.4485321044922,0.0,true,true,925.1999999999998,72.65714285714282,83.60285714285709,53.999999999999986,77958.40000000001,68119.90000000001,77349.36342857136,67222.38857142851
2021-04-25T08:40:00.0,72.5,72.7,54.0,86.2,54.8,74.0,85.0,65.0,77.5,74.5,3.0,0.0,76.0,73.0,85.0,55.0,90.6315765380859,92.4485015869141,954.691040039062,934.0,1000.0,400.0,88.315788269043,88.2852096557617,0.0144000016152859,74.4568405151367,0.0,true,true,921.3999999999999,72.71714285714282,86.11428571428567,53.999999999999986,80510.8,67901.8,79345.70285714281,67001.57542857138
2021-04-25T08:41:00.0,72.5,72.7,54.0,88.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,74.9484939575195,849.690979003906,912.0,1000.0,400.0,87.0526351928711,86.91650390625,0.0151200015097857,74.9568328857422,0.0,true,true,910.5999999999997,72.69142857142853,88.66857142857138,53.999999999999986,81076.8,66302.40000000001,80741.60114285708,66192.8148571428
2021-04-25T08:42:00.0,72.5,72.7,54.0,89.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,75.448486328125,852.69091796875,893.0,1000.0,400.0,86.4210510253906,85.9804534912109,0.0158399995416403,75.4568252563477,0.0,true,true,897.3999999999999,72.70857142857139,89.0628571428571,53.999999999999986,79655.6,64921.100000000006,79925.00799999994,65248.671999999955
2021-04-25T08:43:00.0,72.5,72.8,54.0,87.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,75.9484786987305,855.690856933594,877.0,1000.0,400.0,86.4210510253906,85.9399108886719,0.0165599994361401,75.9568176269531,0.0,true,true,883.5999999999999,72.82571428571424,87.84571428571424,53.999999999999986,76912.90000000001,63845.6,77620.4731428571,64348.8011428571
2021-04-25T08:44:00.0,73.0,73.0,54.0,86.6,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.4068069458008,858.440856933594,871.0,1000.0,400.0,85.7894744873047,85.8451995849609,0.0172799993306398,76.4068069458008,0.0,true,true,871.5999999999999,72.95714285714283,86.73714285714281,53.999999999999986,75428.59999999999,63583.0,75600.09371428567,63589.445714285685
2021-04-25T08:45:00.0,73.0,73.0,54.0,86.4,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,865.0,1000.0,400.0,85.7894744873047,85.7362442016602,0.0179999992251396,70.5901412963867,0.0,true,true,862.7999999999998,73.00857142857139,86.26285714285709,53.999999999999986,74736.0,63145.0,74427.59314285708,62991.79542857138
2021-04-25T08:46:00.0,73.0,73.0,54.0,86.0,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,852.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,true,true,855.7999999999997,73.02571428571424,86.05999999999995,53.999999999999986,73272.0,62196.0,73650.14799999993,62495.40628571423
2021-04-25T08:47:00.0,73.0,73.1,54.0,85.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,849.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,true,true,851.3999999999999,73.07428571428566,85.92571428571424,53.999999999999986,72929.1,62061.899999999994,73157.15314285709,62215.44685714281
2021-04-25T08:48:00.0,73.0,73.1,54.0,85.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,842.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,true,true,849.3999999999999,73.09999999999995,85.81428571428566,53.999999999999986,72327.8,61550.2,72890.65428571423,62091.13999999995
2021-04-25T08:49:00.0,73.0,73.1,54.0,85.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,849.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,true,true,842.9999999999998,73.13428571428568,85.67142857142854,53.999999999999986,72589.5,62061.899999999994,72221.01428571423,61652.202857142816
2021-04-25T08:50:00.0,73.0,73.2,54.0,85.2,55.1,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,855.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,52.5651397705078,0.0,true,true,827.1999999999998,73.13999999999996,84.59999999999995,53.999999999999986,72846.0,62586.0,69981.11999999995,60501.40799999995
2021-04-25T08:51:00.0,73.0,73.1,54.0,83.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,52.0,51.0901641845703,706.540954589844,820.0,1000.0,400.0,83.2631607055664,82.8000869750977,0.0180000010877848,51.0901641845703,0.0,true,true,805.8,73.16857142857138,84.13428571428568,53.999999999999986,68470.0,59941.99999999999,67795.4074285714,58959.234857142816
2021-04-25T08:52:00.0,73.0,73.2,54.0,85.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,52.0,49.5901870727539,697.541137695312,770.0,1000.0,400.0,80.7368392944336,80.669075012207,0.0180000010877848,49.565185546875,0.0,true,true,779.1999999999998,73.13999999999996,86.11428571428566,53.999999999999986,66143.0,56364.0,67100.25142857137,56990.68799999995
2021-04-25T08:53:00.0,73.0,73.1,54.0,90.5,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,52.0,48.0902099609375,688.541259765625,735.0,1000.0,400.0,79.4736862182617,79.2989501953125,0.0180000010877848,48.0652084350586,0.0,true,true,749.5999999999999,73.12571428571425,90.3628571428571,53.999999999999986,66517.5,53728.49999999999,67735.99771428567,54815.0354285714
2021-04-25T08:54:00.0,73.0,73.1,54.0,92.9,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,46.5902328491211,679.541381835938,716.0,1000.0,400.0,78.8421020507812,78.7442169189453,0.0180000010877848,46.5902328491211,0.0,true,true,724.9999999999998,73.12571428571425,92.17142857142852,53.999999999999986,66516.40000000001,52339.6,66824.28571428565,53016.14285714282
2021-04-25T08:55:00.0,73.0,73.2,54.0,90.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,45.0902557373047,670.54150390625,707.0,1000.0,400.0,78.8421020507812,78.7442169189453,0.0180000010877848,45.0902557373047,0.0,true,true,709.1999999999998,73.14857142857139,90.7971428571428,53.999999999999986,63842.1,51752.4,64393.33371428566,51876.96685714281
2021-04-25T08:56:00.0,73.0,73.1,54.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,43.5902786254883,661.541625976562,697.0,1000.0,400.0,78.2105255126953,78.1697845458984,0.0180000010877848,43.5902786254883,0.0,true,true,699.1999999999998,73.13428571428568,88.5371428571428,53.999999999999986,61614.8,50950.7,61905.17028571423,51135.492571428535
2021-04-25T08:57:00.0,73.0,73.1,54.0,87.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,42.0903015136719,652.541809082031,691.0,1000.0,400.0,78.2105255126953,77.9541091918945,0.0180000010877848,42.065299987793,0.0,true,true,690.3999999999999,73.09142857142852,86.79142857142853,53.999999999999986,60186.1,50512.1,59920.80228571424,50462.32228571424
2021-04-25T08:58:00.0,73.0,73.1,54.0,84.7,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.684211730957,40.5903244018555,643.541931152344,685.0,1000.0,400.0,77.5789489746094,77.1733474731445,0.0180000010877848,40.5903244018555,0.0,true,true,682.1999999999999,73.10857142857138,84.81142857142852,53.999999999999986,58019.5,50073.49999999999,57858.35657142853,49874.66742857139
2021-04-25T08:59:00.0,73.0,73.1,54.0,83.1,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.684211730957,39.115348815918,634.692077636719,672.0,1000.0,400.0,76.9473648071289,77.0343246459961,0.0180000010877848,39.0903472900391,0.0,true,true,657.5999999999999,73.0828571428571,83.57142857142853,53.999999999999986,55843.2,49123.2,54956.57142857139,48059.28685714282
2021-04-25T09:00:00.0,73.0,73.0,54.0,82.9,54.4,70.0,85.0,65.0,74.5,71.5,3.0,0.0,72.0,69.0,85.0,55.0,41.684211730957,37.6153717041016,625.692199707031,666.0,1000.0,400.0,76.9473648071289,76.8303756713867,0.0252812933176756,0.0,12.0166664123535,false,true,613.9999999999999,72.99999999999996,82.47999999999996,53.999999999999986,55211.4,48618.0,50642.719999999965,44821.99999999996
2021-04-25T09:01:00.0,72.5,72.9,54.0,79.2,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,1.89473688602448,10.6153793334961,463.692260742188,574.0,1000.0,400.0,70.5263137817383,70.6152572631836,0.0180000010877848,10.6153793334961,0.0,true,true,562.1999999999998,72.92571428571425,78.69428571428568,53.999999999999986,45460.8,41844.600000000006,44241.9274285714,40998.83657142854
2021-04-25T09:02:00.0,72.5,72.9,54.0,72.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.42105269432068,0.0,400.0,473.0,1000.0,400.0,69.2631607055664,68.7845306396484,0.0180000010877848,0.0,7.63322448730469,false,true,510.9999999999999,72.87428571428566,72.55714285714281,54.19999999999999,34056.0,34481.700000000004,37076.69999999997,37238.759999999966
2021-04-25T09:03:00.0,72.5,72.8,54.0,67.2,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,8.15810394287109,false,true,459.7999999999999,72.8085714285714,67.22571428571425,54.39999999999999,28627.2,31012.8,30910.383428571404,33477.38114285712
2021-04-25T09:04:00.0,72.5,72.7,55.0,64.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,8.65798187255859,false,true,426.9999999999999,72.70857142857139,64.13142857142853,54.59999999999998,26707.2,30243.2,27384.119999999974,31046.559999999976
2021-04-25T09:05:00.0,72.5,72.6,55.0,62.1,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,9.14952850341797,false,true,416.19999999999993,72.58285714285711,62.117142857142824,54.79999999999998,25461.0,29765.999999999996,25853.15485714284,30208.985142857124
2021-04-25T09:06:00.0,72.0,72.4,55.0,60.8,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,3.47444915771484,false,true,414.79999999999995,72.4085714285714,60.81714285714282,54.999999999999986,24928.0,29684.000000000004,25226.950857142838,30035.075428571417
2021-04-25T09:07:00.0,72.0,72.2,55.0,60.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,3.48278045654297,false,true,414.7999999999999,72.19142857142853,59.92285714285711,54.999999999999986,25140.0,30251.800000000003,24856.001142857123,29945.004571428548
2021-04-25T09:08:00.0,72.0,72.0,55.0,59.2,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,3.48278045654297,false,true,415.4,72.01714285714283,59.25999999999997,54.999999999999986,24804.800000000003,30168.0,24616.603999999985,29915.92114285713
2021-04-25T09:09:00.0,71.5,71.9,55.0,58.8,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,71.89999999999996,58.782857142857104,54.999999999999986,24460.8,29910.4,24488.938285714263,29953.53999999998
2021-04-25T09:10:00.0,71.5,71.8,55.0,58.5,55.0,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.19898223876953,0.0,true,true,415.4,71.77428571428567,58.491428571428536,54.999999999999986,24160.5,29653.399999999998,24297.339428571413,29815.038285714265
2021-04-25T09:11:00.0,71.5,71.6,55.0,58.2,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.232345581054687,401.394073486328,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.199012756347656,0.0,true,true,414.79999999999995,71.62571428571425,58.191428571428546,54.999999999999986,24211.2,29785.6,24137.804571428558,29710.34628571427
2021-04-25T09:12:00.0,71.5,71.5,55.0,57.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.49142857142853,57.934285714285686,54.999999999999986,23912.7,29529.5,24031.1417142857,29654.64457142855
2021-04-25T09:13:00.0,71.0,71.4,55.0,57.7,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,2.39073944091797,414.344421386719,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.36573791503906,0.0,true,true,415.3999999999999,71.39142857142853,57.60571428571425,54.999999999999986,24003.2,29702.4,23929.413714285696,29655.99942857141
2021-04-25T09:14:00.0,71.0,71.3,55.0,57.3,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.882431030273438,405.294586181641,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.882431030273438,0.0,true,true,415.3999999999999,71.33428571428567,57.44571428571425,54.999999999999986,23836.8,29660.8,23862.949714285696,29632.262285714263
2021-04-25T09:15:00.0,71.0,71.3,55.0,57.5,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,71.24857142857137,57.388571428571396,54.999999999999986,23920.0,29660.8,23873.645714285696,29639.405714285684
2021-04-25T09:16:00.0,71.0,71.1,55.0,57.4,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.13428571428568,57.451428571428536,54.999999999999986,23878.399999999998,29577.6,23830.852571428553,29506.501714285696
2021-04-25T09:17:00.0,71.0,71.0,55.0,57.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.37443542480469,0.0,true,true,414.19999999999993,70.9828571428571,57.35714285714282,54.999999999999986,23878.399999999998,29536.0,23757.328571428552,29401.099428571404
2021-04-25T09:18:00.0,70.5,70.9,55.0,57.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.24948883056641,407.496917724609,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,1.23281860351563,0.0,true,true,413.5999999999999,70.92571428571426,57.342857142857106,54.999999999999986,23493.0,29069.000000000004,23717.005714285693,29334.875428571413
2021-04-25T09:19:00.0,70.5,70.9,55.0,57.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.249504089355469,401.497009277344,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.232833862304687,0.0,true,true,412.3999999999999,70.87428571428568,57.391428571428534,54.999999999999986,23706.2,29281.7,23668.22514285712,29228.555428571406
2021-04-25T09:20:00.0,70.5,70.8,55.0,57.5,55.4,71.0,85.0,65.0,72.5,69.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,5.24118804931641,0.0,true,true,411.79999999999995,70.80857142857138,57.482857142857114,54.999999999999986,23747.5,29240.399999999998,23671.440571428557,29158.969714285693
2021-04-25T09:21:00.0,70.5,70.7,55.0,57.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,4.74131011962891,428.447845458984,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,4.74131011962891,0.0,true,true,412.9999999999999,70.69142857142852,57.51714285714283,54.999999999999986,23575.0,28987.0,23754.579999999984,29195.55999999997
2021-04-25T09:22:00.0,70.5,70.6,55.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,4.24976348876953,425.448577880859,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,4.24143218994141,0.0,true,true,412.9999999999999,70.61714285714282,57.491428571428536,54.999999999999986,23747.5,29157.8,23743.959999999977,29164.87999999998
2021-04-25T09:23:00.0,70.5,70.6,55.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,3.74988555908203,422.499298095703,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,3.74155426025391,0.0,true,true,414.19999999999993,70.59999999999995,57.37428571428568,54.999999999999986,23878.399999999998,29369.6,23764.429142857127,29242.519999999975
2021-04-25T09:24:00.0,70.5,70.6,55.0,57.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,3.25000762939453,419.500030517578,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,3.24167633056641,0.0,true,true,415.3999999999999,70.58285714285711,57.242857142857105,54.999999999999986,23623.600000000002,29157.8,23778.682857142838,29320.118857142836
2021-04-25T09:25:00.0,70.5,70.5,55.0,57.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,2.75012969970703,416.450775146484,419.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.74179840087891,0.0,true,true,415.99999999999994,70.49999999999996,57.19142857142854,54.999999999999986,23966.800000000003,29539.5,23791.63428571427,29327.999999999978
2021-04-25T09:26:00.0,70.0,70.4,55.0,57.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,8.32523345947266,449.951385498047,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,8.32523345947266,0.0,true,true,415.3999999999999,70.42571428571424,57.17428571428569,54.999999999999986,23795.2,29286.4,23750.19828571427,29254.84171428569
2021-04-25T09:27:00.0,70.0,70.4,55.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,8.11695098876953,448.701690673828,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,8.11695098876953,0.0,true,true,415.9999999999999,70.36571428571423,57.117142857142824,54.999999999999986,23753.600000000002,29286.4,23760.73142857141,29272.137142857115
2021-04-25T09:28:00.0,70.0,70.3,55.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,8.10028839111328,448.601715087891,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,8.10028839111328,0.0,true,true,415.4,70.32571428571424,57.117142857142824,55.19999999999999,23582.3,29033.899999999998,23726.461142857126,29213.301714285695
2021-04-25T09:29:00.0,70.0,70.3,55.0,57.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,8.10028839111328,448.601715087891,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,8.10028839111328,0.0,true,true,415.3999999999999,70.29999999999995,57.16571428571426,55.39999999999999,23795.2,29244.8,23746.637714285698,29202.619999999977
2021-04-25T09:30:00.0,70.0,70.3,56.0,57.2,55.3,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,5.26315784454346,2.09195709228516,412.551727294922,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.09195709228516,0.0,true,true,415.99999999999994,70.2828571428571,57.225714285714254,55.59999999999999,23795.2,29244.8,23805.897142857128,29237.66857142855
2021-04-25T09:31:00.0,70.0,70.2,56.0,57.3,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.26315784454346,1.60041046142578,409.552459716797,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,1.59207916259766,0.0,true,true,414.79999999999995,70.19999999999996,57.30857142857139,55.79999999999998,23836.8,29203.2,23771.59542857141,29118.95999999998
2021-04-25T09:32:00.0,70.0,70.1,56.0,57.4,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.26315784454346,1.09220123291016,406.553192138672,419.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,1.09220123291016,0.0,true,true,414.19999999999993,70.11714285714282,57.36571428571425,55.999999999999986,24050.6,29371.899999999998,23760.878857142838,29042.52057142855
2021-04-25T09:33:00.0,70.0,70.1,56.0,57.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.26315784454346,0.592323303222656,403.553924560547,407.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.592323303222656,0.0,true,true,412.99999999999994,70.09142857142852,57.30857142857139,55.999999999999986,23321.1,28530.699999999997,23668.43999999998,28947.759999999977
2021-04-25T09:34:00.0,70.0,70.1,56.0,57.2,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.210526317358017,0.0924453735351562,400.554656982422,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0924453735351562,0.0,true,true,412.4,70.09999999999995,57.23428571428568,55.999999999999986,23623.600000000002,28951.3,23603.419428571415,28909.23999999998
2021-04-25T09:35:00.0,70.0,70.1,56.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,70.10857142857138,57.1485714285714,55.999999999999986,23452.0,28740.999999999996,23430.91428571427,28744.514285714256
2021-04-25T09:36:00.0,70.0,70.1,56.0,57.0,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,409.4,70.07428571428566,57.025714285714244,55.999999999999986,23541.0,28951.3,23346.32742857141,28688.41257142855
2021-04-25T09:37:00.0,70.0,70.0,56.0,56.9,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.02571428571424,56.90857142857139,55.999999999999986,23158.3,28490.0,23230.07885714284,28584.49657142855
2021-04-25T09:38:00.0,70.0,70.0,56.0,56.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,424.607574462891,404.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.99142857142854,56.882857142857105,55.999999999999986,22987.6,28280.0,23185.452571428552,28528.50628571427
2021-04-25T09:39:00.0,70.0,70.0,56.0,56.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,70.00857142857139,56.73714285714283,55.999999999999986,23158.3,28490.0,23704.77828571427,29249.58114285712
2021-04-25T09:40:00.0,70.0,70.0,56.0,57.0,55.1,73.5,85.0,65.0,72.5,69.5,3.0,0.0,75.5,72.5,85.0,55.0,0.0,33.1681594848633,599.258911132812,407.0,1000.0,400.0,68.0,68.1370697021484,0.0162815395742655,33.2098236083984,0.0,true,true,446.79999999999995,69.9828571428571,56.451428571428536,55.999999999999986,23199.0,28490.0,25222.498285714268,31268.340571428547
2021-04-25T09:41:00.0,69.5,69.9,56.0,59.2,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.3684196472168,41.9763946533203,651.858337402344,464.0,1000.0,400.0,72.4210510253906,72.3837738037109,0.0168485194444656,41.9763946533203,0.0,true,true,488.9999999999999,69.89999999999996,61.02571428571426,55.999999999999986,27468.800000000003,32433.600000000002,29841.574285714265,34181.09999999998
2021-04-25T09:42:00.0,69.5,69.8,56.0,71.9,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,41.5789489746094,44.8930053710938,669.658020019531,552.0,1000.0,400.0,74.9473648071289,75.2338485717773,0.0158399995416403,44.9430084228516,0.0,true,true,538.1999999999998,69.81714285714281,70.8285714285714,55.999999999999986,39688.8,38529.6,38119.93714285711,37575.58628571425
2021-04-25T09:43:00.0,69.5,69.8,56.0,82.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.9473686218262,47.8929595947266,687.357727050781,615.0,1000.0,400.0,76.8421020507812,77.0874099731445,0.0165599994361401,47.9429626464844,0.0,true,true,592.9999999999999,69.7828571428571,82.43999999999997,55.999999999999986,50553.0,42927.0,48886.91999999997,41381.23428571425
2021-04-25T09:44:00.0,69.5,69.8,56.0,89.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.9473686218262,50.9429168701172,705.657470703125,653.0,1000.0,400.0,78.1052627563477,78.3513946533203,0.0172799993306398,50.9429168701172,0.0,true,true,640.1999999999998,69.81714285714281,89.13428571428567,55.999999999999986,58574.1,45579.4,57063.76971428567,44696.93485714281
2021-04-25T09:45:00.0,69.5,69.9,56.0,91.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.315788269043,47.8928680419922,723.6572265625,681.0,1000.0,400.0,79.3684234619141,79.4410171508789,0.0179999992251396,53.94287109375,0.0,true,true,671.1999999999998,69.89142857142855,91.25999999999995,55.999999999999986,62107.200000000004,47601.9,61253.71199999995,46911.12685714283
2021-04-25T09:46:00.0,70.0,70.0,56.0,90.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.315788269043,50.6761627197266,704.056945800781,700.0,1000.0,400.0,79.3684234619141,79.4876098632812,0.0180000010877848,50.6761627197266,0.0,true,true,687.5999999999999,69.99142857142854,90.33142857142852,55.999999999999986,63069.99999999999,49000.0,62111.89028571424,48126.10628571426
2021-04-25T09:47:00.0,70.0,70.1,56.0,89.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.4210510253906,53.1927871704102,719.15673828125,707.0,1000.0,400.0,79.3684234619141,79.5204620361328,0.0180000010877848,53.1927871704102,0.0,true,true,698.9999999999998,70.11714285714282,89.06571428571424,55.999999999999986,62993.7,49560.7,62256.93428571423,49011.88285714282
2021-04-25T09:48:00.0,70.0,70.3,56.0,88.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.4210510253906,55.6510848999023,734.156494140625,697.0,1000.0,400.0,79.3684234619141,79.5204620361328,0.0180000010877848,55.6927490234375,0.0,true,true,704.1999999999998,70.29999999999995,88.25142857142852,55.999999999999986,61475.4,48999.1,62146.655999999944,49505.25999999996
2021-04-25T09:49:00.0,70.5,70.5,56.0,87.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,58.1093826293945,748.656311035156,710.0,1000.0,400.0,80.0,80.2805023193359,0.0180000010877848,58.1510467529297,0.0,true,true,709.3999999999999,70.47428571428566,87.7228571428571,55.999999999999986,62338.0,50055.0,62230.59485714281,49994.45828571424
2021-04-25T09:50:00.0,70.5,70.6,56.0,87.7,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,53.4736824035645,60.2176818847656,761.306091308594,707.0,1000.0,400.0,80.0,80.3929901123047,0.0180000010877848,60.2176818847656,0.0,true,true,718.7999999999998,70.63428571428568,87.98285714285709,55.999999999999986,62003.9,49914.2,63242.07771428566,50771.924571428535
2021-04-25T09:51:00.0,70.5,70.8,56.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,62.6759796142578,776.055847167969,726.0,1000.0,400.0,81.2631607055664,81.5464630126953,0.0180000010877848,62.717643737793,0.0,true,true,732.1999999999998,70.76571428571424,88.08571428571423,55.999999999999986,64323.6,51400.799999999996,64496.35999999994,51814.65599999995
2021-04-25T09:52:00.0,70.5,70.9,56.0,87.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,65.1759414672852,791.055603027344,754.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,65.2176055908203,0.0,true,true,742.9999999999998,70.92571428571424,88.12285714285709,55.999999999999986,66276.6,53458.600000000006,65475.282857142796,52697.80571428566
2021-04-25T09:53:00.0,71.0,71.1,56.0,89.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,61.3009033203125,767.805419921875,764.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,61.3342361450195,0.0,true,true,755.5999999999998,71.09999999999995,89.41999999999996,55.999999999999986,67996.0,54320.399999999994,67565.75199999995,53723.15999999995
2021-04-25T09:54:00.0,71.0,71.3,56.0,92.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,63.3342056274414,780.005187988281,764.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,63.3342056274414,0.0,true,true,763.7999999999998,71.29142857142853,92.52857142857138,55.999999999999986,70822.8,54473.2,70673.3228571428,54452.393142857094
2021-04-25T09:55:00.0,71.0,71.4,56.0,94.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,65.3008422851562,791.805053710938,770.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,65.3341751098633,0.0,true,true,765.7999999999998,71.37428571428566,94.46285714285709,55.999999999999986,73073.0,54978.00000000001,72339.65599999994,54658.42799999995
2021-04-25T09:56:00.0,71.0,71.4,56.0,93.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,67.2508316040039,803.505004882813,767.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,67.2508316040039,0.0,true,true,765.7999999999998,71.45142857142852,93.67142857142852,56.19999999999999,71714.5,54763.8,71733.57999999994,54717.50399999995
