time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T09:57:00.0,71.5,71.6,56.0,91.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,62.7758102416992,776.654846191406,764.0,1000.0,400.0,82.5263137817383,82.4740600585938,0.0180000010877848,62.8008117675781,0.0,true,true,765.7999999999998,71.56571428571425,91.58571428571423,56.39999999999999,69906.0,54702.399999999994,70136.33999999994,54805.02399999996
2021-04-25T09:58:00.0,71.5,71.7,57.0,89.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,64.2757873535156,785.654724121094,764.0,1000.0,400.0,82.5263137817383,82.4740600585938,0.0180000010877848,64.3007888793945,0.0,true,true,764.5999999999998,71.69999999999996,89.87428571428566,56.59999999999999,68683.6,54778.8,68717.8788571428,54821.819999999956
2021-04-25T09:59:00.0,71.5,71.8,57.0,88.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,65.7757797241211,794.654663085937,764.0,1000.0,400.0,82.5263137817383,82.4740600585938,0.0180000010877848,65.80078125,0.0,true,true,761.3999999999999,71.83428571428567,88.77714285714282,56.79999999999998,67766.8,54855.2,67594.91657142853,54694.6251428571
2021-04-25T10:00:00.0,72.0,72.0,57.0,88.2,55.1,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,65.1578979492188,61.2591094970703,659.504638671875,764.0,1000.0,400.0,82.5263137817383,82.457160949707,0.0144000016152859,43.2507781982422,0.0,true,true,752.3999999999999,71.94857142857138,88.05428571428567,56.999999999999986,67384.8,55008.0,66252.04457142853,54134.1051428571
2021-04-25T10:01:00.0,72.0,72.0,57.0,87.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,42.9091110229492,657.454650878906,751.0,1000.0,400.0,81.2631607055664,80.8032684326172,0.0151200015097857,42.9007797241211,0.0,true,true,737.7999999999998,72.03428571428567,87.83428571428567,56.999999999999986,65937.8,54072.0,64804.135999999955,53146.89599999996
2021-04-25T10:02:00.0,72.0,72.1,57.0,88.6,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,42.4091186523437,654.454711914062,719.0,1000.0,400.0,79.3684234619141,79.1835708618164,0.0158399995416403,42.4007797241211,0.0,true,true,719.9999999999998,72.09999999999997,89.05428571428567,56.999999999999986,63703.399999999994,51839.899999999994,64119.08571428566,51911.999999999956
2021-04-25T10:03:00.0,72.0,72.2,57.0,91.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,41.9091186523437,651.454711914063,691.0,1000.0,400.0,78.1052627563477,78.1361083984375,0.0165599994361401,41.9007797241211,0.0,true,true,701.5999999999999,72.17428571428567,90.81999999999994,56.999999999999986,63088.299999999996,49890.200000000004,63719.31199999995,50637.47885714282
2021-04-25T10:04:00.0,72.0,72.2,57.0,91.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,41.4091262817383,648.454711914062,675.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0172799993306398,41.4007873535156,0.0,true,true,686.3999999999999,72.23428571428568,91.22285714285708,56.999999999999986,61627.5,48735.0,62615.36914285709,49581.613714285675
2021-04-25T10:05:00.0,72.0,72.3,57.0,89.6,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,40.9091339111328,645.454772949219,672.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0179999992251396,40.9007949829102,0.0,true,true,676.3999999999999,72.27428571428567,89.7371428571428,56.999999999999986,60211.2,48585.6,60698.203428571374,48886.32685714281
2021-04-25T10:06:00.0,72.0,72.3,57.0,88.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,40.4091415405273,642.454833984375,675.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0180000010877848,40.4008026123047,0.0,true,true,671.9999999999999,72.29999999999995,88.13428571428565,56.999999999999986,59467.49999999999,48802.5,59226.23999999995,48585.59999999996
2021-04-25T10:07:00.0,72.0,72.3,57.0,87.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,39.9091491699219,639.454895019531,669.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0180000010877848,39.9008102416992,0.0,true,true,670.7999999999998,72.33428571428567,87.07428571428566,56.999999999999986,58269.899999999994,48368.7,58409.43085714281,48521.838857142815
2021-04-25T10:08:00.0,72.0,72.4,57.0,86.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,39.4091567993164,636.454956054687,669.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0180000010877848,39.4008178710937,0.0,true,true,670.1999999999998,72.33999999999996,86.5771428571428,56.999999999999986,57868.5,48435.600000000006,58024.001142857094,48482.26799999996
2021-04-25T10:09:00.0,72.0,72.3,57.0,86.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,38.9091644287109,633.454956054687,669.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0180000010877848,38.9091644287109,0.0,true,true,674.0,72.37714285714281,86.17428571428566,56.999999999999986,57868.5,48368.7,58081.46857142854,48782.19428571426
2021-04-25T10:10:00.0,72.0,72.4,57.0,86.4,54.7,75.5,85.0,65.0,74.5,71.5,3.0,0.0,77.5,74.5,85.0,55.0,43.1578941345215,38.4091720581055,630.455017089844,669.0,1000.0,400.0,78.1052627563477,78.1247406005859,0.0155032342299819,74.4508361816406,0.0,true,true,691.5999999999999,72.31428571428567,86.91428571428567,56.999999999999986,57801.600000000006,48435.600000000006,60109.91999999996,50012.55999999997
2021-04-25T10:11:00.0,72.0,72.2,57.0,89.3,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,75.7894744873047,76.9091567993164,861.454956054688,694.0,1000.0,400.0,81.2631607055664,81.5965347290039,0.0157028380781412,76.9091567993164,0.0,true,true,720.5999999999998,72.25999999999996,89.20571428571422,56.999999999999986,61974.2,50106.8,64281.63771428565,52070.55599999996
2021-04-25T10:12:00.0,72.0,72.2,57.0,92.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,75.7894744873047,79.4091567993164,876.454956054688,757.0,1000.0,400.0,84.4210510253906,84.3905258178711,0.0158399995416403,79.4091567993164,0.0,true,true,757.1999999999998,72.17428571428567,92.26571428571422,56.999999999999986,69871.09999999999,54655.4,69863.59885714279,54650.3691428571
2021-04-25T10:13:00.0,72.0,72.2,57.0,93.6,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.0526351928711,81.9091491699219,891.454895019531,814.0,1000.0,400.0,86.315788269043,86.2940444946289,0.0165599994361401,81.950813293457,0.0,true,true,799.3999999999999,72.21714285714282,93.3771428571428,56.999999999999986,76190.4,58770.8,74645.68799999994,57730.38399999996
2021-04-25T10:14:00.0,72.0,72.3,57.0,91.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.0526351928711,84.4091415405273,906.454833984375,852.0,1000.0,400.0,87.5789489746094,87.5917587280273,0.0172799993306398,84.4508056640625,0.0,true,true,839.7999999999997,72.29999999999995,91.61142857142852,56.999999999999986,78213.59999999999,61599.6,76935.27771428565,60717.53999999994
2021-04-25T10:15:00.0,72.0,72.4,57.0,88.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,86.9091339111328,921.454772949219,880.0,1000.0,400.0,88.2105255126953,88.4706954956055,0.0179999992251396,86.950798034668,0.0,true,true,869.5999999999998,72.36571428571425,88.43428571428565,56.999999999999986,77528.0,63712.00000000001,76902.45485714279,62929.225142857096
2021-04-25T10:16:00.0,72.0,72.4,57.0,85.9,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,89.2757720947266,935.654602050781,896.0,1000.0,400.0,88.2105255126953,88.6721878051758,0.0180000010877848,89.3174438476563,0.0,true,true,887.1999999999998,72.45142857142854,85.88285714285709,56.999999999999986,76966.40000000001,64870.40000000001,76195.2708571428,64278.90742857139
2021-04-25T10:17:00.0,72.5,72.6,57.0,84.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,85.2840805053711,911.704467773438,906.0,1000.0,400.0,88.2105255126953,88.6874237060547,0.0180000010877848,85.3174133300781,0.0,true,true,897.9999999999998,72.56571428571425,84.70857142857139,56.999999999999986,76738.2,65775.59999999999,76068.29714285709,65164.01142857138
2021-04-25T10:18:00.0,72.5,72.7,57.0,84.2,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,87.284049987793,923.704284667969,902.0,1000.0,400.0,88.2105255126953,88.6874237060547,0.0180000010877848,87.284049987793,0.0,true,true,903.1999999999998,72.69999999999996,84.17428571428566,56.999999999999986,75948.40000000001,65575.40000000001,76026.2148571428,65662.63999999996
2021-04-25T10:19:00.0,72.5,72.8,57.0,84.0,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,89.2840194702148,935.7041015625,906.0,1000.0,400.0,88.2105255126953,88.6874237060547,0.0180000010877848,89.2840194702148,0.0,true,true,908.9999999999998,72.83428571428567,84.08571428571423,56.999999999999986,76104.0,65956.8,76433.91428571421,66206.36571428565
2021-04-25T10:20:00.0,73.0,73.0,57.0,84.0,55.1,76.0,85.0,65.0,77.5,74.5,3.0,0.0,78.0,75.0,85.0,55.0,86.315788269043,85.2006530761719,911.203918457031,906.0,1000.0,400.0,88.8421020507813,88.7645416259766,0.0180000010877848,91.2339859008789,0.0,true,true,913.9999999999999,72.9485714285714,83.8028571428571,57.19999999999999,76104.0,66138.0,76595.81142857138,66674.99428571425
2021-04-25T10:21:00.0,73.0,73.0,57.0,83.1,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,94.9473648071289,93.2839584350586,959.703735351562,925.0,1000.0,400.0,89.4736862182617,89.6356430053711,0.0180000010877848,93.3172912597656,0.0,true,true,922.1999999999998,73.0428571428571,83.11714285714281,57.39999999999999,76867.5,67525.0,76650.62914285708,67360.12285714281
2021-04-25T10:22:00.0,73.0,73.1,58.0,82.5,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,94.9473648071289,95.2839279174805,971.703552246094,931.0,1000.0,400.0,89.4736862182617,89.9944915771484,0.0180000010877848,95.3172607421875,0.0,true,true,932.1999999999998,73.05714285714281,82.5428571428571,57.599999999999994,76807.5,68056.09999999999,76946.45142857138,68103.86857142851
2021-04-25T10:23:00.0,73.0,73.1,58.0,83.2,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,94.9473648071289,97.2838973999023,983.703369140625,943.0,1000.0,400.0,90.1052627563477,90.3944625854492,0.0180000010877848,97.3172302246094,0.0,true,true,947.1999999999998,73.15999999999994,83.55142857142852,57.79999999999999,78457.6,68933.29999999999,79139.91314285707,69297.15199999993
2021-04-25T10:24:00.0,73.0,73.3,58.0,85.7,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,94.9473648071289,99.2838668823242,995.703186035156,956.0,1000.0,400.0,91.3684234619141,91.3180313110352,0.0180000010877848,99.3171997070312,0.0,true,true,959.7999999999997,73.23999999999995,85.45999999999995,57.79999999999999,81929.2,70074.8,82024.50799999993,70295.75199999993
2021-04-25T10:25:00.0,73.0,73.3,58.0,86.4,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,970.5999999999999,73.3428571428571,86.09142857142852,57.8,84758.40000000001,71907.3,83560.34057142852,71186.57714285709
2021-04-25T10:26:00.0,73.0,73.4,57.0,84.5,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,978.9999999999999,73.35714285714282,84.70571428571424,57.79999999999999,83486.0,72519.20000000001,82926.89428571422,71816.64285714281
2021-04-25T10:27:00.0,73.5,73.4,58.0,82.8,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,99.1504440307617,994.902648925781,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,99.1504440307617,0.0,true,true,985.3999999999997,73.45142857142854,82.8428571428571,57.8,81558.0,72299.0,81633.35142857136,72379.03771428566
2021-04-25T10:28:00.0,73.5,73.6,58.0,81.7,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,985.3999999999997,73.56571428571425,81.69999999999995,57.59999999999999,80474.5,72496.0,80507.17999999992,72491.6548571428
2021-04-25T10:29:00.0,73.5,73.7,58.0,81.1,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999999,73.72571428571423,81.09999999999995,57.599999999999994,80126.79999999999,72815.6,79802.39999999994,72546.1028571428
2021-04-25T10:30:00.0,73.5,73.8,57.0,80.9,55.1,77.0,85.0,65.0,78.0,75.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,73.74857142857138,80.92571428571424,57.39999999999999,79362.90000000001,72397.8,79566.16228571422,72509.59542857137
2021-04-25T10:31:00.0,73.5,73.7,57.0,81.0,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,981.7999999999997,73.75999999999996,80.9828571428571,57.19999999999999,79461.0,72299.7,79508.96914285708,72417.56799999994
2021-04-25T10:32:00.0,73.5,73.8,57.0,81.0,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,980.3999999999999,73.75714285714281,80.90571428571423,56.999999999999986,79461.0,72397.8,79319.96228571421,72311.5028571428
2021-04-25T10:33:00.0,73.5,73.8,57.0,80.7,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,980.3999999999999,73.83428571428567,80.63142857142853,56.999999999999986,78924.6,72176.4,79051.05257142852,72387.13371428566
2021-04-25T10:34:00.0,73.5,73.9,57.0,81.0,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,981.1999999999998,73.88285714285709,81.35999999999996,56.999999999999986,79461.0,72495.90000000001,79830.43199999994,72493.85942857136
2021-04-25T10:35:00.0,73.5,73.9,57.0,83.6,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,982.5999999999998,73.88285714285709,83.61714285714281,56.999999999999986,82011.59999999999,72495.90000000001,82162.2045714285,72597.29542857136
2021-04-25T10:36:00.0,73.5,73.8,57.0,86.0,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,73.82571428571424,85.63142857142853,56.999999999999986,84710.0,72693.0,84261.32571428566,72644.5028571428
2021-04-25T10:37:00.0,73.5,73.8,57.0,85.5,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,73.7828571428571,85.49142857142853,57.19999999999999,84474.0,72914.4,84123.56571428565,72602.33142857137
2021-04-25T10:38:00.0,73.5,73.8,57.0,83.7,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999997,73.81142857142851,84.36571428571423,57.39999999999997,82444.5,72693.0,83015.86285714278,72630.44571428563
2021-04-25T10:39:00.0,73.5,73.9,58.0,82.3,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999997,73.89714285714281,81.9685714285714,57.59999999999997,80736.3,72495.90000000001,80657.07428571422,72714.78857142851
