time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T08:00:00.0,69.5,69.6,49.0,57.4,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.57428571428566,57.40857142857139,48.79999999999999,23706.2,28744.8,23744.18514285712,28775.924571428546,69.66666666666667,69.83333333333333,48.22222222222222,57.42222222222222,54.67777777777778,0.0,0.0,400.0,420.3333333333333,82.56140306260849,82.59685177273221,0.0180000010877848,0.0,0.0,419.99999999999983,69.83428571428568,57.42412698412696,48.222222222222214,24138.244444444445,29354.199999999997,24119.496190476173,29331.300571428546
2021-04-24T08:10:00.0,69.0,69.4,50.0,57.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.210526317358017,24.033332824707,544.199951171875,416.0,1000.0,400.0,82.4210510253906,82.557731628418,0.0144000016152859,24.0666656494141,0.0,true,true,436.19999999999993,69.37428571428568,57.11428571428568,49.8,23920.0,28870.4,24913.25142857141,30261.063428571408,69.0,69.42500000000001,49.5,57.5,55.3,0.05263157933950425,6.00833320617675,436.04998779296875,413.75,82.4210510253906,82.52834892272949,0.017100001219660075,6.016666412353525,0.0,420.4999999999999,69.42285714285711,57.37785714285711,49.5,23790.625,28724.5,24125.934571428552,29192.008428571407
2021-04-24T08:20:00.0,69.5,69.6,51.0,80.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,36.9473686218262,61.0829010009766,766.497375488281,612.0,1000.0,400.0,90.0,89.9652786254883,0.0180000010877848,61.0829010009766,0.0,true,true,637.9999999999999,69.59999999999995,81.6371428571428,50.599999999999994,49143.6,42595.2,52084.4971428571,44404.79999999996,69.1,69.37,50.1,75.14,54.65999999999999,31.82105255126952,36.083974456787125,616.5038330078123,558.9,88.2947364807129,88.37736740112302,0.01728000044822695,36.087307739257824,0.0,559.8599999999999,69.36999999999995,75.2711428571428,50.11999999999999,42360.020000000004,38774.55,42494.21319999997,38841.521657142825
2021-04-24T08:30:00.0,71.0,71.1,51.0,88.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,72.1052627563477,47.2158660888672,683.295166015625,814.0,1000.0,400.0,98.8421020507812,99.1801376342773,0.0144000016152859,47.2158660888672,0.0,true,true,801.1999999999998,71.05714285714282,87.55142857142852,50.999999999999986,71713.4,57875.399999999994,70146.2045714285,56930.982857142815,70.1,70.31,51.0,90.31,55.06,68.88421096801758,67.56349868774414,805.3809875488281,774.5,97.51578903198242,97.65859985351562,0.01764000114053491,67.56349868774414,0.0,769.1199999999998,70.30828571428567,90.19257142857138,50.98,69974.76999999999,54475.68999999999,69397.7111428571,54094.374628571386
2021-04-24T08:40:00.0,71.5,71.7,52.0,86.9,54.8,74.5,85.0,65.0,74.0,71.0,3.0,0.0,76.5,73.5,85.0,55.0,40.315788269043,37.907585144043,627.445495605469,656.0,1000.0,400.0,91.8947372436523,91.9323654174805,0.0144000016152859,67.907585144043,0.0,true,true,678.1999999999998,71.64857142857139,87.79142857142853,51.99999999999999,57006.4,47035.200000000004,59540.14685714281,48592.0611428571,71.35,71.50000000000001,51.8,88.11999999999999,55.11,43.199998855590835,41.748387145996105,650.4902954101562,700.4,93.34736785888673,93.16936645507812,0.01692000050097706,44.748387145996105,0.0,704.2399999999998,71.5008571428571,88.20914285714282,51.79999999999999,61657.759999999995,50071.03,62061.8168571428,50347.602514285674
2021-04-24T08:50:00.0,72.5,72.5,53.0,85.8,54.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,76.0,100.0,1000.0,874.0,1000.0,400.0,84.8421020507813,84.358268737793,0.0143999950960279,100.0,0.0,true,true,897.3999999999999,72.49142857142854,86.03999999999995,52.79999999999999,74989.2,63365.0,77212.29599999994,65053.80799999996,71.8,71.99,52.2,86.00999999999999,54.970000000000006,73.56842346191408,77.30679779052733,863.8407958984377,892.3,92.01052474975586,91.83825378417967,0.016215356066823023,77.3117965698242,0.0,891.0399999999997,71.99171428571424,85.9688571428571,52.19999999999999,76317.32999999999,64255.909999999996,76356.48919999995,64165.63622857138
2021-04-24T09:00:00.0,73.0,73.0,53.0,84.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.3684234619141,91.5903396606445,949.542053222656,978.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0180000010877848,91.5903396606445,0.0,true,true,978.3999999999997,72.96571428571424,84.43142857142851,52.99999999999999,82347.6,71394.0,82607.70971428564,71389.6548571428,72.55,72.77,53.0,82.77000000000001,54.55,99.93684234619141,99.15903396606446,994.9542053222656,955.2,89.4526313781738,89.49223251342774,0.017279997188597917,99.15903396606446,0.0,955.2399999999998,72.76914285714281,82.7528571428571,52.999999999999986,79037.69,69514.00000000001,79039.21868571424,69515.58817142852
2021-04-24T09:10:00.0,73.0,73.4,53.0,83.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.315788269043,100.0,1000.0,959.0,1000.0,400.0,89.2631607055664,89.3319244384766,0.0180000010877848,100.0,0.0,true,true,960.5999999999997,73.33999999999996,82.95714285714281,52.99999999999999,79597.0,70390.6,79688.63142857136,70450.40399999994,73.0,73.22,53.0,83.26,55.489999999999995,96.0315788269043,92.52128372192382,955.1277160644529,974.8,89.326318359375,89.38181228637696,0.0180000010877848,92.52128372192382,0.0,974.0999999999998,73.21828571428566,83.26428571428568,52.999999999999986,81150.43,71374.03,81098.28039999993,71321.23868571424
2021-04-24T09:20:00.0,73.5,73.6,53.0,82.3,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1006.7999999999997,73.62571428571425,82.42857142857137,53.19999999999999,83123.0,74336.0,82989.08571428564,74126.36914285709,73.3,73.52000000000001,53.0,81.77,54.86,100.0,100.0,1000.0,984.0,90.4631561279297,90.68610687255857,0.0180000010877848,100.0,0.0,984.0399999999997,73.52514285714281,81.76828571428567,53.019999999999996,80477.82,72345.26999999999,80478.77599999993,72353.0644571428
2021-04-24T09:30:00.0,73.5,73.9,54.0,85.0,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1007.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1010.5999999999998,73.86571428571423,84.7171428571428,53.999999999999986,85595.0,74417.3,85615.14457142851,74648.69085714279,73.5,73.84,53.9,81.35999999999999,55.21999999999999,100.0,100.0,1000.0,1012.1,90.5263137817383,90.72174072265621,0.0180000010877848,100.0,0.0,1012.1599999999999,73.83571428571423,81.33514285714281,53.879999999999995,82341.48000000001,74733.53,82322.40034285709,74733.61657142852
2021-04-24T09:40:00.0,74.0,74.1,54.0,84.0,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1013.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1008.5999999999998,74.05714285714281,83.79428571428568,53.999999999999986,85092.0,75063.29999999999,84514.91657142852,74694.03428571422,73.8,73.97,54.0,81.07,54.93000000000001,100.0,100.0,1000.0,1007.6,90.5263137817383,90.72174072265621,0.0180000010877848,100.0,0.0,1007.1599999999999,73.96914285714283,81.10428571428568,53.999999999999986,81689.77000000002,74532.26000000001,81686.6185714285,74498.77651428567
2021-04-24T09:50:00.0,74.0,74.2,55.0,83.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,99.5789489746094,81.9750061035156,891.850036621094,1007.0,1000.0,400.0,90.5263137817383,90.6865539550781,0.0144000016152859,81.9750061035156,0.0,true,true,997.1999999999997,74.21714285714282,83.49714285714282,54.999999999999986,83883.09999999999,74719.40000000001,83263.3508571428,74009.33485714279,73.9,74.08000000000001,54.5,82.46,55.21999999999999,99.95789489746093,98.19750061035157,989.1850036621094,1007.3,90.5263137817383,90.71822204589839,0.01764000114053491,98.19750061035157,0.0,1006.5599999999998,74.08428571428567,82.44114285714281,54.499999999999986,83061.61000000002,74620.8,82981.08422857137,74570.0580571428
2021-04-24T10:00:00.0,73.5,73.9,55.0,89.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,70.7368392944336,61.4262619018555,768.557556152344,839.0,1000.0,400.0,82.9473648071289,82.9776077270508,0.0180000010877848,61.4262619018555,0.0,true,true,829.9999999999998,73.92571428571425,88.67142857142852,54.999999999999986,75006.6,62002.100000000006,73597.28571428565,61358.34285714281,73.95,74.1,55.0,84.27999999999999,54.86,76.27368469238282,73.17741470336914,839.0644836425781,894.2,85.03157730102541,84.90199813842773,0.01728000044822695,73.77741470336915,0.0,892.6999999999998,74.1008571428571,84.25942857142851,54.999999999999986,75300.64,66262.65,75159.40382857138,66152.23308571424
2021-04-24T10:10:00.0,73.5,73.5,56.0,78.7,54.6,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,41.6099014282227,649.659362792969,688.0,1000.0,400.0,76.6315765380859,76.5253982543945,0.0180000010877848,41.6099014282227,0.0,true,true,697.3999999999999,73.47428571428566,79.02571428571424,55.79999999999998,54145.6,50568.0,55112.5331428571,51240.966857142805,73.5,73.74000000000001,55.6,83.35000000000001,55.07000000000001,52.92631607055662,50.44476318359376,702.6685607910156,742.9,78.71578903198241,78.5175163269043,0.0180000010877848,50.44476318359376,0.0,745.5999999999998,73.73657142857138,83.39371428571424,55.6,62035.92,54785.31999999999,62294.43942857139,54981.6139428571
2021-04-24T10:20:00.0,73.0,73.1,56.0,84.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,42.5683135986328,655.409851074219,741.0,1000.0,400.0,79.1578979492187,79.0207443237305,0.0144000016152859,42.5433120727539,0.0,true,true,727.7999999999998,73.07428571428566,83.6571428571428,55.999999999999986,62688.6,54167.1,60885.66857142852,53183.465142857094,73.0,73.12,56.0,83.26,55.010000000000005,56.37894706726071,55.633275604248034,733.799658203125,728.7,78.90526580810544,78.9070915222168,0.01692000050097706,55.62910919189452,0.0,726.92,73.11999999999996,83.21028571428567,55.999999999999986,60677.479999999996,53281.36,60484.44017142853,53151.526571428534
2021-04-24T10:30:00.0,72.5,72.5,57.0,76.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.0,54.1017532348633,724.610534667969,640.0,1000.0,400.0,74.7368392944336,74.7944107055664,0.0144000016152859,54.1017532348633,0.0,true,true,653.3999999999999,72.47428571428567,76.95142857142852,56.79999999999998,48832.0,46400.0,50280.06342857139,47354.69828571425,72.75,72.86,56.2,78.47,55.17999999999999,38.694736480712876,39.86839981079102,639.2103820800781,656.9,75.30526123046874,75.22315673828123,0.01692000050097706,39.8642333984375,0.0,660.4999999999998,72.85999999999996,78.52828571428567,56.19999999999999,51604.59000000001,47864.84,51921.47051428568,48126.8134285714
2021-04-24T10:40:00.0,72.5,72.7,57.0,85.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.8421058654785,43.9100494384766,663.460266113281,754.0,1000.0,400.0,79.7894744873047,80.0021286010742,0.0144000016152859,43.8933868408203,0.0,true,true,744.9999999999998,72.72571428571425,84.04571428571424,56.999999999999986,64165.399999999994,54815.8,62614.05714285709,54180.6571428571,72.25,72.43,56.8,85.37000000000002,54.83,60.821052932739256,60.77840728759766,764.6704406738281,737.8,79.34736862182618,79.54422531127929,0.01692000050097706,60.78257293701172,0.0,734.5,72.43257142857139,85.28257142857137,56.79999999999999,63009.9,53441.96,62651.61034285709,53204.675485714244
2021-04-24T10:50:00.0,72.0,72.4,57.0,76.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,38.5263175964355,16.1517562866211,496.910522460937,634.0,1000.0,400.0,74.1052627563477,74.1266860961914,0.0180000010877848,16.1517562866211,0.0,true,true,611.3999999999999,72.36571428571425,76.59714285714281,56.999999999999986,48627.8,45901.600000000006,46831.49314285711,44244.39771428568,72.45,72.71,57.0,78.31,54.92,39.694737625122066,36.601748657226565,619.6104858398437,674.5,75.93684234619141,75.6556526184082,0.01728000044822695,36.59674911499023,0.0,671.8,72.70657142857138,78.38714285714282,56.999999999999986,52841.780000000006,49046.5,52689.91508571425,48849.10822857139
2021-04-24T11:00:00.0,71.0,71.3,57.0,57.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.94736862182617,24.9103698730469,549.462219238281,451.0,1000.0,400.0,67.7894744873047,67.8659210205078,0.0144000016152859,24.9103698730469,0.0,true,true,465.9999999999999,71.26571428571424,57.711428571428534,56.999999999999986,26112.899999999998,32156.3,26893.52571428569,33209.822857142826,71.6,71.79999999999998,57.0,62.529999999999994,55.04,9.336842346191407,10.13107147216797,460.7864196777342,486.0,68.67368392944334,68.54144744873045,0.01764000114053491,10.709404754638683,0.0,491.55999999999995,71.8008571428571,62.48542857142854,56.999999999999986,30597.980000000003,34904.39,30912.256399999973,35304.44371428569
2021-04-24T11:10:00.0,70.5,70.9,57.0,79.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.1578941345215,28.4936447143555,570.961853027344,584.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,28.4936447143555,0.0,true,true,581.5999999999999,70.89999999999996,79.5828571428571,57.19999999999999,46486.399999999994,41405.600000000006,46285.38971428568,41235.43999999997,70.6,70.93999999999998,57.1,73.33999999999999,54.989999999999995,29.063157272338856,30.58868103027344,583.5320739746091,549.8,72.06315612792966,72.12171783447266,0.01728000044822695,30.590347290039073,0.0,548.4,70.94171428571426,73.36571428571423,57.1,40539.979999999996,39000.85,40429.22954285711,38902.49839999997
2021-04-24T11:20:00.0,71.0,71.1,58.0,77.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,20.4210529327393,0.0,400.0,546.0,1000.0,400.0,71.5789489746094,71.6014862060547,0.0144000016152859,0.0,0.0,false,true,525.5999999999999,71.09999999999995,76.79428571428568,57.99999999999999,42042.0,38820.6,40363.076571428544,37370.15999999997,70.9,71.05000000000001,57.5,76.84,55.15999999999999,23.778947067260766,20.839299774169923,521.4357788085938,561.3,72.02105255126952,71.99186630249024,0.01764000114053491,20.839299774169923,0.0,558.5599999999998,71.04999999999995,76.85457142857139,57.499999999999986,43141.82,39879.37999999999,42937.89537142854,39684.70085714282
2021-04-24T11:30:00.0,70.5,70.8,58.0,58.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,432.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,430.7999999999999,70.74857142857138,58.38285714285711,57.99999999999999,25228.8,30585.6,25151.33485714284,30478.484571428544,70.75,70.96999999999998,58.0,63.080000000000005,55.08,0.0,0.18860778808593698,401.13164672851565,440.7,67.43158187866206,67.11379852294921,0.01728000044822695,0.18860778808593698,0.0,443.0799999999998,70.9665714285714,63.07142857142854,57.999999999999986,27935.54,31277.909999999996,28072.712228571407,31445.779885714262
2021-04-24T11:40:00.0,70.0,70.1,59.0,58.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.05263137817383,40.7437210083008,644.462280273438,423.0,1000.0,400.0,67.7894744873047,67.9793319702148,0.0178432669490576,40.7437210083008,0.0,true,true,467.9999999999999,70.10857142857138,59.34571428571425,58.599999999999994,24914.7,29652.3,27773.794285714263,32810.8114285714,70.25,70.37000000000002,58.1,57.779999999999994,54.90999999999999,4.821052742004395,9.430014801025388,456.5800842285156,421.6,67.2210556030273,66.99222640991209,0.01798432767391208,9.430014801025388,0.0,427.93999999999994,70.37342857142853,57.77828571428569,58.11999999999999,24361.090000000004,29668.309999999998,24733.19434285712,30114.469828571408
2021-04-24T11:50:00.0,70.5,70.8,59.0,91.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.4210510253906,45.5599517822266,673.359680175781,760.0,1000.0,400.0,81.0526351928711,80.9664611816406,0.0144000016152859,45.5766143798828,0.0,true,true,746.3999999999999,70.73999999999995,91.43428571428566,58.999999999999986,69692.0,53808.0,68246.5508571428,52800.33599999995,70.05,70.22,59.0,86.77000000000001,54.989999999999995,55.284209823608386,54.643472290039085,727.8608276367188,680.2,78.33684310913085,78.49869232177734,0.01697832364588977,54.65513916015625,0.0,672.9799999999998,70.21657142857138,86.73914285714281,58.98,59623.15,47781.0,58919.01714285711,47271.52057142853
2021-04-24T12:00:00.0,71.5,71.7,59.0,87.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,39.684211730957,12.7932357788086,476.759399414062,644.0,1000.0,400.0,75.3684234619141,74.9799499511719,0.0186928939074278,12.7599029541016,0.0,true,true,606.7999999999998,71.67428571428567,86.76857142857138,58.999999999999986,56414.399999999994,46174.8,52651.1691428571,43491.956571428535,71.25,71.39000000000001,59.0,86.17999999999999,55.05,42.60000114440918,36.920742034912095,621.524444580078,674.8,76.56842193603515,76.33652267456056,0.017349289730191248,36.921576690673824,0.0,671.6599999999999,71.3908571428571,86.18942857142852,58.999999999999986,58195.9,48163.79,57929.18737142852,47940.07142857138
2021-04-24T12:10:00.0,71.0,71.3,60.0,61.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,0.842105269432068,35.610221862793,613.661315917969,410.0,1000.0,400.0,67.1578979492187,67.3645248413086,0.0168993342667818,35.6352233886719,0.0,true,true,452.9999999999999,71.29999999999995,61.45428571428568,59.999999999999986,25256.0,29233.0,27838.791428571407,32298.899999999972,71.4,71.58,59.4,73.30000000000001,55.09000000000001,5.052631509304054,7.143045043945312,442.85825805664064,464.3,68.35789566040037,68.23349304199218,0.0178899344056845,7.132212066650391,0.0,473.32,71.5825714285714,73.28285714285711,59.39999999999999,34386.89,33238.1,34989.3074285714,33884.411999999975
2021-04-24T12:20:00.0,71.0,71.2,60.0,90.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,52.5263175964355,71.126594543457,826.759582519531,704.0,1000.0,400.0,78.5263137817383,78.724739074707,0.0180000010877848,71.1765899658203,0.0,true,true,721.7999999999997,71.20857142857137,91.37142857142851,59.999999999999986,63782.399999999994,50124.8,65951.89714285708,51398.3468571428,70.75,71.01,60.0,83.94000000000001,54.95,46.31578979492187,49.99754638671876,699.9852722167968,635.7,76.378946685791,76.53804550170898,0.017289747204631577,50.023379516601565,0.0,633.6399999999998,71.0108571428571,84.02228571428567,59.999999999999986,53998.4,45138.03,53858.88348571425,44993.46748571425
2021-04-24T12:30:00.0,72.0,72.4,60.0,85.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.2631607055664,72.4764022827148,834.858459472656,874.0,1000.0,400.0,86.1052627563477,86.6106414794922,0.0180000010877848,72.4930648803711,0.0,true,true,875.1999999999998,72.35714285714283,84.96571428571424,59.999999999999986,74290.0,63277.600000000006,74361.99314285709,63326.97142857139,71.5,71.75,60.0,88.11999999999999,55.07000000000001,78.10526351928712,78.8864616394043,873.3487670898439,838.9,85.03157958984376,85.30907821655273,0.0180000010877848,78.91062774658204,0.0,836.3799999999999,71.7465714285714,88.07799999999995,59.999999999999986,73874.01999999999,60203.47000000001,73632.9076571428,60019.85897142852
2021-04-24T12:40:00.0,73.0,73.0,61.0,86.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,70.0,35.9096527099609,615.457885742187,827.0,1000.0,400.0,84.2105255126953,83.8795623779297,0.0216409526765347,35.9096527099609,0.0,true,true,790.5999999999999,72.9485714285714,85.95142857142852,60.999999999999986,71535.5,60371.0,67953.19942857139,57673.14057142854,72.5,72.71,60.7,88.01,55.07000000000001,70.37894592285156,66.73385391235351,800.4031188964843,836.3,84.52631530761718,84.30382614135742,0.01764409560710194,66.73635406494141,0.0,831.9999999999998,72.70914285714281,87.9834285714285,60.69999999999999,73560.97,60804.280000000006,73180.66559999995,60490.58657142853
2021-04-24T12:50:00.0,72.5,72.5,61.0,79.6,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,24.8421058654785,0.0,400.0,558.0,1000.0,400.0,72.2105255126953,72.1717758178711,0.0180618241429329,0.0,12.0249977111816,false,true,534.1999999999998,72.4485714285714,79.51428571428568,61.39999999999999,44416.799999999996,40455.0,42476.5314285714,38702.026857142824,72.65,72.74999999999999,61.0,81.03999999999999,55.010000000000005,30.15789527893067,26.52545318603515,562.7527160644531,622.5,74.35789489746091,74.21529769897458,0.018006183393299607,26.52545318603515,1.20249977111816,622.0799999999999,72.75171428571426,81.08028571428568,61.05999999999999,50476.28999999999,45296.240000000005,50460.55274285711,45269.6631428571
2021-04-24T13:00:00.0,71.0,71.4,62.0,58.3,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,8.75189971923828,0.0,true,true,406.99999999999994,71.40857142857139,58.18857142857139,61.79999999999998,23553.199999999997,28845.600000000002,23682.748571428554,29063.28857142855,71.7,71.9,61.9,63.42999999999999,55.0,0.0,0.0,400.0,418.1,67.41052932739254,67.41758041381836,0.0180000010877848,0.875189971923828,11.878984451293949,423.0999999999999,71.90257142857138,63.407714285714256,61.81999999999998,26696.45,30068.679999999993,27008.028628571403,30430.403428571404
2021-04-24T13:10:00.0,70.5,70.7,62.0,66.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,8.0,0.0,400.0,467.0,1000.0,400.0,69.684211730957,69.7511367797852,0.0180000010877848,0.0,0.0,false,true,455.19999999999993,70.67428571428567,66.75714285714282,61.999999999999986,31195.6,33016.9,30387.851428571408,32170.934857142835,70.65,70.9,61.9,64.57,54.95,8.663157939910887,10.134537506103543,460.80721130371086,445.1,69.2421058654785,69.32498092651367,0.0180000010877848,10.13370437622073,0.0,443.67999999999995,70.89742857142853,64.5845714285714,61.919999999999995,28802.590000000004,31553.74000000001,28709.537599999974,31452.426971428544
2021-04-24T13:20:00.0,70.0,70.3,62.0,57.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.3085714285714,57.68285714285712,61.999999999999986,24753.300000000003,30158.699999999997,24676.72628571427,30078.006857142842,70.3,70.49999999999999,62.0,60.339999999999996,55.06999999999999,0.0,0.0,400.0,430.2,67.85263214111328,67.85516967773441,0.0180000010877848,0.0,0.0,431.2199999999999,70.50171428571426,60.335714285714246,61.999999999999986,25977.28,30329.370000000003,26036.87765714284,30402.19194285712
2021-04-24T13:30:00.0,69.5,69.9,62.0,57.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.87428571428568,57.09999999999997,62.399999999999984,24153.3,29567.7,24107.619999999984,29500.92342857141,69.85,70.03,62.0,57.39,55.029999999999994,0.0,0.0,400.0,423.3,67.7894744873047,67.80421447753909,0.0180000010877848,0.0,0.0,423.23999999999995,70.02828571428566,57.38914285714283,62.05999999999999,24293.34,29643.97,24289.582685714267,29638.999714285696
2021-04-24T13:40:00.0,69.5,69.6,63.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.57428571428566,56.99142857142854,62.99999999999999,23370.0,28535.999999999996,23400.680571428555,28567.20171428569,69.5,69.69000000000001,63.0,57.129999999999995,55.029999999999994,0.0,0.0,400.0,417.2,67.7894744873047,67.80421447753909,0.0180000010877848,0.0,0.0,417.0799999999999,69.68999999999997,57.129999999999974,62.94,23835.129999999997,29075.04,23828.23959999998,29066.678799999976
2021-04-24T13:50:00.0,69.0,69.4,63.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.4085714285714,56.93999999999996,62.99999999999999,23883.0,29078.600000000002,24028.67999999998,29290.417142857124,69.3,69.46,63.2,56.98,54.98,0.0,0.0,400.0,415.3,67.7894744873047,67.80421447753909,0.0180000010877848,0.0,0.0,415.65999999999997,69.4608571428571,56.978285714285676,63.19999999999999,23663.4,28846.54,23683.26582857141,28871.924742857118
2021-04-24T14:00:00.0,69.0,69.2,63.0,56.9,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,69.17428571428567,56.891428571428534,62.99999999999999,23670.399999999998,28787.2,23769.23885714284,28901.01657142855,69.0,69.25000000000001,63.0,56.910000000000004,54.989999999999995,0.0,0.0,400.0,420.0,67.7894744873047,67.80421447753909,0.0180000010877848,0.0,0.0,419.75999999999993,69.24914285714281,56.91257142857139,62.999999999999986,23902.31,29085.04,23889.69617142855,29068.06497142855
2021-04-24T14:10:00.0,69.0,69.0,64.0,57.1,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,12.0166702270508,472.100006103516,416.0,1000.0,400.0,67.7894744873047,67.8256454467773,0.0180000010877848,12.0166702270508,0.0,true,true,427.5999999999999,68.99999999999997,56.85999999999996,63.999999999999986,23753.600000000002,28704.0,24313.335999999978,29504.399999999983,69.0,69.05,63.7,56.989999999999995,55.15000000000001,0.0421052634716034,1.20166702270508,407.2100006103516,420.0,67.7894744873047,67.80635757446292,0.0180000010877848,1.20166702270508,0.0,421.0799999999999,69.05171428571427,56.961714285714244,63.69999999999999,23935.82,29001.04,23985.347199999982,29076.25154285712
2021-04-24T14:20:00.0,69.0,69.2,64.0,76.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,19.5789470672607,4.73300170898437,428.398010253906,517.0,1000.0,400.0,71.5789489746094,71.4573440551758,0.0144000016152859,4.73300170898437,0.0,true,true,499.5999999999999,69.19999999999996,76.4228571428571,63.999999999999986,39550.5,35776.4,38180.8594285714,34572.31999999997,69.0,69.05000000000001,64.0,70.36999999999999,54.94,17.82105236053465,16.200634002685536,500.8037841796875,481.9,70.6315788269043,70.8067626953125,0.01692000050097706,16.200634002685536,0.0,479.1199999999999,69.04914285714281,70.40428571428568,63.999999999999986,34085.55,33276.68,33887.27971428569,33083.944742857115
2021-04-24T14:30:00.0,69.0,69.4,64.0,58.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,432.3999999999999,69.33999999999996,58.01714285714282,64.19999999999999,25230.0,30189.000000000004,25086.61257142855,29982.615999999976,69.05,69.36999999999999,64.0,62.5,54.959999999999994,1.231578922271728,1.494229888916014,407.7702392578125,447.3,68.6736831665039,68.41744384765624,0.01728000044822695,1.560887908935545,0.0,448.7999999999999,69.36828571428569,62.49571428571424,64.01999999999998,28046.79,31028.110000000004,28136.309085714263,31131.627485714263
2021-04-24T14:40:00.0,69.0,69.0,64.0,57.2,54.5,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8286209106445,0.0144000016152859,18.0250015258789,0.0,true,true,433.9999999999999,68.99999999999997,56.93428571428568,63.999999999999986,24367.2,29394.0,24709.479999999978,29945.999999999978,69.0,69.14,64.1,57.5,54.970000000000006,0.0,0.0,400.0,420.2,67.7894744873047,67.80602340698243,0.01764000114053491,1.8025001525878899,0.0,421.71999999999997,69.1425714285714,57.459714285714256,64.08,24162.14,29052.7,24231.58634285712,29158.761085714264
2021-04-24T14:50:00.0,69.0,69.2,64.0,79.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,33.0526313781738,4.82402801513672,428.944152832031,571.0,1000.0,400.0,73.4736862182617,73.4846038818359,0.0144000016152859,4.80736541748047,0.0,true,true,551.9999999999999,69.17428571428567,79.91714285714282,63.79999999999999,45622.9,39513.200000000004,44114.26285714283,38184.20571428569,68.85,68.99000000000001,63.9,74.78,54.98,28.97894763946531,27.40782775878905,568.0469482421873,538.8,72.4631591796875,72.60257415771484,0.01692000050097706,27.414495086669906,0.0,534.9599999999998,68.98828571428568,74.83742857142853,63.89999999999999,40648.700000000004,37172.43,40334.30948571426,36906.481942857106
2021-04-24T15:00:00.0,69.5,69.5,64.0,58.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.947368443012238,10.3247985839844,461.998779296875,423.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,10.3331298828125,0.0,true,true,421.79999999999995,69.4485714285714,58.03142857142854,63.999999999999986,24576.3,29398.5,24477.656571428557,29293.407428571412,69.3,69.44,64.0,63.55,54.95,0.9894737303256982,1.8780311584472678,411.27318115234374,439.9,68.23157958984375,68.26481475830079,0.01728000044822695,1.873865509033203,0.0,442.69999999999993,69.43828571428568,63.51999999999997,63.999999999999986,28209.059999999998,30542.29,28345.24731428569,30736.798571428553
2021-04-24T15:10:00.0,69.0,69.2,64.0,67.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,15.5789470672607,45.3569107055664,672.141479492187,464.0,1000.0,400.0,69.684211730957,69.7332305908203,0.0171469431370497,45.4069137573242,0.0,true,true,498.9999999999999,69.17428571428567,68.8828571428571,63.999999999999986,31412.800000000003,32108.800000000003,34372.54571428569,34517.968571428544,69.0,69.20000000000002,64.0,65.53,55.04,10.652631187439,16.069962310791038,496.41977539062464,448.1,69.11579208374023,69.1461898803711,0.017914695292711287,16.08079452514651,0.0,453.1199999999999,69.20171428571425,65.59514285714282,63.999999999999986,29396.629999999997,31008.1,29765.372285714264,31356.126399999972
2021-04-24T15:20:00.0,70.0,70.1,64.0,88.4,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.9473686218262,67.1648178100586,802.988952636719,760.0,1000.0,400.0,81.0526351928711,81.4473419189453,0.0180000010877848,67.2064895629883,0.0,true,true,764.8,70.10857142857138,88.77714285714279,63.999999999999986,67184.0,53275.99999999999,67896.7588571428,53619.03542857139,69.25,69.42999999999999,64.0,88.09,55.06000000000002,57.29473724365234,58.99749908447268,753.9849975585937,693.5,79.28421249389648,79.6153938293457,0.01731574656441809,59.03583450317383,0.0,689.1199999999999,69.43171428571425,88.0548571428571,63.999999999999986,61393.31999999999,48167.53999999999,60969.84039999995,47865.42811428568
2021-04-24T15:30:00.0,71.0,71.4,64.0,93.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,70.1052627563477,44.1146926879883,628.688171386719,798.0,1000.0,400.0,84.2105255126953,84.6467056274414,0.0144000016152859,44.1146926879883,0.0,true,true,787.7999999999998,71.36571428571423,91.74857142857138,63.999999999999986,74214.0,56977.200000000004,72279.52457142853,56221.90971428566,70.6,70.89000000000001,64.0,90.05000000000001,54.92999999999999,69.47368392944335,68.3947364807129,806.7684326171875,798.4,83.68421020507813,83.78479309082033,0.01764000114053491,68.40723571777343,0.0,795.8,70.88914285714282,89.96599999999994,63.999999999999986,71889.93000000001,56600.85,71583.11754285709,56415.04702857138
2021-04-24T15:40:00.0,71.5,71.5,64.0,80.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,25.6842098236084,0.0,400.0,580.0,1000.0,400.0,73.4736862182617,73.2008666992187,0.0195324532687664,5.61482238769531,0.0,true,true,553.1999999999999,71.47428571428568,80.16571428571424,63.999999999999986,46516.0,41470.0,44347.673142857115,39539.574857142834,71.5,71.59,64.0,82.61,54.989999999999995,32.76842098236085,27.883274841308584,567.2996337890625,647.1,75.93684234619141,75.74376144409177,0.01747275684028865,28.444757080078112,0.0,644.4399999999998,71.58999999999995,82.6948571428571,63.999999999999986,53623.53999999999,46325.479999999996,53462.208628571396,46136.097371428536
2021-04-24T15:50:00.0,70.5,70.5,64.0,58.3,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.315789461135864,7.74044036865234,446.442626953125,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,7.74044036865234,0.0,true,true,416.7999999999999,70.49142857142853,58.29999999999997,63.79999999999999,24252.8,29328.0,24299.43999999998,29380.827428571403,70.75,70.99,63.5,63.989999999999995,54.910000000000004,0.1368421077728274,1.035530853271484,406.21318359375,433.8,68.1052635192871,67.8249572753906,0.0180000010877848,1.035530853271484,0.02332763671875,438.2799999999999,70.9908571428571,63.96942857142854,63.499999999999986,27971.900000000005,30802.420000000002,28247.44434285712,31121.83245714283
2021-04-24T16:00:00.0,69.5,69.8,64.0,75.8,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,17.7894744873047,3.22341156005859,419.340454101563,495.0,1000.0,400.0,70.9473648071289,70.9668273925781,0.0144000016152859,3.22341156005859,0.0,true,true,484.39999999999986,69.76571428571424,75.85142857142853,63.999999999999986,37521.0,34551.0,36742.43199999997,33794.511999999966,69.75,70.02999999999999,64.0,65.02,54.980000000000004,13.294737339019775,15.031251525878918,490.18749389648457,462.6,69.87368392944335,69.9113410949707,0.01692000050097706,15.031251525878918,0.0,461.5799999999999,70.02742857142853,65.03542857142853,63.999999999999986,30230.120000000003,32390.689999999995,30148.667199999978,32318.836228571407
2021-04-24T16:10:00.0,69.5,69.7,64.0,58.1,55.2,70.5,85.0,65.0,71.5,68.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,5.22356414794922,431.341369628906,432.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,433.79999999999995,69.66571428571426,58.099999999999966,63.999999999999986,25099.2,30110.4,25203.779999999984,30220.98685714284,69.5,69.79,64.0,62.989999999999995,55.06,0.8842105150222771,0.889389038085938,405.336328125,437.7,68.54736709594725,68.36178970336914,0.01728000044822695,0.8860549926757809,0.0,438.93999999999994,69.79085714285709,62.9745714285714,63.999999999999986,27659.390000000003,30546.47,27715.965485714267,30633.722799999978
2021-04-24T16:20:00.0,69.0,69.3,64.0,68.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.6315793991089,37.6813049316406,626.087829589844,448.0,1000.0,400.0,69.684211730957,69.7194366455078,0.0155370747670531,37.7229690551758,0.0,true,true,477.39999999999986,69.29999999999995,69.04571428571424,63.79999999999999,30598.399999999998,31046.399999999998,32962.42399999997,33083.81999999997,69.25,69.43999999999998,63.7,60.8,55.0,7.684210586547851,11.351720428466797,468.1153076171874,433.3,68.80000076293945,68.82940139770508,0.017753708455711628,11.359219360351556,0.0,437.2999999999999,69.44171428571424,60.8205714285714,63.679999999999986,26371.7,30087.840000000004,26653.715199999977,30365.737885714258
2021-04-24T16:30:00.0,70.0,70.0,63.0,89.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,50.6315803527832,18.4304809570312,510.582885742187,685.0,1000.0,400.0,79.1578979492187,79.0154342651367,0.0154931824654341,18.413818359375,0.0,true,true,660.5999999999999,69.9828571428571,88.88285714285709,62.99999999999999,61307.5,47950.0,58716.01542857139,46230.67542857139,69.25,69.47999999999999,63.1,87.27,55.07000000000001,46.18947372436524,44.848204040527335,669.089221191406,634.4,77.07368392944333,77.20304794311525,0.017029318585991878,44.87736968994138,0.0,627.7399999999998,69.47914285714282,87.21942857142851,63.11999999999999,55664.48999999999,44085.77,55037.95268571425,43621.8566285714
2021-04-24T16:40:00.0,70.5,70.5,63.0,73.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,5.13908386230469,430.834503173828,432.0,1000.0,400.0,68.4210510253906,68.2775650024414,0.0180000010877848,5.12241363525391,0.0,true,true,431.79999999999995,70.4828571428571,72.99428571428567,62.99999999999999,31752.0,30456.0,31518.932571428548,30434.49771428569,70.35,70.42,63.0,76.47999999999999,54.910000000000004,9.884210562705993,8.073092651367187,448.4385467529296,505.6,70.6315803527832,70.47491455078125,0.017282200232148187,8.051427459716791,0.0,506.93999999999994,70.41999999999996,76.47742857142853,62.999999999999986,38861.03,35593.86,38946.87354285711,35689.66611428568
2021-04-24T16:50:00.0,70.0,70.1,63.0,68.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,7.5789475440979,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.07428571428566,68.15999999999995,62.99999999999999,29419.199999999997,30283.199999999997,29363.327999999972,30188.002285714258,70.0,70.21000000000001,63.0,68.88,55.010000000000005,8.242105054855351,7.288117980957037,443.7287048339841,431.2,68.42105102539061,68.70958633422852,0.0180000010877848,7.28228607177734,0.0,431.7999999999999,70.20914285714282,68.9228571428571,62.999999999999986,29701.28,30274.109999999997,29760.801771428545,30316.0690285714
2021-04-24T17:00:00.0,69.5,69.5,62.0,57.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.57714285714282,57.708571428571396,61.999999999999986,24753.300000000003,29815.5,24826.227428571412,29932.086857142836,69.75,69.87,62.6,60.7,54.92999999999999,0.0,0.0,400.0,429.9,68.42105102539061,68.76390075683591,0.0180000010877848,0.0,0.0,429.9599999999999,69.87599999999995,60.691428571428546,62.59999999999999,26087.97,30036.870000000003,26091.460457142843,30043.73005714284
2021-04-24T17:10:00.0,69.0,69.2,62.0,57.0,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,12.0166702270508,472.100006103516,432.0,1000.0,400.0,68.4210510253906,68.7792205810547,0.0180000010877848,12.0166702270508,0.0,true,true,436.9999999999999,69.17428571428567,56.73428571428568,61.999999999999986,24624.0,29894.4,24792.88285714284,30229.16285714283,69.15,69.36000000000001,62.0,57.39,54.94,0.0421052634716034,1.20166702270508,407.2100006103516,430.2,68.42105102539061,68.76543273925778,0.0180000010877848,1.20166702270508,0.0,431.3,69.35399999999996,57.3548571428571,61.999999999999986,24689.100000000002,29838.480000000003,24736.625485714267,29912.12491428569
2021-04-24T17:20:00.0,69.0,69.3,62.0,76.7,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,18.5263156890869,0.0,400.0,489.0,1000.0,400.0,71.5789489746094,71.5658416748047,0.0144000016152859,0.0,0.0,false,true,480.7999999999999,69.27428571428567,76.60571428571424,61.999999999999986,37506.3,33887.7,36832.0274285714,33307.076571428544,69.0,69.11,62.0,71.17999999999999,55.029999999999994,15.821052742004388,15.314934539794919,491.8895904541015,468.9,70.378946685791,70.46884689331054,0.01692000050097706,15.314934539794919,0.0,467.2799999999999,69.1108571428571,71.23057142857138,61.999999999999986,33460.549999999996,32406.620000000003,33362.25297142855,32294.752171428547
2021-04-24T17:30:00.0,69.0,69.4,62.0,58.2,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,67.7894744873047,67.9025497436523,0.0144000016152859,18.0250015258789,0.0,true,true,419.3999999999999,69.37428571428568,57.93428571428568,61.999999999999986,23105.4,27551.800000000003,24297.63942857141,29095.575428571407,69.15,69.41,62.0,63.21,54.94,0.0,0.0,400.0,420.5,68.1052635192871,68.1367935180664,0.01692000050097706,1.8025001525878899,0.0,423.51999999999987,69.40999999999995,63.1525714285714,61.999999999999986,26722.210000000003,29185.6,26858.148285714262,29395.494114285695
2021-04-24T17:40:00.0,69.0,69.4,62.0,78.8,55.3,70.0,85.0,65.0,73.5,70.5,3.0,0.0,72.0,69.0,85.0,55.0,28.8421058654785,32.9986267089844,597.991760253906,561.0,1000.0,400.0,73.4736862182617,73.9476852416992,0.0144000016152859,14.9986267089844,0.0,true,true,549.9999999999999,69.33999999999996,78.79142857142853,61.59999999999999,44206.799999999996,38933.4,43335.28571428568,38136.99999999997,69.0,69.24999999999999,62.0,74.33999999999999,55.06,23.684210395812983,26.2492446899414,557.4954528808594,511.9,72.02105255126953,72.27836914062502,0.01692000050097706,24.45674514770507,0.0,509.25999999999993,69.24742857142853,74.37599999999995,61.94,38285.07,35449.84,38078.78577142854,35265.55011428569
2021-04-24T17:50:00.0,69.5,69.8,61.0,75.6,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.78947353363037,22.7996597290039,536.797912597656,460.0,1000.0,400.0,69.684211730957,69.6803207397461,0.0144000016152859,22.8163223266602,0.0,true,true,470.9999999999999,69.73999999999995,75.16285714285709,60.999999999999986,34776.0,32108.0,35401.70571428568,32847.53999999997,69.4,69.58000000000001,61.2,76.58000000000001,54.98,9.926316070556641,9.396616363525386,456.37469482421875,484.4,70.25263214111328,70.12822341918944,0.01692000050097706,9.393283843994137,0.0,486.03999999999996,69.57999999999997,76.54742857142853,61.25999999999998,37096.5,33700.270000000004,37203.591657142824,33815.60131428569
2021-04-24T18:00:00.0,70.0,70.0,61.0,80.3,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,32.7161712646484,596.296997070312,565.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,32.7161712646484,0.0,true,true,567.7999999999998,69.93999999999997,80.87428571428566,60.999999999999986,45369.5,39550.0,45920.41942857139,39711.93199999997,69.55,69.85,61.0,78.26,55.03000000000001,25.73684215545655,28.29040908813476,569.7424377441406,533.0,72.77894592285153,72.772314453125,0.01728000044822695,28.30540542602539,0.0,532.6199999999999,69.84999999999997,78.32342857142854,60.999999999999986,41756.350000000006,37231.85,41754.394057142825,37204.970799999974
2021-04-24T18:10:00.0,70.5,70.5,60.0,84.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,39.4736824035645,60.6576843261719,763.946105957031,631.0,1000.0,400.0,76.0,76.0163421630859,0.0180000010877848,60.6993560791016,0.0,true,true,649.3999999999999,70.51714285714282,85.79428571428566,59.999999999999986,53130.200000000004,44485.5,55714.8091428571,45793.83257142853,70.05,70.18,60.3,84.52000000000001,54.920000000000016,37.926315689086934,40.3894187927246,642.3364990234375,603.2,75.24210433959962,75.36873092651366,0.0180000010877848,40.40774993896485,0.0,604.8999999999999,70.18342857142854,84.61857142857139,60.29999999999999,50975.49,42336.229999999996,51190.67331428568,42458.0559428571
2021-04-24T18:20:00.0,71.0,71.3,59.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,76.7368392944336,60.4074859619141,762.444885253906,836.0,1000.0,400.0,85.4736862182617,85.7811889648438,0.0144000016152859,60.4074859619141,0.0,true,true,827.9999999999998,71.27428571428567,86.65999999999995,58.999999999999986,72648.40000000001,59606.799999999996,71754.47999999994,59015.108571428515,70.65,70.81,59.7,89.83000000000001,54.970000000000006,70.95789489746093,70.58753204345703,823.5252014160158,783.7,83.8315788269043,83.97236404418948,0.01764000114053491,70.6033660888672,0.0,780.56,70.80914285714282,89.69028571428566,59.69999999999999,70336.25000000001,55506.119999999995,69971.66159999995,55282.45531428567
2021-04-24T18:30:00.0,72.0,72.0,58.0,88.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.0,60.9908065795898,765.94482421875,751.0,1000.0,400.0,81.0526351928711,81.0050201416016,0.0180000010877848,60.9908065795898,0.0,true,true,752.1999999999998,71.93999999999996,88.57428571428568,58.39999999999999,66088.0,54072.0,66625.57771428567,54113.26799999995,71.5,71.72,58.9,89.09,54.9,57.53684310913085,55.71163864135741,734.2698303222656,768.1,82.1894744873047,81.92815628051758,0.01728000044822695,56.31163864135741,0.0,768.9599999999998,71.71742857142851,89.1551428571428,58.879999999999995,68372.43,55083.880000000005,68514.35617142853,55144.13525714281
2021-04-24T18:40:00.0,72.0,72.3,58.0,93.8,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,64.8421020507812,84.3490600585938,906.094360351562,760.0,1000.0,400.0,82.315788269043,82.294563293457,0.0180000010877848,84.3490600585938,0.0,true,true,785.9999999999999,72.25714285714281,93.9371428571428,57.99999999999999,71288.0,54948.0,73834.59428571424,56794.11428571424,71.95,72.07000000000001,58.0,92.22999999999999,54.98,64.07368392944336,66.45159378051758,798.7095642089844,754.9,81.68421173095702,81.80085296630861,0.01728000044822695,66.45242691040039,0.0,758.0199999999999,72.07085714285711,92.17771428571425,58.019999999999996,69629.47,54405.880000000005,69882.35177142851,54631.97708571425
2021-04-24T18:50:00.0,72.5,72.8,58.0,82.5,55.3,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,93.0526351928711,96.0154571533203,976.0927734375,937.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0144000016152859,72.0071258544922,0.0,true,true,923.8,72.8085714285714,82.5171428571428,57.99999999999999,77302.5,68213.59999999999,76229.33657142852,67260.55828571426,72.3,72.47,58.0,85.66,54.970000000000006,90.61052703857422,91.07806930541992,946.4684143066409,911.7,88.16841964721678,88.33690185546874,0.01764000114053491,89.27723617553711,0.0,906.1999999999998,72.47342857142853,85.65485714285708,57.999999999999986,78030.38999999998,66077.82,77574.91811428565,65681.61211428567
2021-04-24T19:00:00.0,73.0,73.0,57.0,90.8,54.7,72.5,85.0,65.0,75.0,72.0,3.0,0.0,74.5,71.5,85.0,55.0,62.7368431091309,58.9155654907227,753.493408203125,789.0,1000.0,400.0,82.9473648071289,82.9986190795898,0.0180000010877848,52.8905639648437,0.0,true,true,789.9999999999999,72.9828571428571,90.13999999999994,56.999999999999986,71641.2,57597.0,71210.59999999995,57656.4571428571,72.7,72.94,57.3,87.30999999999999,54.75,66.37894630432127,65.37134704589843,795.8280883789063,828.5,84.46315689086916,84.24052810668947,0.01728000044822695,65.36551437377929,0.0,830.2599999999999,72.93828571428568,87.29199999999994,57.29999999999999,72294.12999999999,60429.7,72449.56234285708,60556.60971428568
2021-04-24T19:10:00.0,72.5,72.8,57.0,86.7,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,48.8421058654785,18.2407302856445,509.444366455078,729.0,1000.0,400.0,79.5789489746094,79.2372283935547,0.0221766252070665,18.2407302856445,0.0,true,true,682.8,72.83428571428567,86.18571428571424,56.999999999999986,63204.3,53071.2,58847.60571428568,49731.25028571425,72.55,72.87999999999998,57.0,87.11000000000001,55.11,52.063158035278306,49.38649063110351,696.3089263916015,752.8,80.9052635192871,80.70563278198242,0.01841766349971297,49.370657348632804,0.0,746.7399999999998,72.88171428571422,87.09885714285709,56.999999999999986,65588.79000000001,54864.29,65054.53382857138,54424.1479428571
2021-04-24T19:20:00.0,71.5,71.7,56.0,58.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,1.89473688602448,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,7.90786743164062,false,true,410.5999999999999,71.73428571428568,58.90857142857139,55.999999999999986,24502.399999999998,29827.2,24187.85942857141,29454.097714285694,72.15,72.36,56.7,66.72,54.93000000000001,6.094736611843105,5.006996154785163,430.01697692871073,464.6,69.05263214111328,69.02908096313477,0.01802794467657807,4.982830047607427,2.714776611328124,470.9799999999999,72.3608571428571,66.75771428571423,56.69999999999999,31571.620000000003,33640.91,32019.37914285712,34104.01051428569
2021-04-24T19:30:00.0,70.5,70.6,56.0,57.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.32524108886719,419.951446533203,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.32524108886719,0.0,true,true,414.79999999999995,70.57428571428568,57.342857142857106,55.999999999999986,23664.899999999998,29157.8,23785.817142857126,29274.213714285695,70.8,71.02000000000001,56.0,57.85999999999999,54.85,0.0,0.332524108886719,401.9951446533203,414.6,67.7894744873047,67.8104934692383,0.0180000010877848,0.332524108886719,1.9430053710937494,414.7199999999999,71.01742857142852,57.86171428571426,55.999999999999986,23988.77,29444.809999999998,23996.297085714268,29452.197828571407
