time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T08:00:00.0,69.5,69.6,49.0,57.4,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.57428571428566,57.40857142857139,48.79999999999999,23706.2,28744.8,23744.18514285712,28775.924571428546,69.78571428571429,69.96428571428571,47.92857142857143,57.84285714285714,55.03571428571428,0.30075187342507487,0.6130027770996093,403.67801339285717,424.07142857142856,82.73684310913086,82.71989059448242,0.0180000010877848,0.6058600289481026,0.0,424.88571428571424,69.9663265306122,57.84061224489794,47.92857142857142,24533.342857142856,29671.264285714282,24580.289999999983,29729.49595918365
2021-04-24T08:15:00.0,69.0,69.3,50.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.0,34.0331802368164,604.199035644531,568.0,1000.0,400.0,88.1052627563477,88.0889511108398,0.0179999992251396,34.0331802368164,0.0,true,true,564.5999999999999,69.29999999999995,77.98571428571424,49.99999999999999,44417.6,39362.4,44030.73428571425,39126.77999999997,69.0,69.35555555555555,49.77777777777778,64.48888888888888,55.05555555555556,15.543859783146113,19.355504353841145,516.1330159505208,472.55555555555554,84.94736735026041,85.07796563042535,0.0168000004357762,19.36291164822049,0.0,473.59999999999985,69.3565079365079,64.47746031746027,49.77777777777778,30985.300000000003,32771.044444444444,30975.025587301567,32844.15663492061
2021-04-24T08:30:00.0,71.0,71.1,51.0,88.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,72.1052627563477,47.2158660888672,683.295166015625,814.0,1000.0,400.0,98.8421020507812,99.1801376342773,0.0144000016152859,47.2158660888672,0.0,true,true,801.1999999999998,71.05714285714282,87.55142857142852,50.999999999999986,71713.4,57875.399999999994,70146.2045714285,56930.982857142815,69.8,70.02,50.733333333333334,86.94,54.85999999999999,57.824561564127606,59.08723500569662,754.5234008789063,715.7333333333333,94.88421020507812,94.98475850423178,0.01776000112295154,59.08723500569662,0.0,713.9599999999998,70.01771428571425,86.92342857142852,50.73333333333333,62642.84666666667,50164.066666666666,62443.18342857138,50035.305790476144
2021-04-24T08:45:00.0,71.5,71.9,52.0,78.6,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.2631607055664,77.9075698852539,867.445434570313,1098.0,1000.0,400.0,96.8421020507812,96.3625564575195,0.018329493701458,77.9075698852539,0.0,true,true,966.1999999999998,71.89142857142853,80.45142857142852,51.99999999999999,86302.79999999999,78946.20000000001,77732.17028571422,69461.49828571423,71.4,71.56666666666668,51.86666666666667,87.66,55.080000000000005,52.7087720235189,52.468116251627606,714.8086832682292,746.2666666666667,94.70175323486328,94.58981628417969,0.01658196654170754,54.46811625162761,0.0,747.3066666666666,71.56952380952377,87.72799999999997,51.86666666666666,65113.933333333334,53414.19333333333,65366.78422857137,53489.235504761855
2021-04-24T09:00:00.0,73.0,73.0,53.0,84.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.3684234619141,91.5903396606445,949.542053222656,978.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0180000010877848,91.5903396606445,0.0,true,true,978.3999999999997,72.96571428571424,84.43142857142851,52.99999999999999,82347.6,71394.0,82607.70971428564,71389.6548571428,72.4,72.60666666666665,52.8,83.60666666666667,54.67333333333334,91.76140441894532,93.00802968343099,958.0481811523438,952.3333333333334,88.50526275634768,88.410085550944,0.017028269295891126,93.01136220296225,0.0,953.0399999999997,72.60495238095233,83.55923809523804,52.79999999999999,79561.25333333334,69146.43333333333,79604.89893333326,69196.64910476185
2021-04-24T09:15:00.0,73.5,73.6,53.0,79.9,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,980.7999999999998,73.58285714285711,79.81428571428567,52.99999999999999,78142.20000000001,71980.79999999999,78281.85142857138,72170.06628571425,73.03333333333333,73.29333333333331,53.0,82.40666666666668,55.260000000000005,97.35438588460286,95.01418914794922,970.0851440429686,973.0,89.68421173095703,89.80469919840495,0.018000001087784802,95.01418914794922,0.0,972.9199999999997,73.29390476190471,82.39980952380948,52.99999999999999,80174.98,71313.87999999999,80162.50559999995,71308.66198095234
2021-04-24T09:30:00.0,73.5,73.9,54.0,85.0,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1007.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1010.5999999999998,73.86571428571423,84.7171428571428,53.999999999999986,85595.0,74417.3,85615.14457142851,74648.69085714279,73.5,73.75999999999999,53.6,81.85333333333334,55.12,100.0,100.0,1000.0,1007.6,90.5263137817383,90.72174072265622,0.018000001087784802,100.0,0.0,1007.2799999999999,73.7588571428571,81.84533333333329,53.599999999999994,82471.50666666665,74321.34000000001,82437.13222857135,74296.61782857137
2021-04-24T09:45:00.0,74.0,74.2,54.0,80.3,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1008.3999999999999,74.15714285714282,80.17142857142852,54.39999999999999,80540.9,74422.6,80844.86857142851,74780.06285714281,73.8,73.98666666666666,54.0,81.52666666666667,55.046666666666674,100.0,100.0,1000.0,1007.6666666666666,90.5263137817383,90.72174072265622,0.018000001087784802,100.0,0.0,1007.5999999999999,73.98666666666664,81.53752380952378,54.039999999999985,82154.03333333334,74553.98666666666,82159.07211428565,74548.96849523805
2021-04-24T10:00:00.0,73.5,73.9,55.0,89.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,70.7368392944336,61.4262619018555,768.557556152344,839.0,1000.0,400.0,82.9473648071289,82.9776077270508,0.0180000010877848,61.4262619018555,0.0,true,true,829.9999999999998,73.92571428571425,88.67142857142852,54.999999999999986,75006.6,62002.100000000006,73597.28571428565,61358.34285714281,73.96666666666667,74.11333333333336,55.0,83.68,54.96000000000001,84.15438639322916,80.91661020914714,885.499658203125,931.7333333333333,86.86315612792968,86.83956654866535,0.017280000696579638,81.31661020914713,0.0,930.0133333333331,74.11619047619043,83.66571428571424,54.959999999999994,77880.64666666668,69056.48666666666,77725.6656380952,68931.74327619042
2021-04-24T10:15:00.0,73.0,73.1,56.0,84.0,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,57.0849380493164,742.509643554687,735.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0179999992251396,57.0849380493164,0.0,true,true,734.9999999999999,73.06571428571424,84.10285714285709,55.999999999999986,61740.0,53728.49999999999,61815.599999999955,53703.29999999995,73.33333333333333,73.54666666666667,55.733333333333334,83.6266666666667,55.11333333333334,54.09122772216795,52.991483052571624,717.9488891601562,734.4666666666667,78.69473724365233,78.595529683431,0.0175200006614129,52.991483052571624,0.0,736.3733333333332,73.54380952380947,83.64666666666662,55.733333333333334,61503.69333333333,54022.91333333333,61672.8568380952,54161.32106666662
2021-04-24T10:30:00.0,72.5,72.5,57.0,76.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.0,54.1017532348633,724.610534667969,640.0,1000.0,400.0,74.7368392944336,74.7944107055664,0.0144000016152859,54.1017532348633,0.0,true,true,653.3999999999999,72.47428571428567,76.95142857142852,56.79999999999998,48832.0,46400.0,50280.06342857139,47354.69828571425,72.83333333333333,72.93333333333334,56.13333333333333,79.75999999999999,55.059999999999995,44.57543869018553,44.30614267985026,665.836844889323,684.5333333333333,76.58947347005206,76.5029800415039,0.01704000073174638,44.300587463378896,0.0,685.6399999999999,72.93390476190471,79.7748571428571,56.13333333333332,54708.3,49931.433333333334,54794.043238095175,50011.98156190473
2021-04-24T10:45:00.0,72.5,72.8,57.0,79.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,38.8600845336914,633.160522460938,666.0,1000.0,400.0,76.0,75.5708236694336,0.0179999992251396,38.8434143066406,0.0,true,true,670.1999999999998,72.76571428571424,79.11428571428567,56.999999999999986,52747.200000000004,48484.799999999996,53022.39428571424,48767.58171428567,72.33333333333333,72.56666666666666,56.86666666666667,83.19333333333336,54.87333333333333,54.08421096801758,54.14729766845703,724.8837849934896,724.0666666666667,78.48421071370443,78.50739796956378,0.01680000027020774,54.148963419596356,0.0,722.5866666666666,72.56666666666663,83.17904761904758,56.86666666666666,60316.69333333333,52541.49333333333,60165.73859047614,52434.58681904758
2021-04-24T11:00:00.0,71.0,71.3,57.0,57.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.94736862182617,24.9103698730469,549.462219238281,451.0,1000.0,400.0,67.7894744873047,67.8659210205078,0.0144000016152859,24.9103698730469,0.0,true,true,465.9999999999999,71.26571428571424,57.711428571428534,56.999999999999986,26112.899999999998,32156.3,26893.52571428569,33209.822857142826,71.86666666666666,72.06,57.0,67.61333333333333,54.986666666666665,19.15087763468424,17.526853942871092,505.1611124674477,541.4666666666667,70.82105255126955,70.65348561604817,0.01776000112295154,17.910187784830732,0.0,542.6533333333332,72.05999999999995,67.59104761904756,56.99999999999999,37316.41333333334,39053.74,37336.782628571396,39137.564799999964
2021-04-24T11:15:00.0,71.0,71.1,57.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,21.2936630249023,527.761962890625,568.0,1000.0,400.0,72.2105255126953,71.8980407714844,0.0180000010877848,21.2936630249023,0.0,true,true,560.9999999999999,71.10857142857138,76.5771428571428,57.39999999999999,43452.0,40384.799999999996,42959.77714285711,39891.90857142854,70.66666666666667,70.96,57.06666666666667,74.70666666666666,55.03333333333333,28.224560928344733,28.940338643391932,571.2420166015623,558.1333333333333,72.196489461263,72.19666290283203,0.017520000661412898,28.941449483235683,0.0,556.4,70.9611428571428,74.73352380952377,57.10666666666667,41866.446666666656,39603.96,41735.82392380949,39481.60217142854
2021-04-24T11:30:00.0,70.5,70.8,58.0,58.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,432.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,430.7999999999999,70.74857142857138,58.38285714285711,57.99999999999999,25228.8,30585.6,25151.33485714284,30478.484571428544,70.83333333333333,71.01333333333334,58.0,67.46666666666667,55.120000000000005,7.003508631388353,5.470720418294271,432.8243164062499,476.4,68.8140375773112,68.62159220377603,0.017280000696579638,5.470720418294271,0.0,476.9599999999999,71.01104761904756,67.46095238095235,57.96,32545.11333333333,33834.8,32557.400838095207,33873.71725714283
2021-04-24T11:45:00.0,70.0,70.1,59.0,88.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.2631568908691,55.7434921264649,734.4609375,704.0,1000.0,400.0,78.5263137817383,78.9260482788086,0.0179999992251396,55.7434921264649,0.0,true,true,692.9999999999998,70.06571428571424,88.85142857142851,58.999999999999986,62515.2,49350.399999999994,61574.03999999994,48555.53999999995,70.1,70.24000000000001,58.4,65.95333333333333,54.97333333333333,20.035087712605787,23.667871093749998,542.0072224934896,488.26666666666665,70.23158060709632,70.1544672648112,0.017548433815439562,23.67120463053385,0.0,489.0799999999999,70.24057142857139,65.9493333333333,58.39999999999999,33508.76,34279.40666666666,33432.8173333333,34336.888152380925
2021-04-24T12:00:00.0,71.5,71.7,59.0,87.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,39.684211730957,12.7932357788086,476.759399414062,644.0,1000.0,400.0,75.3684234619141,74.9799499511719,0.0186928939074278,12.7599029541016,0.0,true,true,606.7999999999998,71.67428571428567,86.76857142857138,58.999999999999986,56414.399999999994,46174.8,52651.1691428571,43491.956571428535,70.93333333333334,71.08,59.0,87.86666666666665,54.99333333333334,48.43508809407552,43.66161499023438,661.9696818033855,696.1333333333333,77.85263315836589,77.73049367268881,0.017326193551222505,43.66661580403647,0.0,692.6399999999999,71.07999999999994,87.85523809523804,58.99999999999999,61277.99999999999,49462.66,60954.78190476184,49213.8197333333
2021-04-24T12:15:00.0,70.5,70.9,60.0,85.0,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,50.276725769043,701.660339355469,669.0,1000.0,400.0,77.2631607055664,77.3673095703125,0.0179999992251396,50.276725769043,0.0,true,true,649.7999999999998,70.89999999999996,85.11999999999995,59.999999999999986,56865.0,47432.100000000006,55310.97599999995,46070.81999999996,71.16666666666667,71.38666666666667,59.6,74.69333333333334,55.019999999999996,17.05964898268382,19.468180338541668,516.8090698242188,503.06666666666666,70.44210561116535,70.42799682617188,0.01745312071094912,19.46706949869792,0.0,506.7733333333333,71.38838095238091,74.69904761904758,59.599999999999994,38101.393333333326,35896.806666666664,38296.77740952378,36164.36064761902
2021-04-24T12:30:00.0,72.0,72.4,60.0,85.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.2631607055664,72.4764022827148,834.858459472656,874.0,1000.0,400.0,86.1052627563477,86.6106414794922,0.0180000010877848,72.4930648803711,0.0,true,true,875.1999999999998,72.35714285714283,84.96571428571424,59.999999999999986,74290.0,63277.600000000006,74361.99314285709,63326.97142857139,71.26666666666667,71.50666666666667,60.0,88.87999999999998,55.05333333333333,69.2561408996582,71.21652170817057,827.3191284179687,789.5333333333333,82.73684234619141,82.95908101399739,0.018000001087784802,71.24374338785806,0.0,788.7866666666664,71.50495238095233,88.88971428571423,59.99999999999999,70071.48,56489.59333333334,70023.95497142852,56434.13165714282
2021-04-24T12:45:00.0,72.5,72.9,61.0,79.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,30.5431137084961,583.258666992187,590.0,1000.0,400.0,73.4736862182617,73.3890228271484,0.0180000010877848,30.5431137084961,0.0,true,true,603.3999999999999,72.88285714285709,79.81142857142854,60.999999999999986,47023.0,43011.0,48158.21599999997,43977.51599999996,72.6,72.79333333333332,60.8,85.53333333333335,55.06000000000001,57.96491152445474,55.36137339274089,732.1682373046875,780.0666666666667,81.55789438883464,81.36006317138671,0.01776273076732956,55.363040161132815,0.0,779.4933333333332,72.79390476190471,85.54076190476185,60.79999999999999,67001.48000000001,56771.99333333333,66944.03241904758,56731.44079999996
2021-04-24T13:00:00.0,71.0,71.4,62.0,58.3,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,8.75189971923828,0.0,true,true,406.99999999999994,71.40857142857139,58.18857142857139,61.79999999999998,23553.199999999997,28845.600000000002,23682.748571428554,29063.28857142855,71.96666666666667,72.11333333333333,61.6,69.45333333333333,54.99333333333333,9.059649276733401,6.811498006184893,443.26898600260415,471.2,69.30526529947915,69.26440633138021,0.018004122624794672,7.394957987467445,8.720989481608074,471.95999999999987,72.11504761904757,69.44019047619044,61.58666666666664,33487.659999999996,34007.473333333335,33488.79889523806,34062.32796190474
2021-04-24T13:15:00.0,70.5,70.6,62.0,59.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,425.79999999999995,70.58285714285711,59.59142857142854,61.999999999999986,25389.600000000002,30075.6,25374.030285714267,30054.180571428555,70.6,70.80000000000001,61.93333333333333,63.873333333333335,55.05333333333333,5.775438626607258,6.756358337402362,440.5381408691406,441.1333333333333,68.8000005086263,68.852028910319,0.018000001087784802,6.755802917480486,0.0,440.9599999999999,70.7988571428571,63.88019047619045,61.946666666666665,28232.27333333333,31230.46666666667,28215.505219047594,31217.7975238095
2021-04-24T13:30:00.0,69.5,69.9,62.0,57.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.87428571428568,57.09999999999997,62.399999999999984,24153.3,29567.7,24107.619999999984,29500.92342857141,69.93333333333334,70.15333333333335,62.0,57.66,54.980000000000004,0.0,0.0,400.0,424.6,67.7894744873047,67.80421447753909,0.018000001087784802,0.0,0.0,424.46666666666647,70.15276190476187,57.659428571428535,62.039999999999985,24483.199999999997,29787.586666666662,24475.16007619046,29777.948228571408
2021-04-24T13:45:00.0,69.5,69.5,63.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,414.3999999999999,69.47428571428567,57.03428571428567,63.39999999999999,23541.0,28703.5,23635.00799999998,28790.143999999975,69.5,69.62666666666668,63.13333333333333,57.1,55.059999999999995,0.0,0.0,400.0,415.0,67.7894744873047,67.80421447753909,0.018000001087784802,0.0,0.0,415.13333333333327,69.62666666666662,57.10114285714283,63.07999999999999,23696.95333333333,28895.593333333334,23705.004304761886,28904.839009523785
2021-04-24T14:00:00.0,69.0,69.2,63.0,56.9,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,69.17428571428567,56.891428571428534,62.99999999999999,23670.399999999998,28787.2,23769.23885714284,28901.01657142855,69.03333333333333,69.30666666666667,63.0,56.91333333333332,54.940000000000005,0.0,0.0,400.0,420.0,67.7894744873047,67.80421447753909,0.018000001087784802,0.0,0.0,419.8666666666666,69.30666666666663,56.912761904761865,63.01333333333333,23903.60666666667,29108.819999999996,23895.796761904745,29099.60666666664
2021-04-24T14:15:00.0,69.0,69.0,64.0,70.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,19.6842098236084,17.6581039428711,505.948608398437,495.0,1000.0,400.0,70.9473648071289,71.2717590332031,0.0165599994361401,17.6581039428711,0.0,true,true,481.1999999999999,68.99999999999997,70.74571428571424,63.999999999999986,34947.0,34155.0,34042.837714285684,33202.79999999998,69.0,69.03333333333333,63.8,59.586666666666666,55.04666666666667,5.312280635039002,5.884967041015627,437.70979614257806,433.46666666666664,68.50526377360026,68.58550720214845,0.017568000902732247,5.884967041015627,0.0,433.64,69.03447619047617,59.592380952380914,63.79999999999999,25931.919999999995,29923.22666666667,25934.005295238072,29935.647695238073
2021-04-24T14:30:00.0,69.0,69.4,64.0,58.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,432.3999999999999,69.33999999999996,58.01714285714282,64.19999999999999,25230.0,30189.000000000004,25086.61257142855,29982.615999999976,69.03333333333333,69.27999999999999,64.0,66.98666666666666,54.98666666666665,7.417543729146319,6.712720235188796,439.4795532226562,466.0,69.55789388020834,69.43486887613932,0.017232000455260292,6.757158915201816,0.0,465.6933333333333,69.27828571428567,66.98209523809518,64.01333333333332,31446.853333333333,32280.66,31405.28537142854,32258.90148571426
2021-04-24T14:45:00.0,69.0,68.9,64.0,77.1,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.0,32.791259765625,596.74755859375,568.0,1000.0,400.0,73.4736862182617,73.3976593017578,0.0179999992251396,32.824592590332,0.0,true,true,553.3999999999999,68.89142857142853,77.19428571428567,63.999999999999986,43792.799999999996,39135.200000000004,42719.31771428568,38124.51657142854,68.93333333333334,69.07333333333332,64.06666666666666,61.406666666666666,55.013333333333335,8.336842219034827,9.26212005615234,455.5727132161458,448.0,69.01052703857422,69.11400960286458,0.01728000069657964,10.467675781249993,0.0,448.7466666666666,69.07447619047615,61.4100952380952,64.05333333333333,27835.18666666667,30940.493333333336,27851.0092190476,30992.670895238072
2021-04-24T15:00:00.0,69.5,69.5,64.0,58.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.947368443012238,10.3247985839844,461.998779296875,423.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,10.3331298828125,0.0,true,true,421.79999999999995,69.4485714285714,58.03142857142854,63.999999999999986,24576.3,29398.5,24477.656571428557,29293.407428571412,69.16666666666667,69.30666666666666,63.93333333333333,69.14666666666666,54.92,11.642105360825846,10.261785888671874,463.9740397135417,484.6,69.97894846598307,70.00159861246743,0.017280000696579638,10.259564717610674,0.0,484.17333333333323,69.30495238095234,69.13466666666663,63.93333333333332,34178.079999999994,33571.12,34089.75287619045,33542.023504761884
2021-04-24T15:15:00.0,69.0,69.3,64.0,93.8,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.5789489746094,60.3566818237305,762.140075683594,716.0,1000.0,400.0,80.4210510253906,80.8393325805664,0.0179999992251396,60.4066848754883,0.0,true,true,708.8,69.25714285714281,93.0028571428571,63.999999999999986,67160.8,49618.799999999996,65920.4251428571,49089.46285714282,69.0,69.19333333333336,64.0,72.52000000000001,55.06666666666667,24.315789413452173,28.83223266601565,572.993391927083,510.1333333333333,71.91579132080078,72.04049224853516,0.01748696087549132,28.85612182617189,0.0,511.59999999999997,69.19390476190473,72.49542857142852,63.99999999999999,38024.939999999995,35298.23333333333,38051.64601904759,35399.47039999997
2021-04-24T15:30:00.0,71.0,71.4,64.0,93.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,70.1052627563477,44.1146926879883,628.688171386719,798.0,1000.0,400.0,84.2105255126953,84.6467056274414,0.0144000016152859,44.1146926879883,0.0,true,true,787.7999999999998,71.36571428571423,91.74857142857138,63.999999999999986,74214.0,56977.200000000004,72279.52457142853,56221.90971428566,70.23333333333333,70.48666666666666,64.0,89.92666666666666,54.95333333333333,67.29824549357097,66.80923258463541,798.4554117838542,783.2,82.80701853434245,82.99042561848958,0.01776000112295154,66.82645467122396,0.0,780.4266666666665,70.48780952380949,89.91523809523802,63.99999999999999,70428.31333333332,55219.42666666666,70160.57413333327,55024.93062857139
2021-04-24T15:45:00.0,71.0,71.1,63.0,61.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.058319091796875,false,true,418.5999999999999,71.07428571428568,61.89999999999996,63.19999999999999,25936.1,29790.899999999998,25911.33999999998,29751.695999999978,71.33333333333333,71.47999999999999,63.86666666666667,77.94666666666667,54.92666666666666,21.915789429346727,18.763174438476554,512.5790364583333,582.3333333333334,73.43157908121745,73.20183868408202,0.017648504922787366,19.137495930989576,0.0155517578125,583.2933333333333,71.47942857142853,77.9923809523809,63.86666666666665,46189.42666666666,41640.37333333334,46251.674171428545,41708.67725714282
2021-04-24T16:00:00.0,69.5,69.8,64.0,75.8,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,17.7894744873047,3.22341156005859,419.340454101563,495.0,1000.0,400.0,70.9473648071289,70.9668273925781,0.0144000016152859,3.22341156005859,0.0,true,true,484.39999999999986,69.76571428571424,75.85142857142853,63.999999999999986,37521.0,34551.0,36742.43199999997,33794.511999999966,70.0,70.25999999999999,63.8,63.133333333333326,54.99333333333334,8.884210856755574,10.536863708496101,463.221171061198,446.6666666666667,69.17894744873047,69.11820119222004,0.017280000696579638,10.536863708496101,0.0,446.2399999999999,70.25942857142853,63.140761904761874,63.79999999999999,28360.946666666667,31372.02,28320.539276190455,31342.500114285685
2021-04-24T16:15:00.0,69.5,69.5,63.0,57.5,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.31578969955444,5.31520843505859,431.891235351563,423.0,1000.0,400.0,68.4210510253906,68.3687210083008,0.0180000010877848,5.31520843505859,0.0,true,true,426.5999999999999,69.47428571428567,57.37142857142854,63.39999999999999,24322.5,29398.5,24474.651428571407,29637.73028571426,69.5,69.71333333333335,63.93333333333333,61.25999999999999,55.053333333333335,2.4631579240163157,2.340223693847656,414.04133300781257,434.8,68.50526173909503,68.31438903808593,0.017520000661412898,2.3380009969075517,0.0,435.62666666666667,69.71447619047613,61.23771428571425,63.91999999999999,26705.19333333334,30311.47333333333,26737.67798095236,30369.842780952356
2021-04-24T16:30:00.0,70.0,70.0,63.0,89.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,50.6315803527832,18.4304809570312,510.582885742187,685.0,1000.0,400.0,79.1578979492187,79.0154342651367,0.0154931824654341,18.413818359375,0.0,true,true,660.5999999999999,69.9828571428571,88.88285714285709,62.99999999999999,61307.5,47950.0,58716.01542857139,46230.67542857139,69.16666666666667,69.42666666666666,63.266666666666666,79.44666666666667,55.03333333333333,34.042105293273934,35.71931864420573,614.3192382812499,568.8,74.44210611979166,74.61510365804038,0.017188684331874073,35.74376169840493,0.0,567.0266666666665,69.4266666666666,79.43866666666663,63.27999999999999,46425.19333333333,39501.91333333333,46200.744266666625,39377.70209523807
2021-04-24T16:45:00.0,70.0,70.2,63.0,69.6,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,8.08123779296875,448.487426757812,432.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,8.08123779296875,0.0,true,true,434.39999999999986,70.23428571428568,69.62571428571425,62.99999999999999,30067.199999999997,30326.4,30245.41028571426,30509.77371428569,70.23333333333333,70.37999999999998,63.0,74.05999999999999,54.966666666666676,9.361403449376423,8.419062296549482,450.5143656412758,479.53333333333336,69.89473724365234,69.87295888264974,0.01752146718402706,8.402397155761713,0.0,481.18666666666655,70.38171428571425,74.07942857142852,62.99999999999999,35769.68666666666,33744.560000000005,35888.09961904759,33862.64491428568
2021-04-24T17:00:00.0,69.5,69.5,62.0,57.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.57714285714282,57.708571428571396,61.999999999999986,24753.300000000003,29815.5,24826.227428571412,29932.086857142836,69.83333333333333,69.95333333333333,62.733333333333334,63.31333333333335,54.93333333333333,2.7228069623311373,1.8217447916666667,410.93046874999993,431.6,68.42105102539061,68.75930887858071,0.018000001087784802,1.8200785319010406,0.0,431.27999999999986,69.95504761904758,63.31504761904758,62.73333333333332,27330.499999999996,30191.999999999996,27311.324228571415,30170.331885714262
2021-04-24T17:15:00.0,69.0,69.1,62.0,72.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.9473686218262,17.0165939331055,502.099548339844,467.0,1000.0,400.0,70.315788269043,70.3583068847656,0.0151200015097857,17.0165939331055,0.0,true,true,465.9999999999999,69.08285714285711,72.97142857142853,61.999999999999986,33997.6,32269.699999999997,34004.68571428569,32192.611428571403,69.1,69.26,62.0,60.599999999999994,55.01333333333333,4.414035141468043,5.8066528320312525,434.8399108886718,438.3333333333333,68.88420969645182,69.18792012532549,0.017808001115918192,5.8066528320312525,0.0,438.98666666666674,69.25714285714282,60.60228571428567,61.99999999999999,26630.173333333332,30357.200000000004,26668.441257142837,30401.23565714283
2021-04-24T17:30:00.0,69.0,69.4,62.0,58.2,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,67.7894744873047,67.9025497436523,0.0144000016152859,18.0250015258789,0.0,true,true,419.3999999999999,69.37428571428568,57.93428571428568,61.999999999999986,23105.4,27551.800000000003,24297.63942857141,29095.575428571407,69.1,69.32666666666667,62.0,67.25333333333334,54.92666666666667,6.161403528849287,5.2044148763020806,431.2264831542969,441.4,69.05263112386068,69.05946197509765,0.016752000277241087,6.406081644694007,0.0,442.4133333333332,69.3260952380952,67.22304761904758,61.99999999999999,29951.066666666666,30596.599999999995,29969.576571428544,30667.011809523785
2021-04-24T17:45:00.0,69.5,69.6,62.0,77.0,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,7.2740478515625,443.644287109375,467.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0179999992251396,7.26571655273437,0.0,true,true,473.19999999999993,69.60857142857138,76.9828571428571,61.39999999999999,35959.0,32503.199999999997,36428.28799999997,32938.77599999997,69.1,69.32666666666665,61.733333333333334,75.03333333333332,55.006666666666675,19.382456143697098,20.63743591308593,523.8246053059896,509.6666666666667,71.62105255126953,71.72347920735677,0.01680000027020774,19.44132537841796,0.0,508.1599999999999,69.32723809523804,75.06361904761899,61.733333333333334,38394.926666666666,35332.26,38278.49820952377,35228.732533333314
2021-04-24T18:00:00.0,70.0,70.0,61.0,80.3,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,32.7161712646484,596.296997070312,565.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,32.7161712646484,0.0,true,true,567.7999999999998,69.93999999999997,80.87428571428566,60.999999999999986,45369.5,39550.0,45920.41942857139,39711.93199999997,69.53333333333333,69.79333333333331,61.06666666666667,77.75333333333333,55.04,20.18245627085368,21.9867441813151,531.9171183268229,509.8666666666667,71.7473678588867,71.7291254679362,0.017280000696579638,21.99563090006511,0.0,510.4533333333332,69.79104761904757,77.76761904761901,61.066666666666656,39697.020000000004,35589.046666666676,39746.01611428569,35628.68228571427
2021-04-24T18:15:00.0,70.5,70.8,60.0,86.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.1052627563477,73.1575088500977,838.945068359375,808.0,1000.0,400.0,84.8421020507813,84.7623062133789,0.0180000010877848,73.1575088500977,0.0,true,true,794.9999999999999,70.73999999999995,87.43999999999996,59.999999999999986,70215.20000000001,57206.399999999994,69514.79999999996,56238.29999999995,70.2,70.32000000000001,60.2,86.27333333333334,54.866666666666674,47.21403477986655,49.64547017415363,697.8728149414062,648.6666666666666,77.64210459391276,77.74112854003906,0.018000001087784802,49.663247172037764,0.0,648.9866666666665,70.32057142857138,86.28247619047616,60.199999999999996,56077.079999999994,45631.09333333334,56120.571961904716,45653.242285714245
2021-04-24T18:30:00.0,72.0,72.0,58.0,88.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.0,60.9908065795898,765.94482421875,751.0,1000.0,400.0,81.0526351928711,81.0050201416016,0.0180000010877848,60.9908065795898,0.0,true,true,752.1999999999998,71.93999999999996,88.57428571428568,58.39999999999999,66088.0,54072.0,66625.57771428567,54113.26799999995,71.26666666666667,71.48666666666668,59.06666666666667,89.35333333333332,54.99333333333333,63.733334350585935,61.48025614420573,768.8815388997396,788.0,83.20000050862632,83.10503896077473,0.017280000696579638,61.88525594075521,0.0,787.2933333333334,71.48609523809519,89.36019047619043,59.05333333333332,70379.03333333334,56319.72666666666,70330.55542857137,56269.85539047614
2021-04-24T18:45:00.0,72.5,72.5,58.0,87.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.315788269043,88.307243347168,929.843444824219,934.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,94.307243347168,0.0,true,true,927.3999999999999,72.48285714285711,86.9428571428571,57.99999999999999,81444.8,67715.0,80630.80571428566,67220.60171428567,72.0,72.15333333333335,58.0,90.24666666666666,54.92666666666666,72.11929829915364,74.01460774739583,844.087646484375,797.2666666666667,83.69122873942055,83.82623443603516,0.017520000661412898,74.41516316731771,0.0,797.4799999999998,72.15504761904758,90.2203809523809,58.01333333333333,71754.58666666667,57534.36,71781.10072380948,57550.74899047615
2021-04-24T19:00:00.0,73.0,73.0,57.0,90.8,54.7,72.5,85.0,65.0,75.0,72.0,3.0,0.0,74.5,71.5,85.0,55.0,62.7368431091309,58.9155654907227,753.493408203125,789.0,1000.0,400.0,82.9473648071289,82.9986190795898,0.0180000010877848,52.8905639648437,0.0,true,true,789.9999999999999,72.9828571428571,90.13999999999994,56.999999999999986,71641.2,57597.0,71210.59999999995,57656.4571428571,72.63333333333334,72.83333333333333,57.53333333333333,86.55333333333333,54.873333333333335,75.2561398824056,74.58606567382813,849.9163981119792,866.1333333333333,85.85263010660806,85.75928751627605,0.017280000696579638,72.98162180582682,0.0,865.5066666666667,72.8333333333333,86.52933333333327,57.53333333333333,74881.40666666666,63074.573333333334,74823.45409523802,63029.38361904756
2021-04-24T19:15:00.0,72.5,72.5,57.0,65.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,8.51605224609375,false,true,439.5999999999999,72.5085714285714,65.07428571428568,56.999999999999986,27276.899999999998,30377.5,28606.655999999977,31874.767999999982,72.53333333333333,72.81999999999998,57.0,82.38000000000001,54.97333333333334,37.69824555714924,35.382482910156256,612.2882181803384,675.3333333333334,77.3754389444987,77.21964467366534,0.018297071754932427,35.36192779541015,1.1021484375,674.5066666666665,72.81999999999995,82.39771428571423,56.99999999999999,56527.880000000005,49189.753333333334,56404.7595428571,49129.05999999996
2021-04-24T19:30:00.0,70.5,70.6,56.0,57.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.32524108886719,419.951446533203,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.32524108886719,0.0,true,true,414.79999999999995,70.57428571428568,57.342857142857106,55.999999999999986,23664.899999999998,29157.8,23785.817142857126,29274.213714285695,71.13333333333334,71.35333333333332,56.13333333333333,58.74666666666666,54.95333333333333,1.0736842075983692,1.101524353027344,406.59248046874995,412.6666666666667,67.7894744873047,67.8104934692383,0.018000001087784802,1.095413208007812,2.003039550781249,413.7866666666666,71.3533333333333,58.74780952380949,56.133333333333326,24238.24,29443.586666666666,24308.713828571406,29524.51085714284
2021-04-24T19:45:00.0,70.0,70.3,56.0,61.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.29999999999995,60.98285714285711,55.999999999999986,25986.0,29947.8,26015.286857142837,29989.979999999974,70.03333333333333,70.26,56.0,66.40666666666668,54.99333333333333,5.199999777475993,5.6521575927734435,433.9129455566406,430.8,68.75789591471354,68.70642954508463,0.018000001087784802,6.056045532226559,0.0,430.91999999999996,70.26057142857138,66.40609523809519,55.99999999999999,28675.98666666667,30266.92,28671.56864761902,30275.74773333331
2021-04-24T20:00:00.0,69.5,69.6,55.0,57.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,6.00833129882812,0.0,true,true,427.79999999999995,69.63428571428568,57.49999999999997,54.999999999999986,24495.0,29649.6,24598.499999999985,29789.54742857141,69.76666666666667,69.96,55.266666666666666,58.086666666666666,55.033333333333324,0.0280701756477356,0.40055541992187466,402.40333251953126,426.0,68.42105102539061,68.28533935546878,0.018000001087784802,0.40055541992187466,0.0,425.9599999999999,69.9611428571428,58.08552380952378,55.26666666666666,24745.780000000002,29803.100000000002,24742.455085714268,29800.69828571426
2021-04-24T20:15:00.0,69.5,69.7,55.0,81.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,33.0319595336914,598.191711425781,561.0,1000.0,400.0,73.4736862182617,73.3962097167969,0.0180000010877848,33.0319595336914,0.0,true,true,563.1999999999999,69.67428571428567,81.33999999999995,54.999999999999986,45497.1,39101.700000000004,45810.687999999966,39240.557714285686,69.36666666666666,69.49333333333334,55.0,69.81333333333335,54.88666666666666,18.2105261484782,18.71095225016276,512.2657002766929,477.8666666666667,70.51929779052733,70.64347330729167,0.017520000661412898,19.112063090006508,0.0,478.1733333333332,69.49104761904756,69.81504761904759,54.99999999999999,33797.86666666666,33210.613333333335,33807.42499047616,33230.70601904759
2021-04-24T20:30:00.0,70.5,70.9,54.0,92.8,55.0,73.0,85.0,65.0,74.5,71.5,3.0,0.0,75.0,72.0,85.0,55.0,42.2105255126953,46.2981109619141,677.788635253906,640.0,1000.0,400.0,76.6315765380859,76.9420700073242,0.0180000010877848,52.3231048583984,0.0,true,true,655.3999999999999,70.88285714285709,93.15999999999995,53.999999999999986,59392.0,45376.0,61057.063999999955,46456.624571428525,70.06666666666666,70.28,54.46666666666667,87.13333333333334,55.086666666666666,39.52982406616211,41.31601969401042,647.8960978190104,619.3333333333334,75.83157755533855,75.9953109741211,0.018000001087784802,42.129906209309894,0.0,620.28,70.28057142857139,87.15161904761901,54.46666666666666,54053.64666666666,43534.77333333333,54154.9027428571,43602.150971428535
2021-04-24T20:45:00.0,71.5,71.7,54.0,82.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,19.6813888549805,518.088317871094,552.0,1000.0,400.0,72.8421020507812,72.6879806518555,0.0179999992251396,19.6563873291016,0.0,true,true,558.8,71.67428571428567,82.35999999999994,53.999999999999986,45429.6,39578.4,46022.76799999997,40051.59085714283,71.16666666666667,71.33333333333333,54.0,88.96666666666667,54.96666666666666,43.178948338826494,41.6124526977539,649.6647054036458,672.6,77.84561462402344,77.74783528645834,0.01728000069657964,41.61522827148439,0.0,670.8133333333332,71.33276190476184,88.94495238095233,53.99999999999999,60015.48666666667,47968.64666666665,59822.23584761899,47841.85752380947
2021-04-24T21:00:00.0,71.0,71.1,54.0,82.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,27.2631587982178,12.4481658935547,474.688995361328,558.0,1000.0,400.0,73.4736862182617,73.432258605957,0.0144000016152859,12.4481658935547,0.0,true,true,546.7999999999998,71.09999999999995,82.06857142857137,53.999999999999986,45923.4,39673.799999999996,44875.094857142816,38877.47999999996,71.16666666666667,71.31333333333333,54.0,80.55333333333333,54.846666666666664,25.02456156412763,25.414820353190112,552.4889221191405,548.1333333333333,72.88421173095703,72.88956044514974,0.01704000073174638,25.007597351074228,0.0,547.56,71.31447619047614,80.54533333333329,53.99999999999999,44183.28666666666,39086.793333333335,44126.368190476154,39046.99965714283
2021-04-24T21:15:00.0,70.5,70.6,54.0,59.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,426.9999999999999,70.59999999999995,59.108571428571395,53.999999999999986,25353.9,30287.399999999998,25239.35999999998,30146.19999999997,70.8,70.95333333333333,54.0,70.12666666666665,55.16,4.343859680493673,3.397860209147136,420.38715616861975,452.53333333333336,69.09473673502605,68.84662221272787,0.017520000661412898,3.0474105834960943,0.0,453.7199999999999,70.9533333333333,70.13752380952377,53.99999999999999,31944.10666666667,32112.45333333333,32029.672380952354,32196.72506666664
2021-04-24T21:30:00.0,69.5,69.6,53.0,57.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,1.4736841917038,36.9998550415039,621.999084472656,423.0,1000.0,400.0,68.4210510253906,68.0875930786133,0.0166419893503189,36.9998550415039,0.0,true,true,459.39999999999986,69.57428571428566,56.574285714285686,52.99999999999999,24195.600000000002,29440.8,25990.226857142836,31962.426857142826,69.8,69.98666666666666,53.46666666666667,57.75333333333333,54.94666666666667,0.16842105388641399,2.846597798665364,417.0795776367191,430.4,68.42105102539061,68.0219965616862,0.01790946697195374,2.846597798665364,0.0,433.0533333333333,69.98552380952377,57.69333333333331,53.46666666666666,24857.939999999995,30122.8,24982.19375238093,30306.76971428569
2021-04-24T21:45:00.0,71.0,71.0,53.0,92.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.3993606567383,600.396179199219,653.0,1000.0,400.0,76.6315765380859,76.4741439819336,0.0179999992251396,33.3993606567383,0.0,true,true,651.1999999999998,70.97428571428568,92.41999999999994,52.99999999999999,60467.799999999996,46363.0,60183.903999999944,46218.454857142824,69.8,70.01999999999998,53.0,87.86666666666666,54.95333333333333,48.29473648071289,48.807860310872385,692.8471557617188,668.6,77.97894744873045,77.9994115193685,0.017088378965854658,47.20786081949869,0.0,665.1733333333333,70.01999999999997,87.90838095238091,52.99999999999999,59268.053333333344,46827.95999999999,58923.32194285711,46589.397485714246
2021-04-24T22:00:00.0,70.5,70.7,53.0,58.6,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.69999999999995,58.56571428571425,52.99999999999999,23674.4,28562.800000000003,23941.663999999982,28902.159999999974,70.9,71.12666666666665,53.0,74.05333333333333,55.04,12.87719271977742,11.27307891845704,467.62180175781253,497.4,70.61052703857423,70.51715342203775,0.018176381662488014,9.267523701985684,0.0,498.1733333333332,71.12780952380947,74.06990476190472,52.99999999999999,38207.013333333336,35384.73333333333,38184.70087619045,35440.45340952378
2021-04-24T22:15:00.0,69.5,69.6,52.0,57.3,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.50772094726563,451.046325683594,426.0,1000.0,400.0,69.0526351928711,69.0023651123047,0.0180000010877848,8.51605224609375,0.0,true,true,420.19999999999993,69.56571428571424,57.31714285714283,52.19999999999999,24409.8,29649.6,24084.663428571414,29231.51314285712,69.83333333333333,70.0,52.86666666666667,57.74666666666666,55.00666666666666,2.098245640595753,2.9048767089843746,417.43259277343736,411.26666666666665,67.91579030354818,67.85122731526691,0.018000001087784802,2.90654296875,0.0,411.64,69.99828571428567,57.74723809523807,52.86666666666665,23749.29333333333,28788.739999999998,23770.872380952365,28813.79325714284
2021-04-24T22:30:00.0,70.5,70.5,53.0,90.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.3684234619141,71.9235382080078,831.541198730469,789.0,1000.0,400.0,82.5263137817383,82.9152679443359,0.0180000010877848,71.9735412597656,0.0,true,true,798.3999999999999,70.50857142857139,90.16857142857138,52.99999999999999,71088.9,55624.5,71990.58742857138,56294.043428571385,69.4,69.58666666666664,52.733333333333334,80.82666666666665,55.059999999999995,46.18245553970337,50.46997121175129,705.2464864095052,644.0,77.52982432047526,77.73765818277997,0.017936129122972513,50.505523681640625,0.0,644.3466666666666,69.58838095238092,80.83180952380947,52.73333333333333,54345.24666666666,44840.72666666667,54231.71839999997,44866.749638095214
2021-04-24T22:45:00.0,72.5,72.5,52.0,80.7,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,72.48285714285711,80.55428571428567,51.99999999999999,79973.7,71847.5,79474.85828571422,71511.58685714281,71.5,71.68,52.733333333333334,87.6,54.900000000000006,84.9403518676758,86.66683603922526,920.0010172526041,884.0,86.98947397867839,87.1414057413737,0.018000001087784802,86.6818359375,0.0,883.0399999999997,71.67885714285711,87.58628571428567,52.733333333333334,77274.68666666666,63393.31333333333,77197.93047619042,63322.816038095196
2021-04-24T23:00:00.0,73.0,73.4,52.0,81.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,73.3828571428571,81.33428571428568,51.99999999999999,80028.0,72519.20000000001,80407.07485714283,72546.29257142852,72.76666666666667,72.95333333333335,52.0,83.32,54.96666666666666,100.0,100.0,1000.0,990.8,90.7368392944336,91.0211868286133,0.018000001087784802,100.0,0.0,990.6399999999998,72.95333333333329,83.34457142857136,51.99999999999999,82552.4,72282.31333333332,82563.88651428564,72270.53504761898
2021-04-24T23:15:00.0,73.5,73.7,52.0,86.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,972.5999999999997,73.71714285714282,86.36571428571423,51.99999999999999,83721.6,71415.3,83999.29371428564,71697.29314285709,73.26666666666667,73.51333333333334,52.0,84.01333333333335,55.06666666666667,99.0877202351888,98.9622802734375,991.373681640625,984.9333333333333,90.44210357666016,90.4983907063802,0.018000001087784802,99.06614379882812,0.0,985.5733333333332,73.51504761904758,83.99161904761898,51.99999999999999,82745.08666666667,72405.00666666667,82779.28441904756,72453.79173333329
2021-04-24T23:30:00.0,73.5,73.9,52.0,85.9,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.86571428571423,85.97714285714281,51.99999999999999,82635.8,71091.8,83019.52914285708,71324.73371428564,73.5,73.80666666666666,52.0,84.21333333333335,54.833333333333336,100.0,100.0,1000.0,969.6,90.10526275634767,89.9317611694336,0.018000001087784802,100.0,0.0,969.4399999999999,73.8043809523809,84.22076190476186,51.99999999999999,81654.35333333333,71562.46,81648.8027428571,71548.60697142853
2021-04-24T23:45:00.0,74.0,74.2,52.0,85.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,91.4922790527344,948.953674316406,985.0,1000.0,400.0,89.4736862182617,89.4888229370117,0.0180000010877848,91.4839477539062,0.0,true,true,984.1999999999998,74.1828571428571,85.88285714285709,51.99999999999999,84611.5,73087.0,84525.90799999994,73010.76799999995,73.9,74.05333333333334,52.0,84.1266666666667,55.07333333333334,97.92982482910156,97.09678955078125,982.5774047851562,980.1333333333333,90.44210357666017,90.40183563232422,0.018000001087784802,97.09345703125,0.0,979.6799999999998,74.0539047619047,84.12895238095234,51.99999999999999,82452.54666666666,72582.88666666666,82416.7300571428,72549.95664761898
2021-04-25T00:00:00.0,74.0,74.4,52.0,85.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,982.1999999999998,74.33999999999996,85.59142857142852,51.99999999999999,84611.5,73284.0,84067.90114285708,73016.74799999995,74.0,74.26666666666667,52.0,84.47999999999999,54.96666666666667,98.07719319661459,97.3980224609375,984.388134765625,975.0,89.76842091878255,89.80397237141929,0.018000001087784802,97.39580078125,0.0,975.4266666666665,74.26552380952377,84.46399999999994,51.99999999999999,82377.26666666668,72409.89333333333,82394.74723809517,72440.39199999995
2021-04-25T00:15:00.0,74.5,74.6,51.0,82.9,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.53999999999996,83.03714285714281,50.999999999999986,80578.8,72511.2,80911.39199999995,72631.77599999995,74.2,74.44,51.266666666666666,84.01333333333334,54.95333333333334,100.0,100.0,1000.0,982.0666666666667,90.10526275634767,90.1643524169922,0.018000001087784802,100.0,0.0,981.6133333333331,74.43999999999996,84.03104761904756,51.26666666666666,82508.59333333332,73104.78000000001,82486.72613333327,73071.13737142851
