time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T07:46:00.0,70.0,70.3,47.0,59.0,56.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,2.94736838340759,4.87175750732422,429.230529785156,429.0,1000.0,400.0,83.0526351928711,82.9413604736328,0.0180000010877848,4.83842468261719,0.0,true,true,437.7999999999997,70.36285714285712,58.88285714285711,46.999999999999986,25311.0,30158.699999999997,25778.914857142827,30804.85885714283,70.25,70.4,47.0,59.0,56.2,3.5263158082962,3.0009078979492196,418.005432128906,440.0,83.36842346191405,83.05772018432614,0.0180000010877848,2.984241485595705,0.0,439.39999999999975,70.41857142857141,58.95857142857139,46.899999999999984,25960.0,30977.1,25906.517428571395,30942.0094285714
2021-04-24T07:48:00.0,70.0,70.2,47.0,58.7,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.631578922271729,0.855155944824219,405.130920410156,429.0,1000.0,400.0,83.0526351928711,82.9413604736328,0.0180000010877848,0.821823120117188,0.0,true,true,430.7999999999999,70.19999999999996,58.614285714285685,47.39999999999999,25182.300000000003,30115.800000000003,25251.034285714268,30242.159999999974,70.0,70.25,47.0,58.650000000000006,56.0,0.631578922271729,1.8551406860351545,411.130828857422,429.0,83.0526351928711,82.9413604736328,0.0180000010877848,1.821807861328124,0.0,432.69999999999993,70.2328571428571,58.67999999999997,47.29999999999999,25160.850000000002,30137.25,25390.96085714284,30389.819714285688
2021-04-24T07:50:00.0,70.0,70.1,48.0,58.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,83.0526351928711,82.9413604736328,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,70.06571428571424,58.199999999999974,47.79999999999999,25142.4,30283.199999999997,25247.159999999985,30394.50685714283,70.0,70.1,48.0,58.35,55.15,0.0,0.0,400.0,433.5,83.0526351928711,82.9413604736328,0.0180000010877848,0.0,0.0,432.5999999999999,70.09571428571424,58.35428571428569,47.69999999999999,25294.95,30388.35,25243.878857142838,30323.369999999974
2021-04-24T07:52:00.0,70.0,70.0,48.0,57.7,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,83.0526351928711,82.800422668457,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,69.99999999999996,57.691428571428546,47.99999999999999,25445.7,30870.0,24703.4697142857,29973.999999999978,70.0,70.0,48.0,57.8,54.5,0.0,0.0,400.0,436.5,83.0526351928711,82.8708915710449,0.0180000010877848,0.0,0.0,430.3999999999999,70.0128571428571,57.80428571428568,47.99999999999999,25229.25,30555.0,24879.21285714284,30133.561999999976
2021-04-24T07:54:00.0,69.5,69.9,48.0,57.3,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,69.93428571428568,57.342857142857106,47.99999999999999,23664.899999999998,28868.7,24152.81142857141,29456.321142857123,69.75,69.95,48.0,57.4,54.4,0.0,0.0,400.0,418.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,422.79999999999995,69.95428571428567,57.412857142857106,47.99999999999999,23993.699999999997,29239.35,24274.267999999982,29576.703999999976
2021-04-24T07:56:00.0,69.5,69.8,48.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,69.8085714285714,57.217142857142825,48.19999999999999,23795.2,29036.8,23733.67085714284,28956.595428571407,69.5,69.85,48.0,57.25,54.55,0.0,0.0,400.0,414.5,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,415.4999999999999,69.84142857142854,57.23714285714283,48.099999999999994,23730.05,28952.75,23782.04685714284,29019.13657142855
2021-04-24T07:58:00.0,69.5,69.6,49.0,57.3,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.62571428571425,57.29142857142853,48.599999999999994,23836.8,28953.6,23730.109714285696,28838.97085714284,69.5,69.65,48.5,57.25,54.95,0.0,0.0,400.0,416.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,414.49999999999994,69.65857142857139,57.24999999999997,48.49999999999999,23816.0,28974.4,23730.112571428555,28873.487714285693
2021-04-24T08:00:00.0,69.5,69.6,49.0,57.4,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.57428571428566,57.40857142857139,48.79999999999999,23706.2,28744.8,23744.18514285712,28775.924571428546,69.5,69.6,49.0,57.4,55.3,0.0,0.0,400.0,413.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,413.5999999999999,69.57428571428566,57.40857142857139,48.79999999999999,23706.2,28744.8,23744.18514285712,28775.924571428546
2021-04-24T08:08:00.0,69.0,69.4,49.0,57.5,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.41714285714282,57.50857142857139,49.39999999999999,23747.5,28662.2,23785.54514285712,28710.930285714265,69.0,69.45,49.0,57.5,55.4,0.0,0.0,400.0,411.5,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,413.5999999999999,69.45857142857139,57.49571428571426,49.29999999999999,23661.25,28578.6,23780.22742857141,28728.065142857122
2021-04-24T08:10:00.0,69.0,69.4,50.0,57.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.210526317358017,24.033332824707,544.199951171875,416.0,1000.0,400.0,82.4210510253906,82.557731628418,0.0144000016152859,24.0666656494141,0.0,true,true,436.19999999999993,69.37428571428568,57.11428571428568,49.8,23920.0,28870.4,24913.25142857141,30261.063428571408,69.0,69.4,50.0,57.5,55.2,0.1052631586790085,12.0166664123535,472.0999755859375,416.0,82.4210510253906,82.538143157959,0.016200001351535348,12.03333282470705,0.0,427.3999999999999,69.38714285714283,57.25999999999996,49.699999999999996,23920.0,28870.4,24471.641714285695,29655.951714285697
2021-04-24T08:12:00.0,69.0,69.3,50.0,66.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,28.0332717895508,568.199584960937,498.0,1000.0,400.0,86.2105255126953,86.7091064453125,0.0158399995416403,28.0332717895508,0.0,true,true,489.19999999999993,69.29142857142853,65.65428571428568,49.99999999999999,33067.200000000004,34511.4,32118.076571428548,33897.36685714283,69.0,69.3,50.0,62.5,55.0,24.8421058654785,27.03328704833985,562.1997070312495,468.0,85.57894515991211,85.80615615844725,0.015480000525713,27.03328704833985,0.0,474.9999999999999,69.30857142857138,62.748571428571395,49.99999999999999,29367.0,32432.4,29846.83257142855,32921.32799999997
2021-04-24T08:14:00.0,69.0,69.3,50.0,75.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.0,32.0332107543945,592.199279785156,558.0,1000.0,400.0,88.1052627563477,88.0889511108398,0.0172799993306398,32.0332107543945,0.0,true,true,546.1999999999999,69.29999999999995,75.50857142857139,49.99999999999999,41961.6,38669.4,41242.78171428569,37851.65999999997,69.0,69.3,50.0,73.6,54.75,30.0,31.0332260131836,586.1993713378905,547.0,87.7894744873047,87.94351577758785,0.01691999938338995,31.049892425537102,0.0,532.8999999999999,69.29999999999995,73.65142857142854,49.99999999999999,40276.8,37907.1,39273.546285714256,36929.96999999997
2021-04-24T08:16:00.0,69.0,69.3,50.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,36.0331497192383,616.198913574219,571.0,1000.0,400.0,88.7368392944336,88.8077163696289,0.0180000010877848,36.0331497192383,0.0,true,true,578.5999999999999,69.29142857142853,79.7371428571428,49.99999999999999,45451.6,39570.299999999996,46135.910857142815,40092.02057142854,69.0,69.3,50.0,78.9,54.75,32.63157844543455,35.03316497802735,610.198974609375,569.5,88.42105102539065,88.44833374023435,0.0180000001564622,35.03316497802735,0.0,571.5999999999999,69.29571428571424,78.86142857142852,49.99999999999999,44934.6,39466.35,45083.322571428536,39609.400285714255
2021-04-24T08:18:00.0,69.0,69.4,50.0,80.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,39.9664077758789,639.798400878906,606.0,1000.0,400.0,90.0,89.9062652587891,0.0180000010877848,39.9664077758789,0.0,true,true,598.1999999999999,69.42571428571425,80.4428571428571,50.19999999999999,48722.4,42056.4,48120.917142857106,41530.46228571426,69.0,69.35,50.0,80.45,54.3,35.2631568908691,38.999763488769545,633.99853515625,598.0,89.68421173095706,89.75305938720706,0.0180000010877848,38.999763488769545,0.0,593.8,69.36714285714282,80.41142857142853,50.099999999999994,48108.7,41471.7,47748.44457142853,41190.46714285712
2021-04-24T08:20:00.0,69.5,69.6,51.0,80.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,36.9473686218262,61.0829010009766,766.497375488281,612.0,1000.0,400.0,90.0,89.9652786254883,0.0180000010877848,61.0829010009766,0.0,true,true,637.9999999999999,69.59999999999995,81.6371428571428,50.599999999999994,49143.6,42595.2,52084.4971428571,44404.79999999996,69.5,69.6,50.5,80.25,54.5,36.36842155456545,48.32043075561525,689.9225769042965,612.0,90.0,89.9357719421387,0.0180000010877848,48.32043075561525,0.0,625.9999999999999,69.5785714285714,80.68285714285709,50.49999999999999,49113.0,42595.2,50518.919999999955,43556.44285714282
2021-04-24T08:22:00.0,69.5,69.8,51.0,89.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.315788269043,67.0828094482422,802.496887207031,710.0,1000.0,400.0,95.684211730957,95.928581237793,0.0180000010877848,67.0828094482422,0.0,true,true,700.9999999999999,69.75714285714281,89.72571428571425,50.999999999999986,63474.00000000001,49558.0,62897.725714285676,48899.7571428571,69.5,69.69999999999999,51.0,88.0,54.75,62.315788269043,65.58283233642581,793.4970092773435,680.0,94.4210548400879,94.6771049499512,0.0180000010877848,65.58283233642581,0.0,684.3,69.69999999999996,87.59714285714281,50.89999999999999,59882.0,47399.0,59978.27199999996,47696.66428571424
2021-04-24T08:24:00.0,70.0,70.1,51.0,94.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.684211730957,67.0827178955078,802.496276855469,779.0,1000.0,400.0,97.5789489746094,97.8527526855469,0.0180000010877848,67.0827178955078,0.0,true,true,765.3999999999999,70.10857142857138,94.28857142857139,50.999999999999986,73771.3,54607.899999999994,72168.47257142853,53661.10057142853,69.75,70.0,51.0,93.45,54.95,67.684211730957,68.5827407836914,811.4964294433595,766.5,97.5789489746094,97.7227783203125,0.0180000010877848,68.5827407836914,0.0,750.5999999999999,70.0171428571428,93.35999999999996,50.999999999999986,71645.05,53656.25,70089.75885714282,52556.22057142852
2021-04-24T08:26:00.0,70.0,70.3,51.0,91.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.0526351928711,73.0826263427734,838.495727539063,798.0,1000.0,400.0,98.2105255126953,98.3790817260742,0.0180000010877848,73.0826263427734,0.0,true,true,799.9999999999999,70.35999999999996,91.76285714285709,50.999999999999986,73096.79999999999,56099.399999999994,73410.28571428565,56287.999999999956,70.0,70.3,51.0,92.75,55.0,70.36842346191405,71.582649230957,829.4958801269535,792.0,97.89473724365234,98.11591720581055,0.0180000010877848,71.582649230957,0.0,793.3999999999999,70.30428571428567,92.82285714285709,50.999999999999986,73451.1,55677.59999999999,73638.6588571428,55779.78799999996
2021-04-24T08:28:00.0,70.5,70.6,51.0,88.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.0,72.3075485229492,833.845275878906,820.0,1000.0,400.0,98.8421020507812,98.7914199829102,0.0180000010877848,72.3075485229492,0.0,true,true,813.1999999999998,70.65142857142854,88.65999999999995,50.999999999999986,72652.0,57891.99999999999,72098.31199999995,57453.74171428567,70.5,70.55,51.0,89.19999999999999,55.3,72.0,71.05756759643555,826.3453979492185,818.5,98.8421020507812,98.7914199829102,0.0180000010877848,71.05756759643555,0.0,810.3999999999999,70.54999999999995,89.22571428571423,50.999999999999986,73009.29999999999,57745.25,72306.9348571428,57174.00399999994
2021-04-24T08:30:00.0,71.0,71.1,51.0,88.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,72.1052627563477,47.2158660888672,683.295166015625,814.0,1000.0,400.0,98.8421020507812,99.1801376342773,0.0144000016152859,47.2158660888672,0.0,true,true,801.1999999999998,71.05714285714282,87.55142857142852,50.999999999999986,71713.4,57875.399999999994,70146.2045714285,56930.982857142815,70.75,71.0,51.0,88.15,55.3,72.05263137817386,61.01170349121095,766.0702209472655,815.5,98.8421020507812,98.98577880859375,0.016200001351535348,61.01170349121095,0.0,806.8999999999999,70.96999999999997,87.9571428571428,50.999999999999986,71886.4,57900.35,70974.9311428571,57265.19628571425
2021-04-24T08:32:00.0,71.0,71.3,51.0,85.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,47.2158660888672,683.295166015625,760.0,1000.0,400.0,95.0526351928711,95.0094528198242,0.0158399995416403,47.2158660888672,0.0,true,true,760.3999999999999,71.26571428571424,85.70285714285708,51.39999999999999,65055.99999999999,54188.0,65168.45257142851,54190.4491428571,71.0,71.19999999999999,51.0,85.75,55.349999999999994,47.1578941345215,47.2158660888672,683.295166015625,777.5,96.0,95.9135856628418,0.015480000525713,47.2158660888672,0.0,771.6999999999998,71.21285714285709,86.00285714285708,51.29999999999999,66673.25,55356.25,66371.7948571428,54954.36457142852
2021-04-24T08:34:00.0,71.5,71.5,52.0,86.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,40.9075393676758,645.445190429688,704.0,1000.0,400.0,93.1578979492188,92.9063491821289,0.0172799993306398,40.9075393676758,0.0,true,true,709.1999999999998,71.50857142857139,87.14571428571423,51.79999999999999,61036.8,50336.0,61803.74057142852,50713.878857142816,71.25,71.45,52.0,86.6,55.3,45.3684196472168,44.05337142944335,664.320190429688,716.5,93.47368621826175,93.34141159057614,0.01691999938338995,44.05337142944335,0.0,721.1999999999998,71.45857142857139,86.62571428571424,51.69999999999999,62047.65,51193.3,62468.22514285709,51535.321714285674
2021-04-24T08:36:00.0,71.5,71.6,52.0,90.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.315788269043,39.9075546264649,639.4453125,675.0,1000.0,400.0,92.5263137817383,92.2691192626953,0.0180000010877848,39.9075546264649,0.0,true,true,678.9999999999999,71.60857142857138,90.65142857142851,51.99999999999999,61154.99999999999,48329.99999999999,61552.31999999995,48622.21999999996,71.5,71.6,52.0,89.75,55.150000000000006,42.8421039581299,40.1575508117676,640.945281982422,676.5,92.5263137817383,92.2691192626953,0.0180000001564622,40.1575508117676,0.0,685.3,71.59571428571425,89.68571428571423,51.99999999999999,60714.6,48437.399999999994,61455.53599999996,49064.46199999996
2021-04-24T08:38:00.0,71.5,71.6,52.0,90.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.315788269043,38.9075698852539,633.445373535156,666.0,1000.0,400.0,92.5263137817383,92.2691192626953,0.0180000010877848,38.9075698852539,0.0,true,true,667.5999999999999,71.59142857142852,90.29142857142853,51.99999999999999,60139.799999999996,47685.6,60278.55771428568,47794.437714285676,71.5,71.6,52.0,90.85,54.9,40.315788269043,39.157566070556655,634.945373535156,669.0,92.5263137817383,92.2691192626953,0.0180000010877848,39.157566070556655,0.0,669.7999999999998,71.59571428571424,90.75571428571423,51.99999999999999,60780.3,47900.399999999994,60789.19885714281,47954.81885714282
2021-04-24T08:40:00.0,71.5,71.7,52.0,86.9,54.8,74.5,85.0,65.0,74.0,71.0,3.0,0.0,76.5,73.5,85.0,55.0,40.315788269043,37.907585144043,627.445495605469,656.0,1000.0,400.0,91.8947372436523,91.9323654174805,0.0144000016152859,67.907585144043,0.0,true,true,678.1999999999998,71.64857142857139,87.79142857142853,51.99999999999999,57006.4,47035.200000000004,59540.14685714281,48592.0611428571,71.5,71.65,52.0,87.65,54.849999999999994,40.315788269043,38.1575813293457,628.9454650878905,662.5,92.2105255126953,92.05359649658205,0.016200001351535348,53.1575813293457,0.0,673.1999999999998,71.64142857142853,87.97571428571423,51.99999999999999,58073.0,47467.8,59224.32942857138,48229.04542857139
2021-04-24T08:42:00.0,71.5,71.6,52.0,90.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,69.3684234619141,71.9075775146484,831.445495605469,722.0,1000.0,400.0,96.9473648071289,97.1285247802734,0.0158399995416403,71.9075775146484,0.0,true,true,749.5999999999999,71.61714285714282,90.52857142857138,51.99999999999999,65485.4,51695.2,67860.2171428571,53684.21028571425,71.5,71.6,52.0,90.25,54.6,69.3684234619141,70.9075775146484,825.445465087891,700.0,95.68420791625975,95.9266471862793,0.015480000525713,70.9075775146484,0.0,723.9999999999999,71.62142857142854,89.91999999999996,51.99999999999999,63184.9,50120.0,65117.659428571395,51853.80457142854
2021-04-24T08:44:00.0,71.5,71.7,52.0,85.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.2631607055664,75.9075698852539,855.445434570313,925.0,1000.0,400.0,100.0,99.9267196655273,0.0136799989268184,75.9075698852539,0.0,true,true,914.9999999999998,71.7428571428571,84.31142857142852,51.99999999999999,79272.5,66322.5,77144.95714285708,65644.71428571423,71.5,71.7,52.0,87.30000000000001,55.05,72.31579208374026,74.90757369995114,849.445465087891,846.0,99.4210510253906,99.46886444091794,0.01511999918147925,74.90757369995114,0.0,876.4999999999998,71.69999999999996,86.76857142857139,51.99999999999999,73729.4,60658.2,75958.0528571428,62846.699999999946
2021-04-24T08:46:00.0,72.0,72.1,52.0,81.3,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.2631607055664,73.6325607299805,841.795349121094,1063.0,1000.0,400.0,91.1578979492188,90.6940612792969,0.0185440834611654,73.6575546264648,0.0,true,true,998.3999999999999,72.09142857142854,81.11142857142852,51.99999999999999,86421.9,76642.29999999999,80981.65028571422,71976.08228571425,71.75,72.0,52.0,79.94999999999999,55.849999999999994,75.2631607055664,75.7700653076172,854.6203918457035,1080.5,94.0,93.5283088684082,0.018436788581311703,75.78256225585935,0.0,982.2999999999998,71.99142857142854,80.78142857142852,51.99999999999999,86362.34999999999,77794.25,79356.91028571423,70718.79028571423
2021-04-24T08:48:00.0,72.0,72.2,52.0,86.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.2631607055664,76.6325149536133,859.795104980469,928.0,1000.0,400.0,84.8421020507813,84.9359664916992,0.0165599957108498,76.6325149536133,0.0,true,true,946.5999999999998,72.25142857142853,86.96571428571426,52.39999999999999,80457.6,67001.6,82321.7451428571,68393.20228571423,72.0,72.2,52.0,86.30000000000001,55.15,75.2631607055664,75.8825263977051,855.295166015625,953.0,86.10526275634771,85.92842864990234,0.01619999669492245,75.89502334594724,0.0,968.9999999999998,72.2128571428571,86.05999999999996,52.29999999999999,82233.90000000001,68806.6,83371.85199999994,69973.39457142851
2021-04-24T08:50:00.0,72.5,72.5,53.0,85.8,54.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,76.0,100.0,1000.0,874.0,1000.0,400.0,84.8421020507813,84.358268737793,0.0143999950960279,100.0,0.0,true,true,897.3999999999999,72.49142857142854,86.03999999999995,52.79999999999999,74989.2,63365.0,77212.29599999994,65053.80799999996,72.25,72.45,53.0,86.25,54.2,75.6315803527832,89.06624603271484,934.397491455078,882.0,84.8421020507813,84.33901977539065,0.0158399953506887,89.06624603271484,0.0,903.3999999999999,72.4328571428571,86.31428571428566,52.69999999999999,76076.1,63900.5,77977.97142857139,65435.49171428567
2021-04-24T08:52:00.0,72.5,72.5,53.0,83.3,54.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,918.0,1000.0,400.0,88.6315765380859,88.672721862793,0.0158399939537048,100.0,0.0,true,true,919.9999999999998,72.55142857142853,83.4028571428571,52.99999999999999,76469.4,66555.0,76730.62857142852,66747.31428571424,72.5,72.5,53.0,84.25,54.05,100.0,100.0,1000.0,897.5,87.68420791625974,87.70367431640625,0.0154799944721162,100.0,0.0,911.4999999999998,72.52142857142853,84.16428571428567,52.99999999999999,75594.9,65068.75,76709.27428571423,66103.5371428571
2021-04-24T08:54:00.0,72.5,72.7,53.0,80.8,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0172799918800592,100.0,0.0,true,true,958.5999999999998,72.7428571428571,80.81714285714281,52.99999999999999,78780.0,70882.5,77471.31314285708,69731.3028571428,72.5,72.7,53.0,81.25,54.150000000000006,100.0,100.0,1000.0,965.5,89.8947372436523,89.88916397094725,0.0169199928641319,100.0,0.0,949.3999999999999,72.69142857142853,81.28428571428566,52.99999999999999,78442.6,70191.85,77167.00314285708,69013.71542857138
2021-04-24T08:56:00.0,72.5,72.8,53.0,80.1,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,72.83428571428567,80.23714285714281,52.99999999999999,77616.9,70543.2,77846.07599999994,70663.82399999995,72.5,72.8,53.0,80.25,54.45,100.0,100.0,1000.0,972.0,89.8947372436523,89.9561080932617,0.0179999964311719,100.0,0.0,969.1999999999998,72.79999999999995,80.23285714285709,52.99999999999999,78003.45,70761.6,77761.68942857136,70557.79428571423
2021-04-24T08:58:00.0,72.5,72.9,53.0,84.6,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,72.89999999999996,84.4028571428571,52.99999999999999,81723.59999999999,70421.40000000001,81887.65199999994,70727.57999999996,72.5,72.9,53.0,83.05,54.8,100.0,100.0,1000.0,966.0,89.8947372436523,89.9561080932617,0.0180000010877848,100.0,0.0,969.8999999999999,72.8871428571428,83.10142857142853,52.99999999999999,80226.29999999999,70421.40000000001,80600.46599999994,70693.24371428567
2021-04-24T09:00:00.0,73.0,73.0,53.0,84.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.3684234619141,91.5903396606445,949.542053222656,978.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0180000010877848,91.5903396606445,0.0,true,true,978.3999999999997,72.96571428571424,84.43142857142851,52.99999999999999,82347.6,71394.0,82607.70971428564,71389.6548571428,72.75,72.95,53.0,85.05000000000001,55.3,99.68421173095706,95.79516983032225,974.771026611328,975.0,89.8947372436523,89.9561080932617,0.0180000010877848,95.79516983032225,0.0,976.1999999999998,72.94571428571425,84.98142857142852,52.99999999999999,82921.20000000001,71126.4,82957.6605714285,71209.65028571422
2021-04-24T09:02:00.0,73.0,73.1,53.0,81.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,96.0,91.690315246582,950.141906738281,988.0,1000.0,400.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,true,true,981.9999999999999,73.06571428571424,81.59428571428566,52.99999999999999,80522.0,72222.79999999999,80125.58857142851,71750.53142857137,73.0,73.05,53.0,82.05,55.2,96.0,91.690315246582,950.141906738281,988.0,89.57894897460935,89.63618469238281,0.0180000010877848,91.690315246582,0.0,981.3999999999999,73.04999999999995,82.0971428571428,52.99999999999999,81065.4,72173.4,80569.83428571423,71691.27942857138
2021-04-24T09:04:00.0,73.0,73.2,53.0,81.3,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,96.0,91.690315246582,950.141906738281,978.0,1000.0,400.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,true,true,982.5999999999998,73.19999999999996,81.19714285714281,52.99999999999999,79511.4,71589.6,79784.31257142851,71926.31999999995,73.0,73.15,53.0,81.3,55.55,96.0,91.690315246582,950.141906738281,978.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,983.2999999999998,73.1628571428571,81.20142857142852,52.99999999999999,79511.4,71540.7,79845.36771428565,71941.01142857138
2021-04-24T09:06:00.0,73.0,73.3,53.0,84.7,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,96.0,91.690315246582,950.141906738281,981.0,1000.0,400.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,true,true,975.7999999999997,73.27428571428567,84.63999999999996,52.99999999999999,83090.7,71907.3,82591.71199999994,71501.04799999994,73.0,73.3,53.0,83.30000000000001,55.8,96.0,91.690315246582,950.141906738281,984.5,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,976.9999999999998,73.2828571428571,83.46714285714282,52.99999999999999,82003.95000000001,72163.85,81545.99114285709,71597.36171428565
2021-04-24T09:08:00.0,73.0,73.3,53.0,85.6,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,96.0,91.690315246582,950.141906738281,966.0,1000.0,400.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,true,true,965.5999999999997,73.25714285714281,85.72857142857137,52.99999999999999,82689.59999999999,70807.8,82779.5085714285,70737.09714285708,73.0,73.25,53.0,86.15,55.5,96.0,91.690315246582,950.141906738281,966.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,968.4999999999998,73.25428571428567,86.00428571428566,52.99999999999999,83220.9,70759.5,83295.95028571422,70946.76742857137
2021-04-24T09:10:00.0,73.0,73.4,53.0,83.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.315788269043,100.0,1000.0,959.0,1000.0,400.0,89.2631607055664,89.3319244384766,0.0180000010877848,100.0,0.0,true,true,960.5999999999997,73.33999999999996,82.95714285714281,52.99999999999999,79597.0,70390.6,79688.63142857136,70450.40399999994,73.0,73.35,53.0,83.5,55.400000000000006,96.1578941345215,95.845157623291,975.0709533691405,957.5,89.2631607055664,89.32409286499026,0.0180000010877848,95.845157623291,0.0,960.2999999999997,73.34142857142854,83.55142857142852,52.99999999999999,79950.5,70232.70000000001,80234.25857142851,70429.77342857137
2021-04-24T09:12:00.0,73.0,73.4,53.0,80.9,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,965.5999999999999,73.35714285714282,81.01999999999995,52.99999999999999,78392.1,71124.6,78232.91199999995,70833.6571428571,73.0,73.35,53.0,81.45,55.0,100.0,100.0,1000.0,961.0,90.2105255126953,90.54357147216794,0.0180000010877848,100.0,0.0,963.3999999999999,73.3585714285714,81.47142857142853,52.99999999999999,78269.05,70489.75,78488.58114285709,70673.64457142852
2021-04-24T09:14:00.0,73.0,73.5,53.0,80.2,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,975.7999999999997,73.49999999999996,80.13999999999996,52.99999999999999,78435.6,71883.0,78200.61199999994,71721.29999999994,73.0,73.45,53.0,80.35,54.650000000000006,100.0,100.0,1000.0,973.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,972.5999999999998,73.4628571428571,80.29857142857139,52.99999999999999,78220.05,71503.8,78097.88314285708,71450.09371428567
2021-04-24T09:16:00.0,73.5,73.6,53.0,80.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,986.3999999999999,73.60857142857138,80.55142857142853,52.99999999999999,78997.0,72496.0,79455.92914285709,72607.4948571428,73.5,73.6,53.0,80.05000000000001,54.75,100.0,100.0,1000.0,981.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,983.5999999999999,73.59571428571425,80.1828571428571,52.99999999999999,78569.6,72238.4,78868.89028571424,72388.78057142852
2021-04-24T09:18:00.0,73.5,73.6,53.0,84.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,998.5999999999998,73.59999999999995,84.49714285714282,52.99999999999999,84645.3,73379.2,84378.8468571428,73496.95999999993,73.5,73.6,53.0,83.80000000000001,54.9,100.0,100.0,1000.0,995.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,995.3999999999999,73.59999999999995,83.60714285714282,52.99999999999999,83424.55,73268.79999999999,83225.39799999994,73261.43999999994
2021-04-24T09:20:00.0,73.5,73.6,53.0,82.3,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1006.7999999999997,73.62571428571425,82.42857142857137,53.19999999999999,83123.0,74336.0,82989.08571428564,74126.36914285709,73.5,73.6,53.0,83.19999999999999,55.0,100.0,100.0,1000.0,1008.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1005.1999999999997,73.6085714285714,83.2814285714285,53.099999999999994,83905.85,74225.6,83713.12742857134,73991.36342857136
2021-04-24T09:22:00.0,73.5,73.7,54.0,80.6,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1011.1999999999998,73.72571428571425,80.5228571428571,53.599999999999994,81406.0,74437.0,81424.71314285709,74551.44228571423,73.5,73.7,53.5,80.85,55.0,100.0,100.0,1000.0,1010.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1010.2999999999997,73.69571428571425,80.84142857142852,53.49999999999999,81658.5,74437.0,81673.8085714285,74454.80714285708
2021-04-24T09:24:00.0,73.5,73.9,54.0,80.2,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1016.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1013.5999999999998,73.89142857142852,80.17428571428567,53.999999999999986,81483.2,75082.40000000001,81264.65599999994,74896.35199999993,73.5,73.85,54.0,80.2,55.05,100.0,100.0,1000.0,1013.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1012.9999999999998,73.84571428571424,80.21714285714282,53.89999999999999,81242.6,74810.20000000001,81259.93999999994,74805.73599999993
2021-04-24T09:26:00.0,73.5,73.8,54.0,80.1,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1016.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1014.7999999999998,73.85142857142853,79.91142857142853,53.999999999999986,81381.59999999999,74980.8,81094.11771428566,74944.42971428565,73.5,73.85,54.0,80.15,55.3,100.0,100.0,1000.0,1016.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1014.1999999999998,73.8628571428571,80.05142857142853,53.999999999999986,81432.4,75031.6,81188.0748571428,74911.70285714278
2021-04-24T09:28:00.0,73.5,73.9,54.0,81.8,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1016.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1011.7999999999998,73.90857142857139,81.94571428571425,53.999999999999986,83108.8,75082.40000000001,82912.67371428566,74780.69257142852,73.5,73.9,54.0,80.85,55.650000000000006,100.0,100.0,1000.0,1013.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1012.6999999999998,73.8871428571428,81.07285714285709,53.999999999999986,81903.9,74860.70000000001,82101.6968571428,74825.49028571423
2021-04-24T09:30:00.0,73.5,73.9,54.0,85.0,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1007.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1010.5999999999998,73.86571428571423,84.7171428571428,53.999999999999986,85595.0,74417.3,85615.14457142851,74648.69085714279,73.5,73.9,54.0,84.75,55.099999999999994,100.0,100.0,1000.0,1008.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1010.5999999999998,73.8871428571428,84.4928571428571,53.999999999999986,85470.0,74528.15,85388.48142857137,74670.34657142851
2021-04-24T09:32:00.0,73.5,73.9,54.0,81.5,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1008.7999999999997,73.8571428571428,81.5171428571428,53.999999999999986,82315.0,74639.0,82234.49371428564,74507.08571428564,73.5,73.85,54.0,82.25,54.65,100.0,100.0,1000.0,1010.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1008.7999999999997,73.85428571428567,82.38285714285709,53.999999999999986,83072.5,74588.5,83107.82628571421,74504.20342857136
2021-04-24T09:34:00.0,74.0,74.0,54.0,80.2,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1005.9999999999998,73.98285714285711,80.19142857142852,53.999999999999986,81002.0,74740.0,80672.57714285707,74426.75428571424,73.75,73.95,54.0,80.4,54.650000000000006,100.0,100.0,1000.0,1008.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1006.6999999999998,73.95857142857139,80.39999999999995,53.999999999999986,81083.1,74578.65,80938.82599999991,74454.0768571428
2021-04-24T09:36:00.0,73.5,73.9,54.0,80.2,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1004.5999999999998,73.95142857142852,80.1571428571428,53.999999999999986,80440.6,74121.70000000001,80525.86571428564,74291.60514285708,73.75,73.95,54.0,80.15,54.9,100.0,100.0,1000.0,1001.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1004.5999999999998,73.9628571428571,80.14142857142852,53.999999999999986,80270.3,74060.85,80510.07914285708,74303.08628571423
2021-04-24T09:38:00.0,74.0,74.0,54.0,79.9,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1007.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1007.7999999999998,74.03428571428567,80.0028571428571,53.999999999999986,80459.3,74518.0,80626.87942857137,74611.7531428571,74.0,74.0,54.0,80.0,55.2,100.0,100.0,1000.0,1005.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1006.4999999999998,73.99571428571426,79.99142857142853,53.999999999999986,80399.79999999999,74370.0,80511.38771428567,74476.73657142853
2021-04-24T09:40:00.0,74.0,74.1,54.0,84.0,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1013.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1008.5999999999998,74.05714285714281,83.79428571428568,53.999999999999986,85092.0,75063.29999999999,84514.91657142852,74694.03428571422,74.0,74.1,54.0,82.55,55.25,100.0,100.0,1000.0,1013.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1009.1999999999998,74.07428571428566,82.60571428571424,53.999999999999986,83623.15,75063.29999999999,83364.97371428565,74755.77942857138
2021-04-24T09:42:00.0,73.5,73.9,54.0,83.7,55.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1009.7999999999997,73.89999999999996,83.87999999999997,53.999999999999986,83448.90000000001,73678.3,84702.02399999995,74624.21999999994,73.5,73.9,54.0,84.45,55.25,100.0,100.0,1000.0,1005.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1009.4999999999998,73.92142857142852,84.38571428571424,53.999999999999986,84878.25,74269.5,85187.2268571428,74623.67571428565
2021-04-24T09:44:00.0,74.0,74.1,54.0,80.9,55.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1016.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1007.1999999999998,74.1171428571428,80.95142857142852,54.19999999999999,82194.40000000001,75285.59999999999,81534.2788571428,74650.7862857142,74.0,74.05,54.0,81.5,55.2,100.0,100.0,1000.0,1013.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1007.4999999999998,74.05428571428567,81.53857142857139,54.09999999999999,82557.70000000001,75012.79999999999,82150.28685714281,74609.67399999994
2021-04-24T09:46:00.0,74.0,74.1,55.0,79.9,55.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1007.7999999999998,74.13428571428567,79.95142857142852,54.59999999999998,80699.0,74841.0,80575.04971428565,74712.53314285708,74.0,74.15,54.5,80.1,55.45,100.0,100.0,1000.0,1006.5,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1008.0999999999999,74.14571428571423,80.06142857142852,54.499999999999986,80619.95,74631.8,80709.95914285709,74746.29799999995
2021-04-24T09:48:00.0,74.0,74.1,55.0,83.5,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1007.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1006.7999999999998,74.12571428571424,83.37999999999994,54.999999999999986,84084.5,74618.7,83946.98399999992,74629.76914285708,74.0,74.1,55.0,82.15,55.0,100.0,100.0,1000.0,1005.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1006.3999999999999,74.10428571428565,82.24428571428567,54.899999999999984,82563.45,74470.5,82771.10342857135,74578.56171428564
2021-04-24T09:50:00.0,74.0,74.2,55.0,83.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,99.5789489746094,81.9750061035156,891.850036621094,1007.0,1000.0,400.0,90.5263137817383,90.6865539550781,0.0144000016152859,81.9750061035156,0.0,true,true,997.1999999999997,74.21714285714282,83.49714285714282,54.999999999999986,83883.09999999999,74719.40000000001,83263.3508571428,74009.33485714279,74.0,74.2,55.0,84.1,55.2,99.7894744873047,90.9875030517578,945.925018310547,1007.0,90.5263137817383,90.70414733886714,0.016200001351535348,90.9875030517578,0.0,1001.2999999999997,74.19571428571425,83.97571428571425,54.999999999999986,84688.7,74719.40000000001,84086.8448571428,74292.0808571428
2021-04-24T09:52:00.0,74.0,74.1,55.0,82.8,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,81.4736862182617,78.9752807617187,873.851684570313,962.0,1000.0,400.0,86.7368392944336,86.4611892700195,0.0158399995416403,78.9752807617187,0.0,true,true,954.8,74.11714285714281,82.73999999999995,54.999999999999986,79653.59999999999,71284.2,79000.15199999994,70767.04799999995,74.0,74.15,55.0,82.5,55.2,81.4736862182617,79.72521209716794,878.351287841797,982.5,87.68420791625974,87.4663276672363,0.015480000525713,79.72521209716794,0.0,966.4999999999999,74.14571428571423,82.58142857142852,54.999999999999986,81050.1,72853.4,79813.09542857137,71662.1671428571
2021-04-24T09:54:00.0,74.0,74.2,55.0,84.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,76.315788269043,75.9755554199219,855.853332519531,890.0,1000.0,400.0,84.8421020507813,84.8386840820313,0.0172799993306398,75.9755554199219,0.0,true,true,903.5999999999999,74.1828571428571,84.07999999999996,54.999999999999986,74938.0,66038.0,75974.68799999995,67031.62971428566,74.0,74.15,55.0,83.95,55.0,78.89473724365234,76.7254867553711,860.3529052734375,901.0,85.15789413452151,84.9773178100586,0.01691999938338995,76.7254867553711,0.0,916.4999999999999,74.14999999999995,83.87714285714281,54.999999999999986,75636.20000000001,66808.6,76870.78457142852,67958.05114285709
2021-04-24T09:56:00.0,74.0,74.1,55.0,83.8,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,76.315788269043,72.975830078125,837.85498046875,874.0,1000.0,400.0,84.8421020507813,84.8386840820313,0.0180000010877848,72.975830078125,0.0,true,true,874.8,74.12571428571424,83.73999999999995,54.999999999999986,73241.2,64763.399999999994,73255.75199999995,64845.17485714281,74.0,74.15,55.0,83.85,54.55,76.315788269043,73.72576141357419,842.3545837402345,877.0,84.8421020507813,84.8386840820313,0.0180000001564622,73.72576141357419,0.0,879.4999999999999,74.15428571428566,83.87999999999995,54.999999999999986,73536.6,65029.7,73773.11799999994,65218.82857142853
2021-04-24T09:58:00.0,74.0,74.1,55.0,83.3,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,71.1578979492187,69.9761047363281,819.856628417969,865.0,1000.0,400.0,84.2105255126953,83.9972152709961,0.0180000010877848,69.9761047363281,0.0,true,true,858.9999999999998,74.0828571428571,83.72857142857137,54.999999999999986,72054.5,64096.49999999999,71922.8428571428,63637.17428571422,74.0,74.1,55.0,83.4,54.55,73.73684310913085,70.72603607177734,824.356201171875,865.0,84.2105255126953,84.13945388793945,0.0180000010877848,73.72603607177734,0.0,863.0999999999998,74.09142857142852,83.50714285714281,54.999999999999986,72141.0,64096.49999999999,72074.10714285707,63948.347142857085
2021-04-24T10:00:00.0,73.5,73.9,55.0,89.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,70.7368392944336,61.4262619018555,768.557556152344,839.0,1000.0,400.0,82.9473648071289,82.9776077270508,0.0180000010877848,61.4262619018555,0.0,true,true,829.9999999999998,73.92571428571425,88.67142857142852,54.999999999999986,75006.6,62002.100000000006,73597.28571428565,61358.34285714281,73.75,73.95,55.0,87.7,55.0,70.94736862182614,64.9845771789551,789.907440185547,845.5,83.26315689086915,83.08820724487305,0.0180000010877848,64.9845771789551,0.0,837.8999999999997,73.9628571428571,87.45142857142852,54.999999999999986,74139.3,62525.05,73265.91399999993,61973.771428571374
2021-04-24T10:02:00.0,73.5,73.8,55.0,87.2,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,61.0526313781738,57.4263229370117,744.557922363281,786.0,1000.0,400.0,80.4210510253906,80.3523712158203,0.0180000010877848,57.4263229370117,0.0,true,true,792.7999999999998,73.82571428571424,87.50857142857137,55.19999999999999,68539.2,58006.799999999996,69376.79542857136,58529.02628571424,73.5,73.85,55.0,87.9,55.45,61.0526313781738,58.42630767822265,750.557830810547,797.0,81.0526313781738,80.91816329956055,0.0180000010877848,58.42630767822265,0.0,801.5999999999999,73.84571428571424,88.15285714285709,55.09999999999999,70064.0,58859.0,70668.99999999994,59194.900571428516
2021-04-24T10:04:00.0,73.5,73.8,56.0,84.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.7894744873047,53.426383972168,720.558288574219,764.0,1000.0,400.0,79.7894744873047,79.2964935302734,0.0180000010877848,53.426383972168,0.0,true,true,759.9999999999998,73.8428571428571,84.73142857142852,55.59999999999999,64328.8,56383.2,64395.88571428566,56120.57142857138,73.5,73.8,55.5,85.35,55.25,55.7894744873047,54.4263687133789,726.5581970214845,765.5,79.7894744873047,79.45458984375,0.0180000010877848,54.4263687133789,0.0,767.2999999999998,73.8128571428571,85.36714285714281,55.499999999999986,65337.15,56493.899999999994,65506.849428571375,56636.38628571424
2021-04-24T10:06:00.0,73.5,73.7,56.0,82.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.5263175964355,49.4264450073242,696.558654785156,735.0,1000.0,400.0,78.5263137817383,78.3400115966797,0.0180000010877848,49.4264450073242,0.0,true,true,737.1999999999998,73.75999999999996,82.52285714285709,55.79999999999998,60710.99999999999,54169.5,60835.85028571423,54375.87199999996,73.5,73.80000000000001,56.0,83.19999999999999,55.2,53.1578960418701,50.42642974853515,702.5585632324215,741.5,78.5263137817383,78.42382049560544,0.0180000010877848,50.42642974853515,0.0,742.5999999999999,73.79142857142853,83.01999999999995,55.79999999999998,61696.7,54723.350000000006,61653.33657142852,54797.68457142853
2021-04-24T10:08:00.0,73.5,73.7,55.0,81.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.2105255126953,45.4265060424805,672.559020996094,713.0,1000.0,400.0,77.2631607055664,77.0333709716797,0.0180000010877848,45.4265060424805,0.0,true,true,711.1999999999998,73.6828571428571,80.69714285714281,55.79999999999998,57824.299999999996,52548.1,57391.80799999995,52403.247999999956,73.5,73.7,55.5,81.15,54.900000000000006,49.3684215545654,46.4264907836914,678.5589294433595,719.5,77.57894897460935,77.26560974121095,0.0180000010877848,46.4264907836914,0.0,717.1999999999998,73.68714285714282,81.12857142857138,55.79999999999998,58387.75,53027.15,58187.99999999995,52848.444571428525
2021-04-24T10:10:00.0,73.5,73.5,56.0,78.7,54.6,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,41.6099014282227,649.659362792969,688.0,1000.0,400.0,76.6315765380859,76.5253982543945,0.0180000010877848,41.6099014282227,0.0,true,true,697.3999999999999,73.47428571428566,79.02571428571424,55.79999999999998,54145.6,50568.0,55112.5331428571,51240.966857142805,73.5,73.55,56.0,79.15,54.55,45.2631568908691,42.51821899414065,655.109283447266,691.0,76.6315765380859,76.5253982543945,0.0180000010877848,42.51821899414065,0.0,699.2999999999998,73.54571428571424,79.29999999999995,55.79999999999998,54694.0,50823.2,55455.011142857096,51430.65371428567
2021-04-24T10:12:00.0,73.0,73.2,56.0,84.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,58.5849151611328,751.509521484375,707.0,1000.0,400.0,78.5263137817383,78.8021240234375,0.0158399995416403,58.5849151611328,0.0,true,true,708.1999999999998,73.1828571428571,84.04857142857138,55.999999999999986,59458.7,51752.4,59523.198285714236,51828.09942857139,73.0,73.25,56.0,82.4,55.0,56.4210510253906,58.83491134643555,753.009490966797,696.0,77.89473724365234,78.2692451477051,0.015480000525713,58.83491134643555,0.0,704.3999999999999,73.25428571428567,82.4171428571428,55.999999999999986,57369.1,50981.45,58060.834857142814,51600.047428571386
2021-04-24T10:14:00.0,73.0,73.1,56.0,85.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,57.5849304199219,745.509582519531,732.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0172799993306398,57.5849304199219,0.0,true,true,728.1999999999998,73.09999999999995,85.75999999999996,55.999999999999986,62732.4,53509.2,62450.43199999996,53231.419999999955,73.0,73.1,56.0,86.05000000000001,55.25,56.4210510253906,57.8349266052246,747.009552001953,730.5,79.1578979492187,79.0730972290039,0.01691999938338995,57.8349266052246,0.0,722.8999999999999,73.1085714285714,85.9128571428571,55.999999999999986,62859.0,53399.549999999996,62105.59428571425,52850.14085714282
2021-04-24T10:16:00.0,73.0,73.0,56.0,82.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,56.5849456787109,739.509704589844,738.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0180000010877848,56.5849456787109,0.0,true,true,736.7999999999998,73.05142857142853,82.59999999999994,55.999999999999986,60958.799999999996,53874.0,60859.67999999994,53824.29257142853,73.0,73.05,56.0,83.3,55.35,56.4210510253906,56.83494186401365,741.0096740722655,736.5,79.1578979492187,79.0730972290039,0.0180000001564622,56.83494186401365,0.0,735.8999999999999,73.05857142857138,83.35142857142851,55.999999999999986,61349.399999999994,53801.25,61337.63999999995,53763.79628571424
2021-04-24T10:18:00.0,73.0,73.1,56.0,81.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,55.5849609375,733.509765625,738.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0180000010877848,55.5766296386719,0.0,true,true,739.8,73.10857142857138,81.08285714285708,55.999999999999986,59851.799999999996,53947.799999999996,59985.097714285665,54085.7211428571,73.0,73.1,56.0,81.35,54.7,56.5263175964355,55.83495712280275,735.009735107422,739.5,79.1578979492187,79.0730972290039,0.0180000010877848,55.8266258239746,0.0,739.1999999999999,73.08714285714281,81.31571428571422,55.999999999999986,60158.7,54057.45,60108.43628571424,54026.02885714281
2021-04-24T10:20:00.0,73.0,73.1,56.0,84.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,42.5683135986328,655.409851074219,741.0,1000.0,400.0,79.1578979492187,79.0207443237305,0.0144000016152859,42.5433120727539,0.0,true,true,727.7999999999998,73.07428571428566,83.6571428571428,55.999999999999986,62688.6,54167.1,60885.66857142852,53183.465142857094,73.0,73.1,56.0,83.19999999999999,54.75,56.105264663696246,48.82664108276365,692.9598388671875,741.0,79.1578979492187,79.0469207763672,0.016200001351535348,48.814140319824205,0.0,732.1999999999998,73.09142857142852,83.05428571428567,55.999999999999986,61651.2,54167.1,60809.69542857138,53517.61942857139
