time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T10:22:00.0,73.0,73.0,56.0,80.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,39.568359375,637.41015625,697.0,1000.0,400.0,76.6315765380859,76.2092666625977,0.0158399995416403,39.568359375,0.0,true,true,696.9999999999998,73.02571428571424,80.97428571428567,55.999999999999986,56247.9,50881.0,56439.077142857095,50898.92285714281,73.0,73.0,56.0,81.75,55.05,42.2105255126953,40.3183479309082,641.9100646972655,709.5,77.2631568908691,76.869743347168,0.015480000525713,40.3183479309082,0.0,706.0999999999998,73.02142857142853,81.99428571428567,55.999999999999986,58014.75,51793.5,57905.4471428571,51560.391714285666
2021-04-24T10:24:00.0,73.0,73.0,56.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,36.5684051513672,619.410400390625,650.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0172799993306398,36.5684051513672,0.0,true,true,659.8,73.04285714285709,79.36857142857137,55.999999999999986,51739.99999999999,47450.0,52367.38342857139,48193.6771428571,73.0,73.05,56.0,79.85,55.1,39.63157844543455,37.318393707275405,623.910339355469,662.5,75.05263137817386,74.9549522399902,0.01691999938338995,37.30589294433595,0.0,668.3,73.04571428571424,79.72142857142853,55.999999999999986,52903.74999999999,48396.25,53280.82999999996,48816.4751428571
2021-04-24T10:26:00.0,72.5,72.9,56.0,77.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,40.0517501831055,640.310485839844,637.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0180000010877848,40.0350875854492,0.0,true,true,639.5999999999999,72.90857142857139,77.1828571428571,55.999999999999986,49176.4,46437.3,49366.155428571394,46632.322285714254,72.75,72.95,56.0,77.65,55.05,37.0526313781738,37.601749420166044,625.6104736328125,638.5,74.7368392944336,74.7575531005859,0.0180000001564622,37.5934181213379,0.0,643.6999999999998,72.94142857142853,77.71857142857138,55.999999999999986,49580.2,46578.65,50029.64085714282,46952.532285714246
2021-04-24T10:28:00.0,72.5,72.7,56.0,76.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,38.0350875854492,628.210510253906,634.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0180000010877848,38.0350875854492,0.0,true,true,636.9999999999999,72.69999999999996,76.6085714285714,56.39999999999999,48564.399999999994,46091.8,48799.65999999997,46309.899999999965,72.5,72.75,56.0,76.65,55.3,37.0526313781738,38.5350875854492,631.210510253906,635.5,74.7368392944336,74.7575531005859,0.0180000010877848,38.5350875854492,0.0,636.9999999999999,72.74999999999997,76.66714285714282,56.29999999999999,48711.149999999994,46232.7,48836.96999999997,46341.74999999997
2021-04-24T10:30:00.0,72.5,72.5,57.0,76.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.0,54.1017532348633,724.610534667969,640.0,1000.0,400.0,74.7368392944336,74.7944107055664,0.0144000016152859,54.1017532348633,0.0,true,true,653.3999999999999,72.47428571428567,76.95142857142852,56.79999999999998,48832.0,46400.0,50280.06342857139,47354.69828571425,72.5,72.55,57.0,76.44999999999999,55.4,37.5263156890869,45.56842041015625,673.4105224609375,638.5,74.7368392944336,74.77598190307614,0.016200001351535348,45.56842041015625,0.0,647.3999999999999,72.54142857142853,76.53999999999995,56.69999999999999,48813.1,46323.1,49554.46457142853,46962.91799999996
2021-04-24T10:32:00.0,72.0,72.2,57.0,87.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,62.0350799560547,772.21044921875,697.0,1000.0,400.0,78.5263137817383,78.5787963867187,0.0158399995416403,62.0350799560547,0.0,true,true,696.9999999999999,72.19999999999996,86.74285714285709,56.79999999999998,61057.2,50323.4,60459.77142857138,50323.399999999965,72.0,72.25,57.0,84.19999999999999,54.9,60.0,61.53508377075195,769.210479736328,678.0,77.5789451599121,77.72524642944335,0.015480000525713,61.5434150695801,0.0,685.3,72.25857142857139,84.0028571428571,56.899999999999984,57152.2,48984.55,57599.21599999996,49518.113714285675
2021-04-24T10:34:00.0,72.0,72.3,56.0,86.5,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,64.0350799560547,784.210510253906,754.0,1000.0,400.0,79.7894744873047,79.9781951904297,0.0172799993306398,64.0350799560547,0.0,true,true,739.3999999999999,72.29999999999995,86.79999999999994,56.599999999999994,65221.0,54514.2,64179.91999999995,53458.61999999996,72.0,72.25,56.5,87.65,54.7,60.0,63.5350799560547,781.210510253906,744.5,79.7894744873047,79.8987922668457,0.01691999938338995,63.5350799560547,0.0,729.8999999999999,72.25428571428567,87.70999999999995,56.69999999999999,65244.5,53790.6,64010.88399999995,52738.83742857139
2021-04-24T10:36:00.0,72.0,72.4,56.0,84.7,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.7894744873047,65.9100799560547,795.46044921875,754.0,1000.0,400.0,79.7894744873047,80.041389465332,0.0180000010877848,65.9267425537109,0.0,true,true,755.1999999999998,72.42571428571425,84.6828571428571,56.599999999999994,63863.8,54589.600000000006,63952.493714285665,54695.899428571385,72.25,72.4,56.5,84.80000000000001,54.6,61.0,65.46424865722655,792.7854614257815,755.5,79.7894744873047,80.00979232788086,0.0180000001564622,65.47257995605464,0.0,752.9999999999998,72.39999999999996,84.85999999999996,56.59999999999999,64066.55,54698.200000000004,63899.19028571424,54517.25657142853
2021-04-24T10:38:00.0,72.5,72.6,57.0,85.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.7894744873047,60.9350662231445,765.610412597656,757.0,1000.0,400.0,79.7894744873047,80.057487487793,0.0180000010877848,60.9433975219727,0.0,true,true,755.1999999999998,72.60857142857138,85.13428571428565,56.79999999999998,64420.7,54958.2,64293.41257142851,54833.99314285709,72.5,72.55,57.0,85.05,54.85,61.7894744873047,60.6850700378418,764.110443115234,755.5,79.7894744873047,80.057487487793,0.0180000010877848,60.69340133666995,0.0,755.4999999999998,72.54999999999995,85.02857142857137,56.79999999999998,64255.35,54811.6,64239.053999999946,54811.50742857138
2021-04-24T10:40:00.0,72.5,72.7,57.0,85.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.8421058654785,43.9100494384766,663.460266113281,754.0,1000.0,400.0,79.7894744873047,80.0021286010742,0.0144000016152859,43.8933868408203,0.0,true,true,744.9999999999998,72.72571428571425,84.04571428571424,56.999999999999986,64165.399999999994,54815.8,62614.05714285709,54180.6571428571,72.5,72.7,57.0,85.15,55.1,61.3157901763916,52.672554016113295,716.0353088378905,755.5,79.7894744873047,80.0298080444336,0.016200001351535348,52.6683883666992,0.0,748.7999999999998,72.69999999999996,84.81142857142852,56.999999999999986,64330.899999999994,54924.850000000006,63509.707428571375,54437.66228571424
2021-04-24T10:42:00.0,72.5,72.9,57.0,78.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,41.9100799560547,651.46044921875,716.0,1000.0,400.0,77.2631607055664,76.9038696289062,0.0158399995416403,41.9100799560547,0.0,true,true,714.1999999999998,72.89142857142852,78.23428571428568,56.999999999999986,55991.200000000004,52196.4,55874.92685714282,52059.058285714236,72.5,72.85,57.0,79.2,55.2,42.7894744873047,42.41007232666015,654.460418701172,728.5,77.89473724365234,77.63103103637695,0.015480000525713,42.41007232666015,0.0,722.6999999999998,72.84571428571425,79.58999999999996,56.999999999999986,57709.700000000004,53070.6,57531.21657142853,52645.2091428571
2021-04-24T10:44:00.0,72.5,72.8,57.0,78.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,39.8600845336914,639.160522460938,672.0,1000.0,400.0,76.0,75.5708236694336,0.0172799993306398,39.8600845336914,0.0,true,true,681.5999999999999,72.83428571428567,78.56857142857139,56.999999999999986,52752.0,48921.6,53552.33828571425,49643.84914285711,72.5,72.85,57.0,78.3,54.849999999999994,39.3157901763916,40.3725814819336,642.235504150391,680.0,76.0,75.6679153442383,0.01691999938338995,40.3725814819336,0.0,689.0999999999999,72.85857142857138,78.2828571428571,56.999999999999986,53242.399999999994,49538.4,53942.573999999964,50207.02371428568
2021-04-24T10:46:00.0,72.5,72.7,57.0,79.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,37.8600845336914,627.160461425781,666.0,1000.0,400.0,76.0,75.5708236694336,0.0180000010877848,37.8600845336914,0.0,true,true,663.8,72.73428571428568,79.15714285714282,56.999999999999986,52747.200000000004,48418.200000000004,52544.5114285714,48281.01885714283,72.5,72.75,57.0,79.2,54.7,38.8421058654785,38.3600845336914,630.1604919433595,666.0,76.0,75.5708236694336,0.0180000001564622,38.351749420166,0.0,666.9999999999999,72.74999999999996,79.13571428571424,56.999999999999986,52747.200000000004,48451.5,52783.45285714282,48524.30028571425
2021-04-24T10:48:00.0,72.5,72.6,57.0,77.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,35.8600845336914,615.160522460937,656.0,1000.0,400.0,75.3684234619141,75.0163345336914,0.0180000010877848,35.8434219360352,0.0,true,true,652.3999999999999,72.60857142857138,77.6085714285714,56.999999999999986,50905.6,47625.6,50631.831999999966,47369.83199999996,72.5,72.65,57.0,78.05,54.55,38.8421058654785,36.3600845336914,618.160522460937,657.5,75.3684234619141,75.22527694702151,0.0180000010877848,36.34342193603515,0.0,655.5999999999999,72.64142857142852,78.05857142857138,56.999999999999986,51318.55,47767.45,51176.63942857139,47623.825714285675
2021-04-24T10:50:00.0,72.0,72.4,57.0,76.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,38.5263175964355,16.1517562866211,496.910522460937,634.0,1000.0,400.0,74.1052627563477,74.1266860961914,0.0180000010877848,16.1517562866211,0.0,true,true,611.3999999999999,72.36571428571425,76.59714285714281,56.999999999999986,48627.8,45901.600000000006,46831.49314285711,44244.39771428568,72.25,72.45,57.0,76.80000000000001,55.3,38.684211730957,25.50592041015625,553.035491943359,640.5,74.42105102539065,74.1832160949707,0.0180000010877848,25.50592041015625,0.0,624.5999999999999,72.43714285714282,76.86857142857139,56.999999999999986,49191.05,46404.55,48015.69257142854,45245.182285714254
2021-04-24T10:52:00.0,72.0,72.2,57.0,69.0,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,15.1578950881958,11.1517868041992,466.910705566406,527.0,1000.0,400.0,69.684211730957,69.3015747070313,0.0180000010877848,11.1101226806641,0.0,true,true,543.1999999999999,72.16571428571424,69.47142857142853,56.999999999999986,36363.0,38049.4,37736.879999999976,39200.415999999976,72.0,72.2,57.0,71.75,55.6,15.1578950881958,12.4017791748047,474.410659790039,560.0,70.6315803527832,70.2490272521973,0.0180000010877848,12.360111236572301,0.0,560.5999999999999,72.20857142857139,71.71571428571424,56.999999999999986,40270.75,40432.0,40242.87999999997,40480.87085714283
2021-04-24T10:54:00.0,72.0,72.0,57.0,62.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.89473724365234,6.18519592285156,437.111175537109,473.0,1000.0,400.0,68.4210510253906,68.2849884033203,0.0180000010877848,12.1435317993164,0.0,true,true,486.39999999999986,72.00857142857137,62.59999999999996,56.999999999999986,29609.8,34056.0,30448.63999999997,35024.9691428571,72.0,72.05,57.0,63.900000000000006,55.35,9.89473724365234,7.4185104370117205,444.51106262206997,481.0,68.4210510253906,68.2849884033203,0.0180000010877848,10.39767837524414,0.0,498.39999999999986,72.05857142857138,63.891428571428534,56.999999999999986,30746.300000000003,34656.45,31858.985142857116,35914.59199999996
2021-04-24T10:56:00.0,71.5,71.7,57.0,59.8,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,8.09358978271484,448.5615234375,473.0,1000.0,400.0,68.4210510253906,68.2696151733398,0.0180000010877848,8.09358978271484,0.0,true,true,469.19999999999993,71.71714285714282,59.748571428571395,56.999999999999986,28285.399999999998,33914.1,28034.029714285694,33649.68342857141,71.5,71.80000000000001,57.0,60.349999999999994,54.7,9.68421077728272,9.09357452392577,454.5614318847655,471.5,68.4210510253906,68.2696151733398,0.0180000010877848,9.07690811157227,0.0,472.0999999999999,71.79571428571424,60.328571428571394,56.999999999999986,28454.199999999997,33853.55,28482.80057142855,33894.98457142855
2021-04-24T10:58:00.0,71.5,71.6,57.0,58.4,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.63157892227173,4.09365081787109,424.561889648437,460.0,1000.0,400.0,67.7894744873047,67.8358383178711,0.0180000010877848,4.06031799316406,0.0,true,true,461.5999999999999,71.54857142857139,58.391428571428534,56.999999999999986,26864.0,32936.0,26953.483428571406,33026.82057142855,71.5,71.6,57.0,58.65,54.7,7.157894849777225,5.0936355590820295,430.561798095703,465.0,68.10526275634766,68.05272674560544,0.0180000010877848,5.076969146728515,0.0,463.4999999999999,71.58714285714282,58.662857142857106,56.999999999999986,27273.5,33294.0,27190.749999999978,33180.71399999998
2021-04-24T11:00:00.0,71.0,71.3,57.0,57.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.94736862182617,24.9103698730469,549.462219238281,451.0,1000.0,400.0,67.7894744873047,67.8659210205078,0.0144000016152859,24.9103698730469,0.0,true,true,465.9999999999999,71.26571428571424,57.711428571428534,56.999999999999986,26112.899999999998,32156.3,26893.52571428569,33209.822857142826,71.0,71.35,57.0,58.0,54.849999999999994,4.78947377204895,16.64785766601564,499.8871459960935,452.5,67.7894744873047,67.85087966918945,0.016200001351535348,16.635356903076186,0.0,463.1999999999999,71.35428571428567,57.828571428571394,56.999999999999986,26245.15,32285.95,26785.866285714263,33051.05714285711
2021-04-24T11:02:00.0,71.0,71.0,57.0,66.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.9103698730469,549.462219238281,498.0,1000.0,400.0,70.315788269043,70.83203125,0.0158399995416403,24.9103698730469,0.0,true,true,497.19999999999993,70.9828571428571,66.08857142857138,56.999999999999986,33266.4,35358.0,32859.237714285686,35292.67657142854,71.0,71.05,57.0,63.15,55.3,24.9473686218262,24.9103698730469,549.462219238281,482.5,69.89473724365234,70.21329116821289,0.015480000525713,24.9103698730469,0.0,487.9999999999999,71.05428571428567,63.31714285714282,56.999999999999986,30526.45,34280.85,30924.262857142832,34673.834285714256
2021-04-24T11:04:00.0,70.5,70.9,57.0,73.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,31.5020294189453,589.012145996094,546.0,1000.0,400.0,72.2105255126953,72.4929504394531,0.0172799993306398,31.5020294189453,0.0,true,true,542.5999999999999,70.92571428571425,73.7028571428571,56.999999999999986,40185.6,38711.4,39991.17028571425,38484.292571428545,70.5,70.9,57.0,72.55,55.150000000000006,28.2105255126953,31.28119659423825,587.6871643066405,535.0,71.89473724365234,72.00481033325195,0.01691999938338995,31.28119659423825,0.0,531.8999999999999,70.91714285714284,72.5328571428571,56.999999999999986,38825.8,37931.5,38592.74571428569,37720.919999999984
2021-04-24T11:06:00.0,70.5,70.9,57.0,75.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,32.5020141601562,595.012084960937,574.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,32.5103454589844,0.0,true,true,568.9999999999999,70.93428571428568,75.22571428571425,57.19999999999999,43164.8,40696.600000000006,42803.4314285714,40361.608571428544,70.5,70.95,57.0,74.95,54.95,28.2105255126953,32.2520179748535,593.5121154785155,572.5,72.8421020507812,72.7968292236328,0.0180000001564622,32.25618362426761,0.0,563.6999999999998,70.94142857142853,74.94571428571425,57.09999999999999,42909.25,40618.8,42248.383142857114,39989.6454285714
2021-04-24T11:08:00.0,70.5,70.9,58.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.2631568908691,33.5019989013672,601.011962890625,577.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,33.5019989013672,0.0,true,true,578.3999999999999,70.89999999999996,77.48857142857138,57.19999999999999,44602.1,40909.3,44819.38971428567,41008.55999999997,70.5,70.9,57.5,76.6,54.650000000000006,30.736841201782198,33.25200271606445,599.511993408203,577.0,72.8421020507812,72.7968292236328,0.0180000010877848,33.2561683654785,0.0,577.0999999999999,70.89571428571425,76.71999999999994,57.19999999999999,44198.2,40909.3,44276.1111428571,40913.92228571426
2021-04-24T11:10:00.0,70.5,70.9,57.0,79.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.1578941345215,28.4936447143555,570.961853027344,584.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,28.4936447143555,0.0,true,true,581.5999999999999,70.89999999999996,79.5828571428571,57.19999999999999,46486.399999999994,41405.600000000006,46285.38971428568,41235.43999999997,70.5,70.9,57.0,79.44999999999999,54.9,33.2105255126953,31.247817993164098,587.4868774414065,582.0,72.8421020507812,72.7968292236328,0.0180000010877848,31.247817993164098,0.0,581.3,70.89999999999996,79.3128571428571,57.19999999999999,46240.2,41263.8,46104.64485714282,41214.16999999997
2021-04-24T11:12:00.0,70.5,70.9,57.0,78.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,28.4519805908203,570.711853027344,580.0,1000.0,400.0,72.8421020507812,72.711296081543,0.0180000010877848,28.4519805908203,0.0,true,true,577.9999999999999,70.91714285714282,77.98857142857139,56.999999999999986,45298.0,41122.0,45077.394285714254,40990.108571428544,70.5,70.9,57.0,78.5,55.0,27.21052646636965,28.472812652587898,570.836853027344,583.5,72.8421020507812,72.75406265258789,0.0180000010877848,28.472812652587898,0.0,579.1999999999998,70.90428571428568,78.49142857142853,56.999999999999986,45806.15,41370.15,45462.83885714282,41067.74685714283
2021-04-24T11:14:00.0,71.0,71.1,57.0,76.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,21.7769927978516,530.661926269531,568.0,1000.0,400.0,72.2105255126953,72.0650100708008,0.0180000010877848,21.7769927978516,0.0,true,true,567.8,71.0828571428571,76.63142857142853,57.19999999999999,43565.6,40384.799999999996,43511.32514285712,40360.84628571425,71.0,71.05,57.0,76.85,55.1,26.1052627563477,24.989490509033203,531.9369201660155,569.5,72.2105255126953,72.1632995605469,0.0180000010877848,24.989490509033203,0.0,571.3,71.04142857142853,76.89285714285711,57.09999999999999,43766.3,40462.899999999994,43929.80428571426,40585.82314285711
2021-04-24T11:16:00.0,71.0,71.1,58.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.1578941345215,20.7936706542969,524.762023925781,552.0,1000.0,400.0,71.5789489746094,71.6461029052734,0.0180000010877848,20.7936706542969,0.0,true,true,556.5999999999999,71.09999999999995,76.34571428571424,57.599999999999994,42228.0,39247.2,42494.02457142854,39574.259999999966,71.0,71.1,57.5,76.5,55.4,23.6315784454346,21.043666839599602,526.261993408203,560.0,71.89473724365234,71.7720718383789,0.0180000010877848,21.043666839599602,0.0,558.8,71.10428571428567,76.46142857142851,57.49999999999999,42840.0,39816.0,42726.90085714283,39733.084285714256
2021-04-24T11:18:00.0,71.0,71.1,58.0,75.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.1578941345215,19.7936859130859,518.762084960937,549.0,1000.0,400.0,71.5789489746094,71.6461029052734,0.0180000010877848,19.7936859130859,0.0,true,true,547.7999999999998,71.09999999999995,75.72571428571425,57.99999999999999,41559.3,39033.899999999994,41482.546285714256,38948.579999999965,71.0,71.1,58.0,75.80000000000001,55.35,21.1578941345215,20.04368209838865,520.262054443359,547.5,71.5789489746094,71.6461029052734,0.0180000010877848,20.04368209838865,0.0,549.9999999999999,71.09999999999995,75.84714285714281,57.89999999999999,41500.350000000006,38927.25,41716.195714285685,39104.99999999997
2021-04-24T11:20:00.0,71.0,71.1,58.0,77.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,20.4210529327393,0.0,400.0,546.0,1000.0,400.0,71.5789489746094,71.6014862060547,0.0144000016152859,0.0,0.0,false,true,525.5999999999999,71.09999999999995,76.79428571428568,57.99999999999999,42042.0,38820.6,40363.076571428544,37370.15999999997,71.0,71.1,58.0,76.55,54.95,20.7894735336304,9.64684677124025,457.881072998047,546.0,71.5789489746094,71.62379455566405,0.016200001351535348,9.64684677124025,0.0,533.4999999999999,71.09999999999995,76.57999999999996,57.99999999999999,41796.3,38820.6,40853.737142857106,37931.84999999996
2021-04-24T11:22:00.0,71.0,71.1,58.0,69.9,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,467.0,1000.0,400.0,67.7894744873047,67.3597717285156,0.0158399995416403,0.0,0.0,false,true,476.9999999999999,71.09999999999995,70.29428571428568,57.99999999999999,32643.300000000003,33203.7,33530.37428571426,33914.69999999997,71.0,71.1,58.0,72.55000000000001,54.75,0.0,0.0,400.0,493.5,68.52631759643555,68.24211883544919,0.015480000525713,0.0,0.0,489.2999999999999,71.09999999999995,72.51142857142854,57.99999999999999,35873.65,35087.85,35507.11285714283,34789.22999999997
2021-04-24T11:24:00.0,71.0,71.1,58.0,63.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0172799993306398,0.0,0.0,false,true,432.9999999999999,71.11714285714281,62.991428571428536,57.99999999999999,26649.0,30075.3,27275.288571428548,30793.722857142828,71.0,71.1,58.0,64.4,54.650000000000006,0.0,0.0,400.0,426.0,67.1578979492187,66.8317184448242,0.01691999938338995,0.0,0.0,442.69999999999993,71.10857142857138,64.4128571428571,57.99999999999999,27438.6,30288.6,28529.359714285692,31479.681428571403
2021-04-24T11:26:00.0,70.5,70.9,58.0,60.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.95999999999997,60.13142857142853,57.99999999999999,25464.600000000002,29990.7,25543.83085714283,30143.80799999998,70.75,71.0,58.0,60.7,55.05,0.0,0.0,400.0,423.0,67.1578979492187,66.8317184448242,0.0180000001564622,0.0,0.0,424.79999999999995,71.00428571428567,60.6828571428571,57.99999999999999,25676.100000000002,30033.0,25778.077714285693,30162.620571428546
2021-04-24T11:28:00.0,70.5,70.8,58.0,59.0,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,70.82571428571424,58.98285714285711,57.99999999999999,25311.0,30373.199999999997,25303.645714285693,30384.231428571402,70.5,70.85,58.0,59.2,55.650000000000006,0.0,0.0,400.0,427.5,67.1578979492187,66.8317184448242,0.0180000010877848,0.0,0.0,428.0999999999999,70.84142857142854,59.212857142857104,57.99999999999999,25307.699999999997,30288.3,25348.817142857122,30327.201428571403
2021-04-24T11:30:00.0,70.5,70.8,58.0,58.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,432.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,430.7999999999999,70.74857142857138,58.38285714285711,57.99999999999999,25228.8,30585.6,25151.33485714284,30478.484571428544,70.5,70.8,58.0,58.55,55.3,0.0,0.943038940429685,405.658233642578,433.5,67.1578979492187,66.8317184448242,0.0180000010877848,0.943038940429685,0.0,430.4999999999999,70.77857142857138,58.537142857142825,57.99999999999999,25381.65,30691.8,25200.1937142857,30470.165999999976
2021-04-24T11:32:00.0,70.5,70.6,58.0,58.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,429.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,425.79999999999995,70.55714285714282,57.93999999999997,57.99999999999999,24882.0,30287.399999999998,24670.851999999984,30043.23142857141,70.5,70.6,58.0,58.05,54.8,0.0,1.88607788085937,411.316467285156,429.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,427.69999999999993,70.60857142857138,58.045714285714254,57.99999999999999,24903.45,30287.399999999998,24826.35285714284,30199.383714285686
2021-04-24T11:34:00.0,70.5,70.5,58.0,57.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.10526323318481,1.88607788085937,411.316467285156,416.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,420.5999999999999,70.47428571428567,57.49999999999997,57.99999999999999,23920.0,29328.0,24184.49999999998,29641.484571428547,70.5,70.5,58.0,57.6,54.6,1.052631616592405,1.88607788085937,411.316467285156,419.5,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,421.8999999999999,70.50428571428567,57.61285714285711,57.99999999999999,24163.550000000003,29574.75,24307.011142857125,29745.797142857118
2021-04-24T11:36:00.0,70.0,70.3,58.0,57.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.42105293273926,8.70254516601563,452.215270996094,416.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,8.70254516601563,0.0,true,true,418.5999999999999,70.32571428571424,57.382857142857105,57.99999999999999,23878.399999999998,29244.8,24020.463999999978,29438.343999999975,70.25,70.35,58.0,57.4,54.8,5.894737005233765,8.45260620117188,450.7156372070315,417.5,67.1578979492187,66.8317184448242,0.0180000010877848,8.45260620117188,0.0,418.5999999999999,70.36285714285711,57.39571428571425,57.99999999999999,23964.5,29371.2,24025.84599999998,29453.891999999978
2021-04-24T11:38:00.0,70.0,70.2,58.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.42105293273926,9.70230102539062,458.213806152344,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,9.70230102539062,0.0,true,true,419.9999999999999,70.23428571428568,57.491428571428536,58.19999999999999,24322.5,29694.600000000002,24146.39999999998,29498.399999999976,70.0,70.25,58.0,57.45,55.05,8.42105293273926,9.45236206054687,456.7141723632815,421.0,67.1578979492187,66.8317184448242,0.0180000010877848,9.45236206054687,0.0,419.5999999999999,70.24999999999996,57.44142857142853,58.099999999999994,24186.55,29575.15,24102.44342857141,29476.89371428569
2021-04-24T11:40:00.0,70.0,70.1,59.0,58.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.05263137817383,40.7437210083008,644.462280273438,423.0,1000.0,400.0,67.7894744873047,67.9793319702148,0.0178432669490576,40.7437210083008,0.0,true,true,467.9999999999999,70.10857142857138,59.34571428571425,58.599999999999994,24914.7,29652.3,27773.794285714263,32810.8114285714,70.0,70.15,58.5,58.4,55.3,8.736842155456545,25.472949981689453,552.8376770019535,421.0,67.47368621826169,67.63425827026364,0.0179216340184212,25.472949981689453,0.0,451.8999999999999,70.14142857142852,58.39571428571425,58.49999999999999,24587.4,29533.050000000003,26404.318285714267,31696.382571428545
2021-04-24T11:42:00.0,69.5,69.9,59.0,79.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.1052627563477,52.7436294555664,716.461791992187,580.0,1000.0,400.0,74.7368392944336,75.1193008422852,0.0158399995416403,52.7436294555664,0.0,true,true,565.3999999999999,69.90857142857139,78.86285714285711,58.999999999999986,46342.0,40542.0,44589.059428571396,39526.30628571426,69.75,69.95,59.0,73.0,55.25,45.26315689086915,48.24365234375,689.4619140624995,537.5,73.47368240356445,73.71239852905275,0.01577161625027655,48.24365234375,0.0,538.8,69.94999999999996,73.0385714285714,58.89999999999999,39530.75,37596.0,39508.10828571426,37687.95799999997
2021-04-24T11:44:00.0,70.0,70.0,59.0,89.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.0,52.743537902832,716.461242675781,685.0,1000.0,400.0,78.5263137817383,78.7094650268555,0.0172799993306398,52.7935409545898,0.0,true,true,664.5999999999999,69.99999999999996,89.29999999999995,58.999999999999986,60965.0,47950.0,59348.77999999996,46521.99999999996,69.75,69.95,59.0,88.35,55.0,53.263158798217745,54.2435607910156,725.4613647460935,664.5,77.89473724365234,78.0219497680664,0.01691999938338995,54.2685623168945,0.0,643.0999999999999,69.95428571428567,88.26428571428568,58.999999999999986,58721.9,46482.8,56785.02999999996,44988.583999999966
2021-04-24T11:46:00.0,70.0,70.1,59.0,88.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,58.7434463500977,752.460693359375,710.0,1000.0,400.0,79.1578979492187,79.2861175537109,0.0180000010877848,58.7934494018555,0.0,true,true,713.7999999999998,70.14285714285708,88.4971428571428,58.999999999999986,62905.99999999999,49770.99999999999,63169.260571428524,50067.97142857137,70.0,70.1,59.0,88.69999999999999,54.85,55.63157844543455,57.2434692382813,743.4608154296875,707.0,78.84210586547849,79.10608291625974,0.0180000001564622,57.2684707641602,0.0,703.3999999999999,70.10428571428565,88.67428571428566,58.999999999999986,62710.59999999999,49560.7,62371.65028571423,49311.75571428566
2021-04-24T11:48:00.0,70.5,70.5,59.0,93.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,58.5850219726563,751.510131835938,748.0,1000.0,400.0,81.0526351928711,81.0193786621094,0.0180000010877848,58.5850219726563,0.0,true,true,738.7999999999998,70.47428571428566,92.42571428571422,58.999999999999986,69564.0,52734.0,68284.11771428565,52066.40228571423,70.25,70.4,59.0,91.15,54.849999999999994,61.3684196472168,60.1642112731934,760.985260009766,735.0,80.42105484008789,80.66011047363286,0.0180000010877848,60.1642112731934,0.0,733.1999999999998,70.38285714285709,91.21428571428567,58.999999999999986,67019.3,51745.3,66885.09828571422,51605.222857142806
2021-04-24T11:50:00.0,70.5,70.8,59.0,91.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.4210510253906,45.5599517822266,673.359680175781,760.0,1000.0,400.0,81.0526351928711,80.9664611816406,0.0144000016152859,45.5766143798828,0.0,true,true,746.3999999999999,70.73999999999995,91.43428571428566,58.999999999999986,69692.0,53808.0,68246.5508571428,52800.33599999995,70.5,70.69999999999999,59.0,92.65,55.0,60.8947353363037,53.3224678039551,719.9347839355465,757.0,81.0526351928711,80.992919921875,0.016200001351535348,53.3307991027832,0.0,746.3999999999999,70.69142857142853,92.50428571428566,58.999999999999986,70133.2,53520.2,69045.1988571428,52764.08228571425
2021-04-24T11:52:00.0,71.0,71.0,59.0,87.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.7894744873047,41.4099197387695,648.45947265625,722.0,1000.0,400.0,78.5263137817383,78.2252578735352,0.0158399995416403,41.4182586669922,0.0,true,true,720.3999999999999,70.99142857142853,87.02285714285709,58.999999999999986,62886.2,51262.0,62691.266285714235,51142.2251428571,70.75,70.9,59.0,87.65,55.0,45.7894744873047,43.9849281311035,663.9095458984375,735.0,79.1578941345215,78.8492431640625,0.015480000525713,43.997428894042955,0.0,728.2999999999998,70.92142857142852,87.83857142857138,58.999999999999986,64429.9,52110.2,63979.27571428566,51651.52342857138
2021-04-24T11:54:00.0,71.0,71.3,59.0,87.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.7894744873047,42.4099044799805,654.459411621094,675.0,1000.0,400.0,76.6315765380859,76.6879577636719,0.0172799993306398,42.4182434082031,0.0,true,true,686.9999999999999,71.3428571428571,87.8171428571428,58.999999999999986,59265.0,48127.5,60330.37714285709,49012.54285714282,71.0,71.25,59.0,87.44999999999999,55.0,45.7894744873047,42.15990829467775,652.959442138672,686.0,76.94736862182614,76.8130645751953,0.01691999938338995,42.1682472229004,0.0,695.1999999999998,71.25857142857139,87.50999999999993,58.999999999999986,59986.85,48876.95,60834.43342857138,49538.26771428568
2021-04-24T11:56:00.0,71.5,71.5,59.0,84.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8265686035156,620.959411621094,666.0,1000.0,400.0,75.3684234619141,75.2613906860352,0.0180000010877848,36.8265686035156,0.0,true,true,659.9999999999998,71.5428571428571,85.23999999999994,58.999999999999986,56410.200000000004,47619.0,56258.39999999994,47218.285714285674,71.5,71.5,59.0,86.15,55.150000000000006,40.6315803527832,36.82240295410155,620.9344177246095,670.5,76.0,75.86133575439456,0.0180000001564622,36.82240295410155,0.0,665.9999999999998,71.49571428571426,86.14142857142852,58.999999999999986,57770.1,47940.75,57375.59999999995,47615.86285714283
2021-04-24T11:58:00.0,71.5,71.6,59.0,83.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8265686035156,620.959411621094,637.0,1000.0,400.0,75.3684234619141,75.112663269043,0.0180000010877848,36.8265686035156,0.0,true,true,646.1999999999998,71.63428571428568,83.42857142857136,58.999999999999986,53062.1,45609.2,53911.5428571428,46290.07542857139,71.5,71.6,59.0,83.55,54.95,40.6315803527832,36.8265686035156,620.959411621094,642.0,75.3684234619141,75.112663269043,0.0180000010877848,36.8265686035156,0.0,649.2999999999998,71.59999999999997,83.48571428571422,58.999999999999986,53640.35,45967.2,54207.451428571374,46489.77371428568
2021-04-24T12:00:00.0,71.5,71.7,59.0,87.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,39.684211730957,12.7932357788086,476.759399414062,644.0,1000.0,400.0,75.3684234619141,74.9799499511719,0.0186928939074278,12.7599029541016,0.0,true,true,606.7999999999998,71.67428571428567,86.76857142857138,58.999999999999986,56414.399999999994,46174.8,52651.1691428571,43491.956571428535,71.5,71.7,59.0,86.1,55.150000000000006,40.1578960418701,24.8099021911621,548.859405517578,640.5,75.3684234619141,75.04630661010745,0.0183464474976063,24.793235778808597,0.0,619.4999999999998,71.67857142857139,85.97142857142852,58.999999999999986,55152.299999999996,45923.850000000006,53249.17628571424,44404.92942857139
2021-04-24T12:02:00.0,71.5,71.7,59.0,81.2,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,8.79329681396484,452.759765625,520.0,1000.0,400.0,69.684211730957,69.315544128418,0.0180000010877848,8.79329681396484,0.0,true,true,539.1999999999998,71.66571428571424,81.85999999999996,58.999999999999986,42224.0,37284.0,44138.91199999996,38642.15314285711,71.5,71.65,59.0,83.35,55.4,11.7894735336304,9.79328155517577,458.7596740722655,558.0,70.6315803527832,70.42678451538085,0.0180000010877848,9.79328155517577,0.0,557.1999999999998,71.65857142857139,83.59857142857138,58.999999999999986,46591.0,39978.8,46612.418285714244,39928.0274285714
2021-04-24T12:04:00.0,71.5,71.7,59.0,77.5,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.52631568908691,4.79335784912109,428.760131835938,457.0,1000.0,400.0,68.4210510253906,68.1737976074219,0.0180000010877848,4.76002502441406,0.0,true,true,470.19999999999993,71.70857142857139,77.35428571428568,58.999999999999986,35417.5,32766.9,36371.98514285712,33717.37028571426,71.5,71.7,59.0,78.5,54.8,9.157894611358655,5.7933425903320295,434.76004028320347,468.0,68.4210510253906,68.1737976074219,0.0180000010877848,5.760009765625,0.0,485.99999999999994,71.70857142857139,78.31571428571425,58.999999999999986,36749.0,33555.600000000006,38076.62771428569,34850.36571428569
2021-04-24T12:06:00.0,71.5,71.6,59.0,73.1,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,1.26315784454346,0.793418884277344,404.760498046875,438.0,1000.0,400.0,67.7894744873047,67.6412887573242,0.0180000010877848,0.760086059570312,0.0,true,true,444.3999999999999,71.63428571428568,72.86857142857139,59.39999999999999,32017.8,31360.8,32382.793142857117,31834.276571428552,71.5,71.65,59.0,74.0,54.85,3.8947367668151847,1.7934036254882821,410.7604064941405,447.5,68.10526275634766,67.8612022399902,0.0180000010877848,1.760070800781251,0.0,449.4,71.65428571428568,74.03428571428567,59.29999999999999,33123.55,32063.85,33276.83657142855,32201.53599999998
2021-04-24T12:08:00.0,71.5,71.5,60.0,66.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.1578979492187,67.2184371948242,0.0180000010877848,0.0,0.0,false,true,426.79999999999995,71.50857142857139,66.37999999999997,59.79999999999998,28399.800000000003,30673.5,28330.983999999982,30519.858285714265,71.5,71.55,60.0,68.1,55.150000000000006,0.0,0.0,400.0,435.0,67.47368621826169,67.41419982910156,0.0180000010877848,0.0,0.0,431.49999999999994,71.54142857142853,68.1385714285714,59.69999999999998,29634.9,31124.55,29410.058857142838,30870.280857142836
2021-04-24T12:10:00.0,71.0,71.3,60.0,61.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,0.842105269432068,35.610221862793,613.661315917969,410.0,1000.0,400.0,67.1578979492187,67.3645248413086,0.0168993342667818,35.6352233886719,0.0,true,true,452.9999999999999,71.29999999999995,61.45428571428568,59.999999999999986,25256.0,29233.0,27838.791428571407,32298.899999999972,71.0,71.35,60.0,62.55,55.25,0.421052634716034,18.335197448730483,510.011169433594,413.0,67.1578979492187,67.2914810180664,0.0174496676772833,18.347698211669936,0.0,442.4999999999999,71.34999999999997,62.327142857142825,59.999999999999986,25836.0,29467.7,27570.595714285693,31571.849999999977
2021-04-24T12:12:00.0,71.0,71.1,60.0,74.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.5263175964355,38.6101455688477,631.660827636719,546.0,1000.0,400.0,73.4736862182617,73.570686340332,0.0158399995416403,38.6101455688477,0.0,true,true,528.8,71.06571428571425,73.07142857142853,59.999999999999986,40786.200000000004,38820.6,38640.171428571404,37579.54971428569,71.0,71.15,60.0,69.2,55.099999999999994,36.5263175964355,37.86015701293945,627.160919189453,505.0,72.21052551269531,72.4412612915039,0.01552873430773615,37.87265777587895,0.0,507.29999999999995,71.1371428571428,69.22142857142853,59.999999999999986,35171.5,35928.7,35198.80571428569,36086.33685714283
2021-04-24T12:14:00.0,70.5,70.9,60.0,84.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,48.2934265136719,689.760559082031,631.0,1000.0,400.0,76.6315765380859,76.6313705444336,0.0172799993306398,48.3267593383789,0.0,true,true,623.3999999999999,70.8828571428571,83.57142857142853,59.999999999999986,53004.0,44737.9,52098.42857142853,44188.37314285711,70.5,70.9,60.0,82.0,54.8,43.42105102539065,47.297607421875,683.78564453125,612.0,75.68420791625974,75.91759490966794,0.01691999938338995,47.330940246582,0.0,601.9999999999999,70.91285714285709,82.04714285714282,59.999999999999986,50222.0,43390.8,49424.999714285674,42688.89799999997
2021-04-24T12:16:00.0,70.5,70.9,60.0,86.3,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.5263175964355,52.2766952514649,713.66015625,678.0,1000.0,400.0,77.2631607055664,77.3673095703125,0.0180000010877848,52.3100280761719,0.0,true,true,669.9999999999998,70.89142857142853,86.70285714285708,59.999999999999986,58511.4,48070.200000000004,58090.91428571423,47497.2571428571,70.5,70.9,60.0,85.65,54.650000000000006,48.0,51.27671051025395,707.6602478027345,673.5,77.2631607055664,77.3673095703125,0.0180000001564622,51.29337692260745,0.0,659.8999999999999,70.89571428571425,85.91142857142852,59.999999999999986,57688.2,47751.15000000001,56700.94514285709,46784.03857142854
2021-04-24T12:18:00.0,71.0,71.0,60.0,92.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.1052627563477,50.1016387939453,700.609802246094,694.0,1000.0,400.0,78.5263137817383,78.6308441162109,0.0180000010877848,50.1266403198242,0.0,true,true,690.8,70.99142857142851,92.39999999999995,59.999999999999986,64333.8,49274.0,63829.91999999996,49040.878857142816,70.75,70.95,60.0,91.25,55.05,51.3157901763916,52.189151763916,713.1348876953125,686.0,78.2105255126953,78.28627014160155,0.0180000010877848,52.21831893920895,0.0,687.3,70.95428571428567,91.0828571428571,59.999999999999986,62609.100000000006,48672.100000000006,62605.85771428568,48767.01057142854
2021-04-24T12:20:00.0,71.0,71.2,60.0,90.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,52.5263175964355,71.126594543457,826.759582519531,704.0,1000.0,400.0,78.5263137817383,78.724739074707,0.0180000010877848,71.1765899658203,0.0,true,true,721.7999999999997,71.20857142857137,91.37142857142851,59.999999999999986,63782.399999999994,50124.8,65951.89714285708,51398.3468571428,71.0,71.15,60.0,91.6,55.150000000000006,52.3157901763916,61.36410522460935,768.184661865234,702.0,78.5263137817383,78.67779159545896,0.0180000010877848,61.40160369873045,0.0,711.6999999999998,71.15428571428566,91.84857142857138,59.999999999999986,64301.2,49947.399999999994,65363.80914285709,50641.05342857138
2021-04-24T12:22:00.0,71.0,71.3,60.0,89.1,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.4210510253906,77.1265029907227,862.759033203125,779.0,1000.0,400.0,83.5789489746094,83.8088226318359,0.0180000010877848,77.1764984130859,0.0,true,true,779.9999999999998,71.31714285714281,89.04857142857138,59.999999999999986,69408.9,55542.7,69457.88571428566,55627.37142857138,71.0,71.3,60.0,90.05,55.25,72.26315689086914,75.62652587890625,853.7591552734375,755.5,82.31579208374025,82.63816452026364,0.0180000010877848,75.65152359008785,0.0,764.4999999999998,71.29571428571424,89.74142857142851,59.999999999999986,68010.45,53867.149999999994,68596.5828571428,54505.90571428566
2021-04-24T12:24:00.0,71.5,71.6,60.0,86.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,76.315788269043,76.7597961425781,860.558776855469,855.0,1000.0,400.0,85.4736862182617,85.5478820800781,0.0180000010877848,76.8014602661133,0.0,true,true,835.3999999999999,71.58285714285711,87.00285714285708,59.999999999999986,74043.0,61217.99999999999,72682.18685714279,59800.31885714282,71.25,71.5,60.0,86.69999999999999,55.25,76.315788269043,78.4348030090332,870.7588195800785,842.5,85.15789413452151,85.39029312133789,0.0180000010877848,78.48063659667969,0.0,822.7999999999998,71.49999999999996,86.97428571428566,59.999999999999986,73043.5,60240.0,71562.80228571422,58831.243999999955
2021-04-24T12:26:00.0,71.5,71.7,60.0,91.0,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,81.5789489746094,81.7597885131836,890.558715820313,858.0,1000.0,400.0,85.4736862182617,85.5478820800781,0.0180000010877848,81.8014526367188,0.0,true,true,859.9999999999999,71.75142857142853,90.61428571428567,59.999999999999986,78078.0,61518.600000000006,77928.28571428567,61706.22857142853,71.5,71.7,60.0,90.15,54.849999999999994,78.9473686218262,80.5097885131836,883.058715820313,856.5,85.4736862182617,85.5478820800781,0.0180000010877848,80.55145645141604,0.0,855.8999999999999,71.7128571428571,89.88428571428567,59.999999999999986,77214.75,61411.05,76934.95314285709,61379.19257142853
2021-04-24T12:28:00.0,72.0,72.0,60.0,87.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,81.5789489746094,80.4931030273438,882.958618164063,871.0,1000.0,400.0,86.1052627563477,86.6106414794922,0.0180000010877848,80.4931030273438,0.0,true,true,867.5999999999999,72.02571428571424,87.32285714285709,59.999999999999986,75864.09999999999,62712.0,75761.3108571428,62489.50971428567,71.75,71.95,60.0,88.3,55.0,81.5789489746094,82.37644195556646,894.2586364746095,866.0,86.1052627563477,86.3584098815918,0.0180000010877848,82.37644195556646,0.0,865.6999999999998,71.94142857142853,88.42428571428566,59.999999999999986,76461.79999999999,62308.95,76546.81142857137,62279.85485714281
2021-04-24T12:30:00.0,72.0,72.4,60.0,85.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.2631607055664,72.4764022827148,834.858459472656,874.0,1000.0,400.0,86.1052627563477,86.6106414794922,0.0180000010877848,72.4930648803711,0.0,true,true,875.1999999999998,72.35714285714283,84.96571428571424,59.999999999999986,74290.0,63277.600000000006,74361.99314285709,63326.97142857139,72.0,72.30000000000001,60.0,85.4,55.0,81.4210548400879,77.484748840332,864.908508300781,874.0,86.1052627563477,86.6106414794922,0.0180000010877848,77.49308013916016,0.0,872.9999999999999,72.28285714285711,85.36571428571423,59.999999999999986,74639.6,63190.200000000004,74523.38857142851,63103.09771428568
2021-04-24T12:32:00.0,72.5,72.5,60.0,84.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,68.0013809204102,808.00830078125,883.0,1000.0,400.0,85.4736862182617,85.0168609619141,0.0158399995416403,68.0013809204102,0.0,true,true,859.9999999999998,72.49142857142853,84.58571428571423,60.19999999999999,74613.5,64017.5,72743.71428571422,62342.62857142852,72.25,72.45,60.0,84.5,55.1,70.4210510253906,70.709716796875,824.25830078125,878.5,85.7894744873047,85.6608467102051,0.015480000525713,70.71805191040039,0.0,865.0999999999998,72.4628571428571,84.49999999999994,60.09999999999999,74233.25,63647.55,73100.51285714279,62687.47199999995
2021-04-24T12:34:00.0,72.5,72.7,61.0,89.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,69.0013656616211,814.008178710937,823.0,1000.0,400.0,84.2105255126953,83.9767150878906,0.0172799993306398,69.0096969604492,0.0,true,true,840.3999999999999,72.6828571428571,89.73142857142852,60.59999999999999,73905.4,59832.100000000006,75410.29257142852,61082.6731428571,72.5,72.65,60.5,88.0,55.349999999999994,70.4210510253906,68.75136947631835,812.5082092285155,834.5,84.2105255126953,83.9767150878906,0.01691999938338995,68.7555351257324,0.0,845.4999999999999,72.64571428571423,88.10285714285709,60.499999999999986,73415.29999999999,60625.850000000006,74482.65999999995,61421.76199999996
2021-04-24T12:36:00.0,72.5,72.7,61.0,91.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,70.001350402832,820.008117675781,823.0,1000.0,400.0,84.2105255126953,83.9767150878906,0.0180000010877848,70.001350402832,0.0,true,true,822.5999999999999,72.72571428571425,91.55999999999995,60.999999999999986,75304.5,59832.100000000006,75317.25599999995,59824.172571428535,72.5,72.7,61.0,91.9,55.1,70.4210510253906,69.7513542175293,818.5081481933595,825.0,84.2105255126953,83.9767150878906,0.0180000001564622,69.7513542175293,0.0,825.4999999999999,72.7128571428571,91.74142857142851,60.899999999999984,75818.29999999999,59977.5,75733.07542857138,60024.426285714246
2021-04-24T12:38:00.0,72.5,72.8,61.0,88.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,71.001335144043,826.007995605469,817.0,1000.0,400.0,84.2105255126953,83.9767150878906,0.0180000010877848,71.001335144043,0.0,true,true,821.9999999999998,72.82571428571424,88.1171428571428,60.999999999999986,71977.7,59477.6,72432.29142857136,59862.73714285709,72.5,72.8,61.0,88.85,54.9,70.4210510253906,70.75133895874025,824.508026123047,820.0,84.2105255126953,83.9767150878906,0.0180000010877848,70.75133895874025,0.0,821.9999999999998,72.79571428571424,88.91857142857137,60.999999999999986,72859.25,59696.0,73091.06571428565,59838.07714285709
2021-04-24T12:40:00.0,73.0,73.0,61.0,86.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,70.0,35.9096527099609,615.457885742187,827.0,1000.0,400.0,84.2105255126953,83.8795623779297,0.0216409526765347,35.9096527099609,0.0,true,true,790.5999999999999,72.9485714285714,85.95142857142852,60.999999999999986,71535.5,60371.0,67953.19942857139,57673.14057142854,72.75,72.95,61.0,86.8,54.9,70.2105255126953,53.705490112304645,722.23291015625,823.5,84.2105255126953,83.92813873291016,0.01982047688215975,53.705490112304645,0.0,801.8999999999999,72.92857142857139,86.65428571428566,60.999999999999986,71478.75,60074.5,69496.01399999995,58481.195428571395
2021-04-24T12:42:00.0,73.0,73.0,61.0,80.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,35.5789489746094,31.3513870239258,588.108337402344,710.0,1000.0,400.0,76.6315765380859,76.5131912231445,0.0180000010877848,31.3513870239258,0.0,true,true,714.9999999999998,72.96571428571424,80.86857142857139,60.999999999999986,57155.0,51830.0,57821.02857142852,52170.48571428566,72.75,72.95,61.0,81.85,55.150000000000006,35.5789489746094,35.53053665161135,613.1832275390625,744.5,78.2105255126953,78.0771675109863,0.0180000010877848,35.53053665161135,0.0,736.3999999999997,72.9628571428571,82.10285714285709,60.999999999999986,60983.9,54309.55,60486.95771428566,53729.786857142804
