time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T12:44:00.0,73.0,73.0,61.0,79.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.1578941345215,32.5847778320312,595.508666992187,606.0,1000.0,400.0,73.4736862182617,73.4742050170898,0.0180000010877848,32.5847778320312,0.0,true,true,628.5999999999999,72.99142857142853,79.49428571428568,60.999999999999986,48116.4,44238.0,49970.10799999997,45882.41199999997,73.0,73.0,61.0,79.75,55.05,32.10526275634765,30.738937377929652,584.433624267578,629.5,74.10526275634766,73.9096641540527,0.0180000010877848,30.738937377929652,0.0,648.0999999999999,73.00428571428567,79.62999999999997,60.999999999999986,50210.85,45953.5,51610.8494285714,47314.32828571425
2021-04-24T12:46:00.0,72.5,72.7,61.0,81.2,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,28.5431137084961,571.258666992188,584.0,1000.0,400.0,73.4736862182617,73.3890228271484,0.0180000010877848,28.5431137084961,0.0,true,true,590.1999999999998,72.72571428571425,81.23428571428566,60.999999999999986,47420.8,42456.8,47944.475428571386,42922.71657142854,72.5,72.80000000000001,61.0,80.45,54.7,30.3157901763916,29.5431137084961,577.2586669921875,587.0,73.4736862182617,73.3890228271484,0.0180000010877848,29.5431137084961,0.0,596.7999999999998,72.80428571428567,80.5228571428571,60.999999999999986,47221.9,42733.9,48051.34571428568,43450.11628571425
2021-04-24T12:48:00.0,72.5,72.5,61.0,83.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,24.5431213378906,547.258728027344,587.0,1000.0,400.0,73.4736862182617,73.3437194824219,0.0180000010877848,24.5431213378906,0.0,true,true,577.3999999999999,72.48285714285711,82.65714285714282,60.999999999999986,48721.0,42557.5,47726.23428571425,41851.60171428569,72.5,72.55,61.0,82.9,54.75,27.73684215545655,25.543117523193352,553.2586975097655,585.5,73.4736862182617,73.36637115478516,0.0180000010877848,25.543117523193352,0.0,580.5999999999999,72.53714285714281,82.7028571428571,60.999999999999986,48538.1,42477.95,48017.42514285711,42115.23885714283
2021-04-24T12:50:00.0,72.5,72.5,61.0,79.6,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,24.8421058654785,0.0,400.0,558.0,1000.0,400.0,72.2105255126953,72.1717758178711,0.0180618241429329,0.0,12.0249977111816,false,true,534.1999999999998,72.4485714285714,79.51428571428568,61.39999999999999,44416.799999999996,40455.0,42476.5314285714,38702.026857142824,72.5,72.45,61.0,80.25,55.4,25.05263233184815,11.2715606689453,485.629364013672,566.0,72.52631378173825,72.33426284790039,0.01803091261535885,11.2715606689453,6.0124988555908,548.4999999999999,72.44999999999996,80.4428571428571,61.29999999999999,45426.7,41006.3,44136.18571428568,39738.845428571396
2021-04-24T12:52:00.0,72.0,72.3,62.0,70.8,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,67.7894744873047,67.2999725341797,0.0180000010877848,0.0,14.0666236877441,false,true,465.9999999999999,72.29999999999995,71.15142857142853,61.599999999999994,31222.8,31884.3,33156.56571428569,33691.799999999974,72.0,72.35,62.0,73.75,55.3,0.0,0.0,400.0,476.0,68.42105484008789,68.13859176635745,0.0180000010877848,0.0,13.56663131713865,482.6999999999999,72.3585714285714,73.67714285714281,61.599999999999994,35208.25,34440.35,35606.13628571425,34928.46057142854
2021-04-24T12:54:00.0,72.0,72.1,61.0,63.5,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,16.066593170166,false,true,411.5999999999999,72.10857142857138,63.45714285714282,61.79999999999998,25844.5,29344.699999999997,26118.959999999977,29679.887999999974,72.0,72.15,61.5,64.9,55.099999999999994,0.0,0.0,400.0,410.0,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,15.56660079956055,422.69999999999993,72.15428571428566,64.92571428571425,61.79999999999998,26613.199999999997,29581.65,27460.400571428545,30500.123999999974
2021-04-24T12:56:00.0,71.5,71.8,62.0,60.3,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,11.6248016357422,false,true,402.3999999999999,71.82571428571424,60.282857142857104,61.79999999999998,24120.0,28720.0,24257.821714285692,28902.667428571403,71.75,71.9,62.0,60.95,54.7,0.0,0.0,400.0,398.5,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,14.3290195465088,403.29999999999995,71.89999999999995,60.93714285714282,61.79999999999998,24287.6,28652.0,24576.53857142855,28997.33685714283
2021-04-24T12:58:00.0,71.5,71.6,62.0,58.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,6.62455749511719,false,true,402.3999999999999,71.59999999999995,58.865714285714255,61.999999999999986,23795.6,28926.399999999998,23687.56342857141,28811.839999999975,71.5,71.65,62.0,59.15,54.849999999999994,0.0,0.0,400.0,404.0,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,9.374618530273445,401.69999999999993,71.64571428571423,59.14571428571425,61.999999999999986,23896.6,28946.6,23758.637428571412,28780.051428571405
2021-04-24T13:00:00.0,71.0,71.4,62.0,58.3,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,8.75189971923828,0.0,true,true,406.99999999999994,71.40857142857139,58.18857142857139,61.79999999999998,23553.199999999997,28845.600000000002,23682.748571428554,29063.28857142855,71.25,71.45,62.0,58.4,55.05,0.0,0.0,400.0,402.0,67.1578979492187,67.2373275756836,0.0180000010877848,4.37594985961914,6.5580520629883,405.0999999999999,71.45428571428567,58.352857142857104,61.899999999999984,23476.6,28722.800000000003,23638.43028571427,28946.044285714263
2021-04-24T13:02:00.0,71.0,71.1,61.0,59.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,7.76047515869141,446.562835693359,423.0,1000.0,400.0,68.4210510253906,68.5611877441406,0.0180000010877848,7.76047515869141,0.0,true,true,417.19999999999993,71.15999999999994,59.61428571428567,61.79999999999998,25126.2,30075.3,24871.079999999976,29687.95199999997,71.0,71.19999999999999,61.5,58.8,55.0,8.73684215545654,8.01041412353516,448.0624694824215,413.5,68.4210510253906,68.45123291015625,0.0180000010877848,8.006248474121094,0.0,414.29999999999995,71.21285714285709,58.93714285714282,61.79999999999998,24319.5,29440.25,24419.621999999978,29503.3334285714
2021-04-24T13:04:00.0,70.5,70.9,62.0,65.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,13.0106582641602,478.063934326172,429.0,1000.0,400.0,69.0526351928711,69.1513519287109,0.0180000010877848,13.0106582641602,0.0,true,true,439.79999999999995,70.95999999999997,65.04571428571425,61.79999999999998,27970.800000000003,30416.100000000002,28607.105142857126,31208.20799999998,70.75,71.0,62.0,63.8,54.9,8.73684215545654,10.135627746582056,460.813751220703,427.5,68.73684310913085,68.85626983642575,0.0180000010877848,10.135627746582056,0.0,433.49999999999994,70.99571428571426,63.69285714285711,61.79999999999998,27276.6,30352.35,27619.376571428555,30776.41714285712
2021-04-24T13:06:00.0,70.5,70.8,62.0,66.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,13.0106582641602,478.063934326172,467.0,1000.0,400.0,69.684211730957,69.7767333984375,0.0180000010877848,13.0106582641602,0.0,true,true,454.7999999999999,70.83428571428567,66.86857142857139,61.999999999999986,31195.6,33063.6,30411.826285714258,32215.433142857117,70.5,70.85,62.0,66.65,55.3,8.73684215545654,13.0106582641602,478.063934326172,460.5,69.684211730957,69.7767333984375,0.0180000010877848,13.0106582641602,0.0,451.39999999999986,70.84571428571425,66.67142857142854,61.999999999999986,30693.3,32626.1,30096.153142857118,31979.716571428544
2021-04-24T13:08:00.0,70.5,70.7,62.0,66.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,13.0106582641602,478.063934326172,460.0,1000.0,400.0,69.684211730957,69.7767333984375,0.0180000010877848,13.0106582641602,0.0,true,true,462.9999999999999,70.72571428571425,66.79999999999997,61.999999999999986,30728.0,32522.0,30928.39999999998,32746.00571428569,70.5,70.75,62.0,66.85,54.900000000000006,8.73684215545654,13.0106582641602,478.063934326172,462.0,69.684211730957,69.7767333984375,0.0180000010877848,13.0106582641602,0.0,461.6999999999999,70.74571428571424,66.84142857142854,61.999999999999986,30884.800000000003,32686.6,30860.63371428569,32663.270285714258
2021-04-24T13:10:00.0,70.5,70.7,62.0,66.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,8.0,0.0,400.0,467.0,1000.0,400.0,69.684211730957,69.7511367797852,0.0180000010877848,0.0,0.0,false,true,455.19999999999993,70.67428571428567,66.75714285714282,61.999999999999986,31195.6,33016.9,30387.851428571408,32170.934857142835,70.5,70.7,62.0,66.75,54.650000000000006,8.36842107772827,6.5053291320801,439.031967163086,462.0,69.684211730957,69.76393508911136,0.0180000010877848,6.5053291320801,0.0,457.49999999999994,70.68714285714282,66.77999999999997,61.999999999999986,30838.75,32663.4,30551.902571428553,32339.397428571407
2021-04-24T13:12:00.0,70.5,70.6,62.0,64.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,441.4,70.59142857142852,64.13428571428568,61.999999999999986,28268.1,31134.6,28308.8737142857,31159.056571428548,70.5,70.6,62.0,65.1,55.099999999999994,0.0,0.0,400.0,446.0,68.10526275634766,68.05899047851565,0.0180000010877848,0.0,0.0,445.19999999999993,70.6085714285714,65.04428571428568,61.999999999999986,29039.6,31487.6,28961.17399999998,31435.001142857123
2021-04-24T13:14:00.0,70.5,70.6,62.0,60.6,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,70.60857142857138,60.58285714285711,61.999999999999986,25391.4,29581.399999999998,25941.57942857141,30234.59028571426,70.5,70.6,62.0,61.3,55.35,0.0,0.0,400.0,424.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,430.69999999999993,70.60428571428567,61.33857142857139,61.999999999999986,25994.7,29934.399999999998,26420.411999999982,30409.255142857117
2021-04-24T13:16:00.0,70.5,70.5,62.0,58.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.49999999999996,58.92571428571425,61.999999999999986,25091.399999999998,30033.0,25055.213714285695,29976.599999999977,70.5,70.55,62.0,59.25,55.25,0.0,0.0,400.0,426.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,425.49999999999994,70.54142857142853,59.25857142857139,61.999999999999986,25240.5,30054.3,25214.62199999998,30015.390285714268
2021-04-24T13:18:00.0,70.0,70.4,62.0,58.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.39999999999996,58.099999999999966,61.999999999999986,24750.600000000002,29990.4,24820.31999999998,30074.87999999998,70.0,70.4,62.0,58.3,54.849999999999994,0.0,0.0,400.0,427.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,426.8999999999999,70.40857142857138,58.28285714285711,61.999999999999986,24923.550000000003,30096.0,24880.896857142838,30057.41657142855
2021-04-24T13:20:00.0,70.0,70.3,62.0,57.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.3085714285714,57.68285714285712,61.999999999999986,24753.300000000003,30158.699999999997,24676.72628571427,30078.006857142842,70.0,70.35,62.0,57.75,54.8,0.0,0.0,400.0,427.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,427.79999999999995,70.34571428571425,57.754285714285686,61.999999999999986,24688.050000000003,30074.55,24707.283428571413,30093.89657142855
2021-04-24T13:22:00.0,70.0,70.1,62.0,57.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.11714285714282,57.49142857142854,61.999999999999986,24667.5,30072.899999999998,24594.83314285713,29996.113714285697,70.0,70.15,62.0,57.55,54.95,0.0,0.0,400.0,429.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,427.79999999999995,70.15428571428568,57.545714285714254,61.999999999999986,24688.95,30094.35,24618.056571428555,30012.003428571406
2021-04-24T13:24:00.0,70.0,70.1,62.0,57.4,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.10857142857138,57.41714285714282,61.999999999999986,24452.399999999998,29862.6,24344.86857142855,29726.034285714257,70.0,70.1,62.0,57.4,55.099999999999994,0.0,0.0,400.0,426.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,425.2999999999999,70.09999999999995,57.412857142857106,61.999999999999986,24452.399999999998,29862.6,24417.68257142855,29813.51885714283
2021-04-24T13:26:00.0,70.0,70.0,62.0,57.5,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,70.03428571428567,57.49142857142854,61.999999999999986,23920.0,29120.0,24180.89485714284,29456.42057142855,70.0,70.05,62.0,57.5,55.349999999999994,0.0,0.0,400.0,419.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,421.2999999999999,70.05428571428567,57.48714285714283,61.999999999999986,24121.25,29386.15,24219.33028571427,29513.884571428545
2021-04-24T13:28:00.0,69.5,69.9,62.0,57.3,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.92571428571425,57.29999999999996,61.999999999999986,24008.699999999997,29288.100000000002,24065.999999999978,29368.799999999977,69.75,69.95,62.0,57.349999999999994,55.1,0.0,0.0,400.0,419.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,419.9999999999999,69.94571428571425,57.35428571428568,61.999999999999986,24029.649999999998,29309.050000000003,24088.799999999977,29377.199999999975
2021-04-24T13:30:00.0,69.5,69.9,62.0,57.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.87428571428568,57.09999999999997,62.399999999999984,24153.3,29567.7,24107.619999999984,29500.92342857141,69.5,69.9,62.0,57.150000000000006,54.650000000000006,0.0,0.0,400.0,423.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,421.7999999999999,69.88714285714282,57.145714285714256,62.29999999999998,24174.45,29567.7,24104.04399999998,29478.39171428569
2021-04-24T13:32:00.0,69.5,69.8,63.0,57.3,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.79142857142853,57.28285714285711,62.79999999999999,24237.899999999998,29525.399999999998,24184.82228571427,29465.94114285712,69.5,69.8,63.0,57.2,55.25,0.0,0.0,400.0,423.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,422.5999999999999,69.80857142857138,57.208571428571396,62.69999999999999,24195.6,29525.399999999998,24176.312571428552,29501.109142857116
2021-04-24T13:34:00.0,69.5,69.8,63.0,57.3,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,69.7828571428571,57.32571428571425,62.99999999999999,24008.699999999997,29246.199999999997,24042.40457142855,29266.93028571426,69.5,69.8,63.0,57.349999999999994,55.45,0.0,0.0,400.0,421.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.0999999999999,69.79571428571424,57.349999999999966,62.99999999999999,24144.449999999997,29385.799999999996,24092.75199999998,29321.188571428545
2021-04-24T13:36:00.0,69.5,69.6,63.0,57.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.61714285714282,57.042857142857116,62.99999999999999,23712.0,28953.6,23729.828571428556,28960.73142857141,69.5,69.65,63.0,57.1,54.7,0.0,0.0,400.0,416.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,416.9999999999999,69.65857142857139,57.10428571428568,62.99999999999999,23753.6,28974.4,23812.548571428553,29047.665714285693
2021-04-24T13:38:00.0,69.5,69.6,63.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.59999999999995,56.99999999999997,62.99999999999999,23541.0,28744.8,23575.199999999983,28786.559999999972,69.5,69.6,63.0,57.0,54.9,0.0,0.0,400.0,414.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,414.19999999999993,69.59571428571424,56.99142857142854,62.99999999999999,23626.5,28849.199999999997,23605.844571428555,28826.54228571426
2021-04-24T13:40:00.0,69.5,69.6,63.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.57428571428566,56.99142857142854,62.99999999999999,23370.0,28535.999999999996,23400.680571428555,28567.20171428569,69.5,69.6,63.0,57.0,54.849999999999994,0.0,0.0,400.0,411.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,411.4999999999999,69.59142857142852,56.99571428571426,62.99999999999999,23455.5,28640.399999999998,23453.74028571427,28636.88828571426
2021-04-24T13:42:00.0,69.5,69.5,63.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,69.49142857142853,57.039999999999964,63.39999999999999,23239.7,28286.5,23386.39999999998,28491.48571428569,69.5,69.5,63.0,57.05,55.05,0.0,0.0,400.0,408.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,409.9999999999999,69.50857142857137,57.03714285714282,63.29999999999999,23304.85,28390.75,23385.228571428554,28498.51428571426
2021-04-24T13:44:00.0,69.5,69.5,64.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.50857142857139,57.039999999999964,63.39999999999999,23582.3,28703.5,23454.84799999998,28581.92457142855,69.5,69.5,64.0,57.05,55.25,0.0,0.0,400.0,411.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,410.8999999999999,69.50428571428567,57.05428571428568,63.39999999999999,23476.15,28599.25,23443.601714285694,28559.312285714263
2021-04-24T13:46:00.0,69.0,69.4,63.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,417.5999999999999,69.42571428571425,57.00857142857139,63.19999999999999,23541.0,28662.2,23806.779428571408,28992.178285714264,69.25,69.45,63.0,57.0,54.95,0.0,0.0,400.0,413.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,415.9999999999999,69.44999999999996,57.02142857142853,63.29999999999999,23541.0,28682.85,23720.893714285696,28891.16114285712
2021-04-24T13:48:00.0,69.0,69.4,63.0,56.8,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.43428571428568,56.83428571428568,62.99999999999999,24196.8,29564.4,23870.39999999998,29162.399999999976,69.0,69.4,63.0,56.9,54.5,0.0,0.0,400.0,424.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,419.3999999999999,69.4085714285714,56.891428571428534,62.99999999999999,24153.9,29460.300000000003,23860.230857142837,29109.97028571427
2021-04-24T13:50:00.0,69.0,69.4,63.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.4085714285714,56.93999999999996,62.99999999999999,23883.0,29078.600000000002,24028.67999999998,29290.417142857124,69.25,69.45,63.0,56.9,55.15,0.0,0.0,400.0,419.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,421.9999999999999,69.43285714285712,56.88714285714282,62.99999999999999,23841.1,29099.550000000003,24006.374285714264,29300.665714285693
2021-04-24T13:52:00.0,69.0,69.3,63.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.29142857142853,57.04857142857139,62.99999999999999,24153.3,29313.899999999998,24040.26799999998,29199.40799999997,69.0,69.3,63.0,57.05,55.349999999999994,0.0,0.0,400.0,423.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.9999999999999,69.30428571428567,57.04999999999996,62.99999999999999,24132.15,29313.899999999998,24018.04942857141,29177.099142857114
2021-04-24T13:54:00.0,69.0,69.3,63.0,57.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.30857142857138,56.97428571428568,62.99999999999999,24111.0,29313.899999999998,23929.19999999998,29109.599999999973,69.0,69.3,63.0,57.0,54.95,0.0,0.0,400.0,421.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.3999999999999,69.30428571428567,57.008571428571386,62.99999999999999,23997.0,29175.299999999996,23966.41714285712,29135.519999999975
2021-04-24T13:56:00.0,69.0,69.2,63.0,56.8,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.22571428571425,56.81714285714282,62.99999999999999,23799.199999999997,28994.800000000003,23863.19999999998,29074.799999999977,69.0,69.25,63.0,56.849999999999994,54.7,0.0,0.0,400.0,417.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,419.9999999999999,69.24999999999996,56.858571428571395,62.99999999999999,23734.799999999996,28911.800000000003,23880.599999999977,29084.999999999975
2021-04-24T13:58:00.0,69.0,69.2,63.0,56.8,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.19999999999996,56.79142857142853,62.99999999999999,23799.199999999997,28994.800000000003,23806.966857142837,29008.639999999978,69.0,69.2,63.0,56.8,54.9,0.0,0.0,400.0,421.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,419.19999999999993,69.19571428571425,56.79142857142853,62.99999999999999,23912.799999999996,29133.200000000004,23806.966857142837,29006.843428571407
2021-04-24T14:00:00.0,69.0,69.2,63.0,56.9,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,69.17428571428567,56.891428571428534,62.99999999999999,23670.399999999998,28787.2,23769.23885714284,28901.01657142855,69.0,69.2,63.0,56.849999999999994,55.05,0.0,0.0,400.0,417.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,418.19999999999993,69.19142857142853,56.85428571428568,62.99999999999999,23734.799999999996,28891.0,23776.44742857141,28935.86228571426
2021-04-24T14:02:00.0,69.0,69.1,63.0,57.1,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,69.09142857142854,57.09142857142853,63.19999999999999,23924.9,28952.899999999998,23944.14514285712,28976.945142857123,69.0,69.1,63.0,57.05,55.4,0.0,0.0,400.0,417.5,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,418.9999999999999,69.1085714285714,57.04999999999996,63.099999999999994,23818.45,28849.25,23903.96657142855,28956.48457142855
2021-04-24T14:04:00.0,69.0,69.1,64.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,421.3999999999999,69.1085714285714,57.00857142857139,63.599999999999994,24111.0,29229.3,24023.411999999982,29122.35199999998,69.0,69.1,63.5,57.05,55.0,0.0,0.0,400.0,423.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,421.0999999999999,69.10428571428568,57.04999999999996,63.49999999999999,24132.15,29229.3,24023.74257142855,29099.815999999977
2021-04-24T14:06:00.0,69.0,69.0,64.0,56.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.02571428571424,56.79999999999996,63.999999999999986,23799.199999999997,28911.0,23890.07999999998,29032.215428571406,69.0,69.05,64.0,56.849999999999994,54.7,0.0,0.0,400.0,421.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.9999999999999,69.04999999999995,56.84571428571425,63.89999999999999,23933.949999999997,29070.15,23932.063999999977,29070.059714285693
2021-04-24T14:08:00.0,69.0,69.0,64.0,57.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,68.99999999999997,56.97428571428568,63.999999999999986,23883.0,28911.0,23883.620571428553,28924.799999999985,69.0,69.0,64.0,56.9,55.25,0.0,0.0,400.0,419.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,419.8999999999999,68.99571428571426,56.90428571428568,63.999999999999986,23841.1,28911.0,23894.060571428552,28971.29742857141
2021-04-24T14:10:00.0,69.0,69.0,64.0,57.1,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,12.0166702270508,472.100006103516,416.0,1000.0,400.0,67.7894744873047,67.8256454467773,0.0180000010877848,12.0166702270508,0.0,true,true,427.5999999999999,68.99999999999997,56.85999999999996,63.999999999999986,23753.600000000002,28704.0,24313.335999999978,29504.399999999983,69.0,69.0,64.0,57.1,55.400000000000006,0.210526317358017,6.0083351135254,436.05000305175804,419.5,67.7894744873047,67.8149299621582,0.0180000010877848,6.0083351135254,0.0,424.3999999999999,68.99999999999997,56.95857142857139,63.999999999999986,23953.45,28945.5,24172.902285714263,29283.599999999984
2021-04-24T14:12:00.0,69.0,69.0,64.0,61.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,14.0166397094727,484.099822998047,451.0,1000.0,400.0,69.684211730957,69.6528015136719,0.0180000010877848,14.0166397094727,0.0,true,true,444.5999999999999,68.99999999999997,61.47999999999997,63.999999999999986,27781.600000000002,31119.0,27334.00799999998,30677.39999999998,69.0,69.0,64.0,59.55,54.75,12.2105264663696,13.5166473388672,481.099868774414,440.0,69.36842346191405,69.35609436035155,0.0180000010877848,13.5166473388672,0.0,439.5999999999999,68.99999999999997,59.781428571428535,63.999999999999986,26224.550000000003,30360.0,26288.408857142836,30332.39999999998
2021-04-24T14:14:00.0,69.0,69.0,64.0,68.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.5789470672607,16.4331741333008,498.599029541016,473.0,1000.0,400.0,70.315788269043,70.7806549072266,0.0158399995416403,16.4331741333008,0.0,true,true,472.9999999999999,68.99999999999997,68.39428571428567,63.999999999999986,32305.899999999998,32637.0,32350.497142857115,32636.999999999978,69.0,69.0,64.0,67.1,54.9,17.5789470672607,15.783218383789048,512.6992950439455,463.5,70.0,70.3675422668457,0.015480000525713,15.783218383789048,0.0,466.69999999999993,68.99999999999997,66.97999999999996,63.999999999999986,31112.25,31981.5,31268.475999999973,32202.29999999998
2021-04-24T14:16:00.0,69.0,69.0,64.0,73.5,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,19.6842098236084,18.7497329711914,512.498352050781,492.0,1000.0,400.0,70.9473648071289,71.4612121582031,0.0172799993306398,18.7497329711914,0.0,true,true,491.9999999999999,68.99142857142854,73.5171428571428,63.999999999999986,36162.0,33948.0,36170.43428571425,33943.78285714283,69.0,69.0,64.0,72.05,54.849999999999994,19.6842098236084,18.20391845703125,509.22348022460903,493.5,70.9473648071289,71.3664855957031,0.01691999938338995,18.20391845703125,0.0,486.5999999999999,68.99571428571426,72.13142857142853,63.999999999999986,35554.5,34051.5,35106.63599999997,33573.29142857141
2021-04-24T14:18:00.0,69.0,69.1,64.0,76.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.0,20.7580337524414,524.548156738281,508.0,1000.0,400.0,71.5789489746094,71.4844131469727,0.0180000010877848,20.7580337524414,0.0,true,true,503.3999999999999,69.09999999999997,76.9171428571428,63.999999999999986,39065.200000000004,35102.799999999996,38720.089714285685,34784.93999999998,69.0,69.05,64.0,76.45,54.900000000000006,19.8421049118042,20.25387573242185,521.523223876953,500.0,71.26315689086915,71.47281265258789,0.0180000001564622,20.25387573242185,0.0,501.19999999999993,69.05857142857138,76.37714285714281,63.999999999999986,38228.600000000006,34525.399999999994,38281.41199999997,34612.247142857115
2021-04-24T14:20:00.0,69.0,69.2,64.0,76.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,19.5789470672607,4.73300170898437,428.398010253906,517.0,1000.0,400.0,71.5789489746094,71.4573440551758,0.0144000016152859,4.73300170898437,0.0,true,true,499.5999999999999,69.19999999999996,76.4228571428571,63.999999999999986,39550.5,35776.4,38180.8594285714,34572.31999999997,69.0,69.2,64.0,76.7,55.3,19.78947353363035,13.245510101318335,479.4730529785155,512.5,71.5789489746094,71.47087860107425,0.016200001351535348,13.245510101318335,0.0,501.4999999999999,69.19142857142853,76.75142857142853,63.999999999999986,39307.850000000006,35465.0,38491.46571428569,34699.48514285711
2021-04-24T14:22:00.0,69.0,69.3,64.0,69.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,4.52631568908691,3.73324584960937,422.399475097656,473.0,1000.0,400.0,69.0526351928711,68.8530426025391,0.0158399995416403,3.73324584960937,0.0,true,true,473.5999999999999,69.29999999999997,69.32571428571424,63.999999999999986,32637.0,32778.9,32832.65828571426,32820.47999999998,69.0,69.25,64.0,71.55,54.95,4.52631568908691,3.9831848144531197,423.8991088867185,482.5,69.68421173095705,69.41044998168945,0.015480000525713,3.9831848144531197,0.0,480.2999999999999,69.2585714285714,71.51571428571424,63.999999999999986,34547.1,33412.65,34363.67057142854,33264.61428571426
2021-04-24T14:24:00.0,69.0,69.4,64.0,62.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,68.4210510253906,68.3343353271484,0.0172799993306398,2.65847778320312,0.0,true,true,447.5999999999999,69.44285714285711,62.49142857142853,63.999999999999986,27562.5,30605.4,27971.163428571403,31082.622857142836,69.0,69.4,64.0,63.8,54.849999999999994,1.63157892227173,1.616683959960935,409.7001037597655,443.0,68.4210510253906,68.40485382080075,0.01691999938338995,2.945922851562495,0.0,452.9999999999999,69.40857142857139,63.81714285714282,63.999999999999986,28266.0,30744.200000000004,28916.324571428548,31441.897714285693
2021-04-24T14:26:00.0,69.0,69.4,64.0,59.7,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,1.23362731933594,407.401763916016,438.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,1.23362731933594,0.0,true,true,438.5999999999999,69.43428571428568,59.734285714285676,63.999999999999986,26148.600000000002,30397.2,26199.45771428569,30453.877714285692,69.25,69.45,64.0,60.25,54.849999999999994,0.0,1.612762451171875,403.70088195800804,439.5,68.4210510253906,68.1010780334473,0.0180000001564622,0.61681365966797,0.0,439.5999999999999,69.44142857142853,60.25857142857139,63.999999999999986,26480.7,30523.35,26490.192285714264,30526.459142857122
2021-04-24T14:28:00.0,69.0,69.4,64.0,58.5,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,69.36571428571425,58.54285714285711,63.999999999999986,25447.5,30189.000000000004,25536.39428571427,30257.32457142855,69.0,69.4,64.0,58.8,55.3,0.0,0.2585182189941405,401.55110168457054,436.5,68.4210510253906,68.0854187011719,0.0180000010877848,0.2585182189941405,0.0,436.79999999999995,69.38285714285712,58.787142857142825,63.999999999999986,25666.65,30293.100000000002,25678.370571428553,30306.442285714267
2021-04-24T14:30:00.0,69.0,69.4,64.0,58.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,false,true,432.3999999999999,69.33999999999996,58.01714285714282,64.19999999999999,25230.0,30189.000000000004,25086.61257142855,29982.615999999976,69.0,69.35,64.0,58.1,54.849999999999994,0.0,0.0,400.0,435.0,68.4210510253906,68.0854187011719,0.0180000010877848,0.0,0.0,434.29999999999995,69.34999999999997,58.099999999999966,64.1,25273.5,30167.25,25232.98742857141,30118.723999999977
2021-04-24T14:32:00.0,69.0,69.3,65.0,57.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.29999999999995,57.699999999999974,64.19999999999999,24176.300000000003,29036.699999999997,24476.339999999986,29397.059999999976,69.0,69.3,64.5,57.8,54.849999999999994,0.0,0.0,400.0,428.5,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,426.3999999999999,69.31714285714281,57.787142857142825,64.19999999999999,24768.25,29695.049999999996,24640.62942857141,29556.867428571404
2021-04-24T14:34:00.0,69.0,69.2,64.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,415.4,69.23428571428568,57.39999999999996,64.19999999999999,23706.2,28579.600000000002,23843.959999999985,28759.922285714267,69.0,69.25,64.0,57.45,54.849999999999994,0.0,0.0,400.0,414.5,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,417.9,69.25428571428567,57.45428571428568,64.19999999999999,23813.1,28704.2,24010.2817142857,28941.415999999976
2021-04-24T14:36:00.0,69.0,69.1,64.0,57.5,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.09999999999997,57.47428571428568,63.999999999999986,23747.5,28538.3,23955.282285714267,28800.879999999983,69.0,69.15,64.0,57.45,55.2,0.0,0.0,400.0,414.5,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,416.0999999999999,69.13714285714282,57.445714285714246,63.999999999999986,23812.949999999997,28662.75,23903.181714285696,28767.939142857125
2021-04-24T14:38:00.0,69.0,69.0,64.0,57.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.99142857142854,57.491428571428536,63.999999999999986,24322.5,29187.0,24146.39999999998,28976.39999999998,69.0,69.0,64.0,57.5,55.35,0.0,0.0,400.0,421.0,67.7894744873047,67.8035125732422,0.0180000010877848,0.0,0.0,418.9999999999999,69.00428571428569,57.504285714285686,63.999999999999986,24207.5,29049.0,24094.28285714284,28912.782857142833
2021-04-24T14:40:00.0,69.0,69.0,64.0,57.2,54.5,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8286209106445,0.0144000016152859,18.0250015258789,0.0,true,true,433.9999999999999,68.99999999999997,56.93428571428568,63.999999999999986,24367.2,29394.0,24709.479999999978,29945.999999999978,69.0,69.0,64.0,57.3,54.6,0.0,0.0,400.0,422.5,67.7894744873047,67.81606674194336,0.016200001351535348,9.01250076293945,0.0,429.19999999999993,68.99999999999997,57.10714285714282,63.999999999999986,24208.9,29152.5,24509.55599999998,29614.79999999998
2021-04-24T14:42:00.0,69.0,69.0,64.0,65.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.3684215545654,26.9997253417969,561.998352050781,467.0,1000.0,400.0,70.315788269043,70.7480697631836,0.0158399995416403,26.9997253417969,0.0,true,true,475.19999999999993,68.97428571428567,64.75428571428566,63.999999999999986,30448.4,32223.0,30771.23657142854,32776.580571428545,69.0,69.0,64.0,61.75,54.7,19.94736862182615,23.24979400634765,539.4987487792965,451.0,69.68421173095705,70.0528793334961,0.015480000525713,23.262294769287102,0.0,462.79999999999995,68.99142857142853,62.011428571428524,63.999999999999986,27904.45,31119.0,28732.900571428545,31929.020571428548
2021-04-24T14:44:00.0,68.5,68.9,64.0,74.4,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,30.8079605102539,584.847717285156,543.0,1000.0,400.0,72.8421020507812,73.1002197265625,0.0172799993306398,30.8079605102539,0.0,true,true,531.3999999999999,68.89142857142853,74.54571428571424,63.999999999999986,40399.200000000004,37412.700000000004,39613.59257142854,36608.90514285711,68.5,68.9,64.0,72.75,55.3,27.57894802093505,29.8204765319824,578.9228210449215,524.0,72.2105255126953,72.57324600219725,0.01691999938338995,29.8204765319824,0.0,517.4999999999999,68.90857142857139,72.6685714285714,63.999999999999986,38152.350000000006,36103.600000000006,37632.07799999997,35659.9474285714
2021-04-24T14:46:00.0,68.5,68.9,64.0,79.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.0,34.7245483398437,608.347290039062,574.0,1000.0,400.0,73.4736862182617,73.3976593017578,0.0180000010877848,34.7245483398437,0.0,true,true,567.8,68.92571428571425,79.4228571428571,63.79999999999999,45633.0,39548.600000000006,45096.298285714256,39136.02057142855,68.75,68.9,64.0,78.3,55.35,30.0,33.75790405273435,602.547424316406,571.0,73.4736862182617,73.3976593017578,0.0180000001564622,33.77457046508785,0.0,560.5999999999999,68.90857142857139,78.30857142857138,63.89999999999999,44712.899999999994,39341.90000000001,43907.80799999997,38630.26857142855
2021-04-24T14:48:00.0,69.0,69.0,63.0,81.1,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.8947372436523,31.865966796875,591.19580078125,577.0,1000.0,400.0,73.4736862182617,73.4978561401367,0.0180000010877848,31.865966796875,0.0,true,true,573.9999999999999,69.02571428571424,80.99714285714279,63.79999999999999,46794.7,39813.0,46492.35999999995,39620.759999999966,69.0,69.0,63.5,80.94999999999999,54.75,33.8947372436523,31.116035461425803,604.6961975097655,577.0,73.4736862182617,73.4978561401367,0.0180000010877848,31.12853622436525,0.0,573.6999999999998,68.99571428571426,80.90285714285709,63.79999999999998,46708.149999999994,39813.0,46413.99742857138,39582.85028571426
2021-04-24T14:50:00.0,69.0,69.2,64.0,79.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,33.0526313781738,4.82402801513672,428.944152832031,571.0,1000.0,400.0,73.4736862182617,73.4846038818359,0.0144000016152859,4.80736541748047,0.0,true,true,551.9999999999999,69.17428571428567,79.91714285714282,63.79999999999999,45622.9,39513.200000000004,44114.26285714283,38184.20571428569,69.0,69.15,64.0,80.15,54.8,33.47368431091305,19.09492874145506,514.5695495605465,571.0,73.4736862182617,73.4912300109863,0.016200001351535348,19.086597442626935,0.0,560.1999999999998,69.13714285714282,80.29571428571424,63.79999999999998,45765.65,39484.65,44984.7634285714,38730.32285714283
2021-04-24T14:52:00.0,69.0,69.3,64.0,71.3,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,4.31578969955444,2.82405853271484,416.9443359375,495.0,1000.0,400.0,69.0526351928711,69.0038833618164,0.0158399995416403,2.80739593505859,0.0,true,true,495.1999999999999,69.29142857142854,71.74571428571423,63.999999999999986,35293.5,34303.5,35528.47771428568,34313.11542857141,69.0,69.25,64.0,74.44999999999999,55.4,4.31578969955444,3.32405090332031,419.94429016113304,520.5,70.0,69.9678077697754,0.015480000525713,3.30738830566406,0.0,510.69999999999993,69.2585714285714,74.3428571428571,63.999999999999986,38831.55,36043.350000000006,38007.15285714282,35369.84314285712
2021-04-24T14:54:00.0,69.5,69.5,64.0,63.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0172799993306398,0.0,0.0,false,true,438.19999999999993,69.4828571428571,63.48285714285711,63.999999999999986,26416.0,28912.0,27818.18799999998,30447.387999999977,69.25,69.45,64.0,65.0,55.05,0.157894730567932,0.90370559692383,405.4222259521485,432.0,67.7894744873047,67.85092544555664,0.01691999938338995,0.895374298095705,0.0,451.19999999999993,69.44571428571425,65.03428571428567,63.999999999999986,28104.0,30001.600000000002,29363.638285714263,31333.423428571412
2021-04-24T14:56:00.0,69.5,69.5,64.0,60.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.49999999999996,60.29142857142853,63.999999999999986,25084.8,28912.0,24972.709714285695,28786.899999999976,69.5,69.5,64.0,60.95,54.9,0.0,0.0,400.0,416.0,67.7894744873047,67.8351135253906,0.0180000001564622,0.0,0.0,417.69999999999993,69.50428571428567,60.9328571428571,63.999999999999986,25355.2,28912.0,25453.899428571407,29031.95514285712
2021-04-24T14:58:00.0,69.5,69.5,64.0,58.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,false,true,415.5999999999999,69.49999999999996,58.79999999999997,63.999999999999986,24284.399999999998,28703.5,24437.27999999998,28884.199999999975,69.5,69.5,64.0,59.099999999999994,54.7,0.0,0.0,400.0,411.5,67.7894744873047,67.8351135253906,0.0180000010877848,0.0,0.0,414.8999999999999,69.49999999999996,59.099999999999966,63.999999999999986,24319.199999999997,28599.25,24520.379999999983,28835.549999999974
2021-04-24T15:00:00.0,69.5,69.5,64.0,58.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.947368443012238,10.3247985839844,461.998779296875,423.0,1000.0,400.0,67.7894744873047,67.8351135253906,0.0180000010877848,10.3331298828125,0.0,true,true,421.79999999999995,69.4485714285714,58.03142857142854,63.999999999999986,24576.3,29398.5,24477.656571428557,29293.407428571412,69.25,69.5,64.0,58.25,54.7,0.473684221506119,5.1623992919922,430.9993896484375,419.5,67.7894744873047,67.8351135253906,0.0180000010877848,5.16656494140625,0.0,418.99999999999994,69.48285714285711,58.18999999999997,63.999999999999986,24435.35,29155.25,24381.165999999983,29113.221142857125
2021-04-24T15:02:00.0,69.0,69.3,64.0,60.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,11.3162231445313,467.897338867187,438.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,11.3245544433594,0.0,true,true,436.4,69.25714285714281,60.74571428571426,63.999999999999986,26542.8,30353.399999999998,26509.4297142857,30223.817142857122,69.0,69.3,64.0,59.5,55.3,10.1052627563477,11.06628417968755,466.3977050781245,428.5,68.73684310913085,68.769229888916,0.0180000010877848,11.07461547851565,0.0,432.8999999999999,69.30857142857138,59.65857142857139,63.999999999999986,25506.199999999997,29695.049999999996,25830.00057142855,30003.500571428547
2021-04-24T15:04:00.0,69.0,69.2,64.0,66.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,12.3159790039063,473.895874023437,451.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,12.3243103027344,0.0,true,true,448.39999999999986,69.19999999999996,66.1828571428571,63.999999999999986,29856.2,31209.2,29676.393142857116,31029.279999999973,69.0,69.2,64.0,65.1,55.400000000000006,10.1052627563477,12.06604003906255,472.396240234375,451.0,69.0526351928711,69.0558319091797,0.0180000010877848,12.07437133789065,0.0,445.1999999999999,69.2128571428571,64.98428571428568,63.999999999999986,29360.1,31209.2,28934.839428571406,30813.52285714283
2021-04-24T15:06:00.0,69.0,69.1,64.0,67.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,13.3157348632813,479.894409179687,451.0,1000.0,400.0,69.0526351928711,69.0558319091797,0.0180000010877848,13.3157348632813,0.0,true,true,450.39999999999986,69.11714285714282,67.69428571428567,63.999999999999986,30487.6,31164.1,30489.506285714255,31130.361142857117,69.0,69.15,64.0,67.44999999999999,54.5,10.1052627563477,13.06579589843755,478.3947753906245,451.0,69.0526351928711,69.0558319091797,0.0180000010877848,13.06579589843755,0.0,450.39999999999986,69.14571428571425,67.47571428571425,63.999999999999986,30419.949999999997,31186.65,30391.061714285686,31143.229714285688
2021-04-24T15:08:00.0,69.0,69.2,64.0,67.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,10.1052627563477,14.3154907226562,485.892944335938,451.0,1000.0,400.0,69.0526351928711,69.3293304443359,0.0180000010877848,14.3238220214844,0.0,true,true,454.19999999999993,69.17428571428567,67.87428571428569,63.999999999999986,30622.9,31209.2,30828.500571428554,31418.96057142855,69.0,69.15,64.0,67.9,55.0,10.1052627563477,14.0655517578125,484.393310546875,449.5,69.0526351928711,69.1925811767578,0.0180000010877848,14.07388305664065,0.0,452.8999999999999,69.14571428571425,67.86999999999998,63.999999999999986,30521.050000000003,31083.0,30738.328571428552,31316.13114285712
2021-04-24T15:10:00.0,69.0,69.2,64.0,67.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,15.5789470672607,45.3569107055664,672.141479492187,464.0,1000.0,400.0,69.684211730957,69.7332305908203,0.0171469431370497,45.4069137573242,0.0,true,true,498.9999999999999,69.17428571428567,68.8828571428571,63.999999999999986,31412.800000000003,32108.800000000003,34372.54571428569,34517.968571428544,69.0,69.2,64.0,67.7,55.0,12.8421049118042,30.08613967895505,580.5168457031245,460.5,69.684211730957,69.65747451782225,0.01757347211241725,30.115306854248047,0.0,484.1999999999999,69.19571428571425,67.98714285714283,63.999999999999986,31175.850000000002,31866.600000000002,32932.63114285712,33504.24771428569
2021-04-24T15:12:00.0,69.0,69.1,64.0,84.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.9473686218262,51.356819152832,708.140869140625,596.0,1000.0,400.0,76.0,76.4500503540039,0.0158399995416403,51.4068222045898,0.0,true,true,583.8,69.11714285714282,83.30857142857138,63.999999999999986,50362.0,41183.6,48635.54399999997,40350.587999999974,69.0,69.1,64.0,79.95,55.2,46.9473686218262,49.8568420410156,699.1410217285155,561.5,74.73684310913086,75.11787414550781,0.0156587311066687,49.9068450927734,0.0,560.9999999999999,69.11714285714282,79.40142857142853,63.999999999999986,45048.9,38799.649999999994,44633.28428571425,38774.71714285712
2021-04-24T15:14:00.0,69.0,69.2,64.0,91.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.5263175964355,57.3567276000977,744.140380859375,685.0,1000.0,400.0,79.7894744873047,79.76123046875,0.0172799993306398,57.4067306518555,0.0,true,true,677.8,69.23428571428568,91.38857142857137,63.999999999999986,62472.0,47402.0,61943.173714285665,46926.998857142826,69.0,69.2,64.0,89.4,55.0,53.3684215545654,55.8567504882813,735.1405029296875,666.0,78.8421058654785,79.0352020263672,0.01691999938338995,55.9067535400391,0.0,655.9999999999999,69.19999999999996,89.8371428571428,63.999999999999986,59574.6,46087.2,58966.98685714281,45395.947428571395
