time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T15:16:00.0,69.0,69.3,64.0,91.7,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,62.9473686218262,63.3566360473633,780.139831542969,745.0,1000.0,400.0,81.0526351928711,81.3213272094727,0.0180000010877848,63.4066390991211,0.0,true,true,729.5999999999999,69.35142857142853,92.26571428571424,63.999999999999986,68316.5,51628.5,67317.0651428571,50598.80228571425,69.0,69.3,64.0,92.75,55.0,60.2631587982178,61.8566589355469,771.1399536132815,730.5,80.73684310913085,81.08032989501956,0.0180000001564622,61.9066619873047,0.0,719.1999999999999,69.30428571428567,92.63428571428567,63.999999999999986,67738.65,50623.649999999994,66618.74514285711,49844.132571428534
2021-04-24T15:18:00.0,69.5,69.6,64.0,89.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,62.9473686218262,62.5565567016602,775.33935546875,751.0,1000.0,400.0,81.0526351928711,81.4132614135742,0.0180000010877848,62.5565567016602,0.0,true,true,752.7999999999998,69.65142857142853,89.29428571428566,63.999999999999986,66989.2,52269.6,67220.73828571424,52433.59542857138,69.5,69.55,64.0,89.85,54.7,62.9473686218262,61.3065757751465,767.8394775390625,751.0,81.0526351928711,81.4132614135742,0.0180000010877848,61.3274078369141,0.0,748.3999999999999,69.54999999999995,89.81999999999995,63.999999999999986,67477.35,52232.05,67218.9748571428,52051.66628571424
2021-04-24T15:20:00.0,70.0,70.1,64.0,88.4,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.9473686218262,67.1648178100586,802.988952636719,760.0,1000.0,400.0,81.0526351928711,81.4473419189453,0.0180000010877848,67.2064895629883,0.0,true,true,764.8,70.10857142857138,88.77714285714279,63.999999999999986,67184.0,53275.99999999999,67896.7588571428,53619.03542857139,69.75,70.0,64.0,88.5,55.4,62.9473686218262,66.11066818237305,796.664031982422,758.5,81.0526351928711,81.43030166625975,0.0180000010877848,66.13150405883789,0.0,760.9999999999999,69.98714285714281,88.58142857142852,63.999999999999986,67127.1,53095.149999999994,67411.21085714281,53260.67714285711
2021-04-24T15:22:00.0,70.0,70.5,64.0,93.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,72.1314163208008,832.788513183594,789.0,1000.0,400.0,82.9473648071289,83.4726943969727,0.0180000010877848,72.1730804443359,0.0,true,true,786.9999999999998,70.47428571428566,93.02571428571423,63.999999999999986,73850.4,55624.5,73211.23714285708,55463.26285714279,70.0,70.4,64.0,92.19999999999999,55.15,68.2105255126953,70.89809799194335,825.388610839844,778.0,82.63157653808595,83.00594329833984,0.0180000010877848,70.9189300537109,0.0,781.5999999999998,70.39142857142852,91.99857142857137,63.999999999999986,71747.0,54772.3,71911.62999999993,55018.38799999995
2021-04-24T15:24:00.0,70.5,70.8,64.0,90.3,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,69.4736862182617,70.1397399902344,820.838439941406,811.0,1000.0,400.0,83.5789489746094,83.4895172119141,0.0180000010877848,70.1397399902344,0.0,true,true,801.5999999999999,70.7828571428571,90.47999999999995,63.999999999999986,73233.3,57418.799999999996,72528.76799999995,56739.53828571424,70.5,70.69999999999999,64.0,91.44999999999999,54.65,68.8421058654785,69.13974380493165,814.838470458984,809.5,83.5789489746094,83.4895172119141,0.0180000010877848,69.13974380493165,0.0,798.7999999999998,70.70857142857139,91.56142857142851,63.999999999999986,74027.04999999999,57231.799999999996,73136.24114285709,56482.21485714281
2021-04-24T15:26:00.0,70.5,70.9,64.0,87.7,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,69.4736862182617,74.1230697631836,844.738464355469,795.0,1000.0,400.0,84.0,84.1068115234375,0.0180000010877848,74.1230697631836,0.0,true,true,803.3999999999999,70.95142857142854,87.53714285714281,63.999999999999986,69721.5,56365.50000000001,70327.34057142852,57002.37771428568,70.5,70.9,64.0,88.2,54.7,69.4736862182617,73.131404876709,838.7884521484375,800.0,83.7894744873047,83.79816436767581,0.0180000010877848,73.1480712890625,0.0,803.6999999999998,70.9128571428571,88.13999999999996,63.999999999999986,70562.5,56720.00000000001,70838.2988571428,56992.651714285676
2021-04-24T15:28:00.0,71.0,71.2,64.0,87.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,70.5263137817383,71.1647262573242,826.988342285156,805.0,1000.0,400.0,84.2105255126953,84.2046585083008,0.0180000010877848,71.1647262573242,0.0,true,true,800.7999999999998,71.17428571428567,87.38571428571424,63.999999999999986,70035.0,57316.0,69978.47999999995,56996.36799999996,71.0,71.15,64.0,86.85,55.0,70.5263137817383,70.41473007202151,822.4883728027345,803.0,84.2105255126953,84.2046585083008,0.0180000010877848,70.42723083496095,0.0,801.4999999999998,71.12428571428568,87.03428571428566,63.999999999999986,69740.85,57133.55,69757.73399999994,57006.07999999996
2021-04-24T15:30:00.0,71.0,71.4,64.0,93.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,70.1052627563477,44.1146926879883,628.688171386719,798.0,1000.0,400.0,84.2105255126953,84.6467056274414,0.0144000016152859,44.1146926879883,0.0,true,true,787.7999999999998,71.36571428571423,91.74857142857138,63.999999999999986,74214.0,56977.200000000004,72279.52457142853,56221.90971428566,71.0,71.30000000000001,64.0,91.55,55.150000000000006,70.315788269043,58.389705657959,732.3382568359375,801.5,84.2105255126953,84.4256820678711,0.016200001351535348,58.4022026062012,0.0,793.3999999999999,71.30857142857138,91.09571428571424,63.999999999999986,73372.25,57146.600000000006,72271.68371428567,56575.90057142852
2021-04-24T15:32:00.0,71.5,71.6,64.0,84.8,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,36.4210510253906,35.4813995361328,612.888366699219,745.0,1000.0,400.0,79.1578979492187,79.1400451660156,0.0158399995416403,35.4813995361328,0.0,true,true,733.3999999999999,71.57428571428568,85.14285714285708,63.999999999999986,63176.0,53341.99999999999,62443.771428571374,52492.58114285711,71.5,71.55,64.0,86.75,54.95,39.0,36.231388092041,617.3883056640625,765.5,80.73684310913085,80.58274459838864,0.0156775563955307,36.231388092041,0.0,748.5999999999999,71.54571428571424,87.14428571428566,63.999999999999986,66447.1,54770.5,65266.63399999995,53558.687428571386
2021-04-24T15:34:00.0,71.5,71.7,64.0,83.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,36.4210510253906,32.4814071655273,594.888427734375,653.0,1000.0,400.0,76.0,75.4739074707031,0.0172799993306398,32.4814071655273,0.0,true,true,661.9999999999998,71.6828571428571,83.79999999999994,63.999999999999986,54721.4,46820.1,55475.59999999994,47454.05142857139,71.5,71.65,64.0,83.75,54.8,36.4210510253906,33.2314071655273,599.388427734375,669.0,76.6315803527832,76.2040977478027,0.01691999938338995,33.2314071655273,0.0,679.3999999999999,71.65857142857139,83.74999999999994,63.999999999999986,56027.95,47933.049999999996,56898.879999999954,48684.41085714282
2021-04-24T15:36:00.0,71.5,71.6,64.0,81.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,31.2631587982178,29.4814147949219,576.888488769531,612.0,1000.0,400.0,74.7368392944336,74.709114074707,0.0180000010877848,29.4814147949219,0.0,true,true,616.9999999999999,71.62571428571425,81.51714285714282,63.999999999999986,49694.4,43819.2,50296.07714285711,44193.06571428569,71.5,71.65,64.0,82.35,54.900000000000006,31.2631587982178,30.231410980224602,581.388458251953,613.5,74.7368392944336,74.709114074707,0.0180000001564622,30.231410980224602,0.0,625.8999999999999,71.65428571428568,82.29857142857139,63.999999999999986,50523.45,43957.35,51517.63057142854,44848.67171428569
2021-04-24T15:38:00.0,71.5,71.6,64.0,80.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,31.2631587982178,26.4814453125,558.888671875,596.0,1000.0,400.0,74.1052627563477,73.7456588745117,0.0180000010877848,26.4814453125,0.0,true,true,597.3999999999999,71.57428571428568,79.9628571428571,63.999999999999986,47739.6,42673.6,47769.810857142824,42758.478285714256,71.5,71.6,64.0,80.15,55.2,31.2631587982178,27.2314338684082,563.3885803222655,602.5,74.1052627563477,73.9465103149414,0.0180000010877848,27.2314338684082,0.0,600.8999999999999,71.58714285714282,80.10714285714282,63.999999999999986,48290.7,43139.0,48136.887142857115,43016.75914285711
2021-04-24T15:40:00.0,71.5,71.5,64.0,80.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,25.6842098236084,0.0,400.0,580.0,1000.0,400.0,73.4736862182617,73.2008666992187,0.0195324532687664,5.61482238769531,0.0,true,true,553.1999999999999,71.47428571428568,80.16571428571424,63.999999999999986,46516.0,41470.0,44347.673142857115,39539.574857142834,71.5,71.5,64.0,80.05000000000001,55.099999999999994,25.89473628997805,12.4907341003418,474.944396972656,585.0,73.4736862182617,73.2763404846191,0.0187662271782756,15.298145294189455,0.0,567.3999999999999,71.50428571428569,80.17428571428567,63.999999999999986,46828.5,41827.5,45491.0114285714,40571.95771428569
2021-04-24T15:42:00.0,71.0,71.3,64.0,71.9,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,467.0,1000.0,400.0,68.4210510253906,67.9379577636719,0.0180000010877848,0.0,0.058319091796875,false,true,484.9999999999999,71.32571428571424,72.4228571428571,63.79999999999999,33577.3,33297.1,35125.085714285684,34592.9714285714,71.0,71.35,64.0,75.1,54.5,0.526315808296205,1.30743408203125,407.8446044921875,500.0,69.3684196472168,68.99710083007815,0.0180000010877848,1.30743408203125,0.0291595458984375,502.0999999999999,71.36285714285711,75.00142857142853,63.89999999999999,37655.600000000006,35676.65,37702.31085714283,35831.92571428569
2021-04-24T15:44:00.0,71.0,71.2,63.0,63.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.058319091796875,false,true,429.4,71.21714285714282,63.89999999999996,63.39999999999999,26774.1,29832.800000000003,27438.65999999998,30580.641142857123,71.0,71.25,63.5,65.5,54.95,0.0,0.0,400.0,422.5,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.058319091796875,441.0999999999999,71.24571428571424,65.51714285714283,63.49999999999999,27679.35,30103.300000000003,28918.532285714264,31426.818857142833
2021-04-24T15:46:00.0,70.5,70.9,63.0,60.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.9171428571428,60.69142857142854,62.99999999999999,25251.2,29494.4,25284.049142857122,29544.081714285687,70.75,71.0,63.0,61.3,55.2,0.0,0.0,400.0,417.5,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0291595458984375,417.5999999999999,70.99571428571424,61.295714285714254,63.099999999999994,25593.65,29642.65,25597.69457142855,29647.888857142832
2021-04-24T15:48:00.0,70.5,70.8,63.0,59.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.74857142857138,59.217142857142825,63.39999999999999,24627.2,29452.8,24563.27085714284,29346.507428571407,70.5,70.8,63.0,59.55,55.3,0.0,0.0,400.0,414.5,67.7894744873047,67.5319213867187,0.0180000010877848,0.0,0.0,415.09999999999997,70.78714285714281,59.54142857142854,63.29999999999999,24682.95,29346.6,24715.744285714267,29383.75457142855
2021-04-24T15:50:00.0,70.5,70.5,64.0,58.3,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.315789461135864,7.74044036865234,446.442626953125,416.0,1000.0,400.0,67.7894744873047,67.5319213867187,0.0180000010877848,7.74044036865234,0.0,true,true,416.7999999999999,70.49142857142853,58.29999999999997,63.79999999999999,24252.8,29328.0,24299.43999999998,29380.827428571403,70.5,70.55,64.0,58.5,54.6,0.157894730567932,3.87022018432617,423.2213134765625,414.5,67.7894744873047,67.5319213867187,0.0180000010877848,3.87022018432617,0.0,415.4999999999999,70.5628571428571,58.49142857142854,63.69999999999999,24247.95,29242.9,24302.939714285698,29318.774285714266
2021-04-24T15:52:00.0,70.0,70.3,64.0,58.2,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.382194519043,480.293151855469,426.0,1000.0,400.0,69.0526351928711,69.0894775390625,0.0158399995416403,13.382194519043,0.0,true,true,433.79999999999995,70.29999999999997,58.19999999999997,63.999999999999986,24793.2,29947.8,25247.15999999998,30496.139999999985,70.0,70.35,64.0,58.150000000000006,55.1,8.63157939910889,13.39469146728515,480.368133544922,419.5,68.42105484008789,68.51794052124025,0.015480000525713,13.39469146728515,0.0,429.0999999999999,70.34999999999997,58.15428571428568,63.999999999999986,24394.25,29511.5,24954.218857142834,30186.94999999998
2021-04-24T15:54:00.0,70.0,70.1,64.0,59.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.63157939910889,13.382194519043,480.293151855469,460.0,1000.0,400.0,69.684211730957,69.6364364624023,0.0172799993306398,13.382194519043,0.0,true,true,453.3999999999999,70.13428571428568,59.41142857142853,63.999999999999986,27278.0,32245.999999999996,26937.14171428569,31798.88514285712,70.0,70.15,64.0,58.95,55.05,8.63157939910889,13.382194519043,480.293151855469,457.0,69.684211730957,69.6364364624023,0.01691999938338995,13.382194519043,0.0,447.9999999999999,70.1628571428571,58.97142857142853,63.999999999999986,26941.2,32058.4,26421.57599999998,31432.805714285692
2021-04-24T15:56:00.0,69.5,69.9,64.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.0526313781738,19.4071884155273,516.443115234375,467.0,1000.0,400.0,69.684211730957,69.6953277587891,0.0180000010877848,19.4071884155273,0.0,true,true,470.4,69.95999999999997,63.782857142857104,63.999999999999986,29654.5,32643.300000000003,30003.45599999998,32909.18399999998,69.75,70.0,64.0,62.3,54.95,12.842105388641345,16.39469146728515,498.368133544922,463.5,69.684211730957,69.6658821105957,0.0180000001564622,16.39469146728515,0.0,466.29999999999995,69.99999999999996,62.35571428571424,63.999999999999986,28880.25,32444.65,29082.320857142833,32640.835999999974
2021-04-24T15:58:00.0,69.5,69.8,64.0,72.8,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.3157901763916,20.248649597168,521.491882324219,495.0,1000.0,400.0,70.9473648071289,70.9899444580078,0.0180000010877848,20.248649597168,0.0,true,true,482.5999999999999,69.82571428571424,72.37999999999997,63.999999999999986,36036.0,34551.0,34930.587999999974,33697.88971428569,69.5,69.85,64.0,70.4,54.85,18.3157901763916,19.99871063232425,519.9922485351565,482.5,70.63157653808595,70.75806045532225,0.0180000010877848,19.99871063232425,0.0,479.0999999999999,69.84142857142854,70.24571428571426,63.999999999999986,33998.0,33702.0,33662.19171428569,33460.97342857141
2021-04-24T16:00:00.0,69.5,69.8,64.0,75.8,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,17.7894744873047,3.22341156005859,419.340454101563,495.0,1000.0,400.0,70.9473648071289,70.9668273925781,0.0144000016152859,3.22341156005859,0.0,true,true,484.39999999999986,69.76571428571424,75.85142857142853,63.999999999999986,37521.0,34551.0,36742.43199999997,33794.511999999966,69.5,69.8,64.0,75.3,54.95,18.05263233184815,11.985969543457045,471.91580200195347,490.5,70.9473648071289,70.97838592529294,0.016200001351535348,11.985969543457045,0.0,485.39999999999986,69.7828571428571,75.44999999999996,63.999999999999986,36936.899999999994,34236.899999999994,36623.02857142854,33872.615999999965
2021-04-24T16:02:00.0,69.5,69.8,64.0,69.8,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,2.94736838340759,1.22344207763672,407.340637207031,460.0,1000.0,400.0,68.4210510253906,68.5156707763672,0.0158399995416403,1.22344207763672,0.0,true,true,460.9999999999999,69.75714285714281,70.20285714285711,63.999999999999986,32108.0,32108.0,32363.51714285712,32158.042857142827,69.5,69.75,64.0,72.25,55.0,2.94736838340759,1.72343444824219,410.340591430664,473.0,69.0526313781738,69.07973098754886,0.015480000525713,1.715099334716795,0.0,466.69999999999993,69.75428571428567,72.17285714285711,63.999999999999986,34206.100000000006,32991.100000000006,33694.3014285714,32554.308857142834
2021-04-24T16:04:00.0,69.5,69.9,64.0,63.1,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0172799993306398,0.0,0.0,false,true,433.19999999999993,69.8828571428571,63.17714285714282,63.999999999999986,27069.9,29987.100000000002,27368.338285714264,30273.253714285693,69.5,69.85,64.0,64.5,55.3,1.473684191703795,0.1117286682128905,400.67036437988304,432.0,68.4210510253906,68.1823043823242,0.01691999938338995,0.1033935546875,0.0,439.4999999999999,69.8585714285714,64.53857142857139,63.999999999999986,27868.200000000004,30175.050000000003,28373.27914285712,30702.689142857118
2021-04-24T16:06:00.0,69.5,69.8,64.0,60.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,false,true,426.99999999999994,69.82571428571424,60.29999999999996,63.999999999999986,25506.899999999998,29525.399999999998,25748.09999999998,29815.579999999976,69.5,69.85,64.0,60.9,55.25,0.0,0.0,400.0,421.0,68.4210510253906,68.1823043823242,0.0180000001564622,0.0,0.0,426.9999999999999,69.85428571428568,60.86999999999996,63.999999999999986,25637.699999999997,29406.75,25991.48999999998,29827.779999999977
2021-04-24T16:08:00.0,69.5,69.8,64.0,58.7,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.77428571428567,58.75142857142854,63.999999999999986,25534.5,30363.0,25239.613714285697,29975.033142857115,69.5,69.8,64.0,59.05,54.7,0.0,0.0,400.0,432.0,68.4210510253906,68.1823043823242,0.0180000010877848,0.0,0.0,428.29999999999995,69.78714285714281,59.06285714285711,63.999999999999986,25508.55,30153.6,25296.21685714284,29889.816571428546
2021-04-24T16:10:00.0,69.5,69.7,64.0,58.1,55.2,70.5,85.0,65.0,71.5,68.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,5.22356414794922,431.341369628906,432.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,433.79999999999995,69.66571428571426,58.099999999999966,63.999999999999986,25099.2,30110.4,25203.779999999984,30220.98685714284,69.5,69.7,64.0,58.25,55.05,0.0,2.61178207397461,415.670684814453,430.5,68.4210510253906,68.1823043823242,0.0180000010877848,2.61178207397461,0.0,433.19999999999993,69.69999999999996,58.2285714285714,63.999999999999986,25076.4,30005.850000000002,25224.539999999983,30194.01942857141
2021-04-24T16:12:00.0,69.5,69.6,64.0,57.9,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.36842107772827,5.22356414794922,431.341369628906,435.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,430.7999999999999,69.59999999999995,57.891428571428534,63.999999999999986,25186.5,30275.999999999996,24939.627428571406,29983.67999999997,69.5,69.6,64.0,57.9,55.1,5.36842107772827,5.22356414794922,431.341369628906,436.5,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,431.39999999999986,69.61285714285711,57.90857142857139,63.999999999999986,25273.35,30380.399999999998,24981.76799999998,30030.99428571426
2021-04-24T16:14:00.0,69.5,69.5,64.0,57.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.5789475440979,5.22356414794922,431.341369628906,423.0,1000.0,400.0,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,true,true,426.5999999999999,69.53428571428566,57.731428571428545,63.599999999999994,24449.399999999998,29398.5,24628.227428571412,29663.326285714254,69.5,69.55,64.0,57.849999999999994,55.35,5.526315927505495,5.22356414794922,431.341369628906,424.5,68.4210510253906,68.1823043823242,0.0180000010877848,5.22356414794922,0.0,427.79999999999995,69.55428571428567,57.81571428571425,63.69999999999999,24557.399999999998,29524.05,24733.663714285696,29755.3474285714
2021-04-24T16:16:00.0,69.0,69.4,63.0,57.7,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,11.6817855834961,470.090698242187,426.0,1000.0,400.0,69.0526351928711,69.0927886962891,0.0180000010877848,11.6901168823242,0.0,true,true,428.99999999999994,69.39999999999998,57.991428571428536,63.39999999999999,24580.2,29564.4,24878.322857142837,29772.599999999988,69.25,69.45,63.0,57.6,54.349999999999994,7.421052694320675,8.498497009277346,450.990966796875,424.5,68.73684310913085,68.73075485229495,0.0180000010877848,8.502662658691396,0.0,427.79999999999995,69.43714285714282,57.68142857142854,63.39999999999999,24451.35,29481.45,24676.48714285712,29705.165142857124
2021-04-24T16:18:00.0,69.0,69.3,64.0,65.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,12.6482162475586,475.889282226563,438.0,1000.0,400.0,69.0526351928711,69.4662780761719,0.0180000010877848,12.6565475463867,0.0,true,true,437.5999999999999,69.29142857142853,64.65714285714282,63.599999999999994,28470.0,30353.399999999998,28293.96571428569,30321.929142857116,69.0,69.3,63.5,62.8,54.900000000000006,8.52631568908691,12.39827728271485,474.3896484375,436.5,69.0526351928711,69.43610382080081,0.0180000010877848,12.40660858154295,0.0,435.0999999999999,69.30428571428567,62.72714285714282,63.49999999999999,27415.5,30249.449999999997,27297.404857142836,30154.262571428546
2021-04-24T16:20:00.0,69.0,69.3,64.0,68.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.6315793991089,37.6813049316406,626.087829589844,448.0,1000.0,400.0,69.684211730957,69.7194366455078,0.0155370747670531,37.7229690551758,0.0,true,true,477.39999999999986,69.29999999999995,69.04571428571424,63.79999999999999,30598.399999999998,31046.399999999998,32962.42399999997,33083.81999999997,69.0,69.3,64.0,67.85,55.3,11.578947544097904,25.41469955444335,552.51318359375,444.5,69.36842346191405,69.61553955078125,0.016768537927418947,25.439697265625,0.0,464.39999999999986,69.29999999999995,67.96999999999997,63.79999999999999,30160.9,30803.85,31579.25228571426,32182.91999999997
2021-04-24T16:22:00.0,69.0,69.3,63.0,82.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.7368431091309,42.6809997558594,656.085998535156,565.0,1000.0,400.0,74.7368392944336,75.0527191162109,0.0158399995416403,42.7226638793945,0.0,true,true,551.9999999999999,69.29999999999995,81.38571428571424,63.39999999999999,46612.5,39154.5,44924.91428571425,38253.59999999997,69.0,69.3,63.5,78.3,55.349999999999994,38.7368431091309,41.4310760498047,648.586456298828,530.0,73.7894706726074,73.95201873779294,0.015480000525713,41.4727401733398,0.0,532.0999999999999,69.29999999999995,78.0128571428571,63.49999999999999,41646.0,36729.0,41577.76114285711,36874.52999999997
2021-04-24T16:24:00.0,69.0,69.3,63.0,85.7,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.0,47.6806945800781,686.084167480469,640.0,1000.0,400.0,77.2631607055664,77.6277236938477,0.0172799993306398,47.7223587036133,0.0,true,true,630.3999999999999,69.29142857142853,85.49428571428567,62.99999999999999,54848.0,44352.0,53895.59771428567,43681.316571428535,69.0,69.3,63.0,85.30000000000001,54.7,44.0,46.430770874023395,678.5846252441405,626.0,76.94736862182614,77.08109664916995,0.01691999938338995,46.451602935791,0.0,613.2999999999998,69.29571428571424,85.31714285714281,63.099999999999994,53403.4,43381.8,52328.03285714281,42498.98828571425
2021-04-24T16:26:00.0,69.0,69.4,63.0,91.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,52.5306015014649,715.18359375,666.0,1000.0,400.0,77.8947372436523,78.1775817871094,0.0180000010877848,52.572265625,0.0,true,true,662.3999999999999,69.39142857142855,90.87999999999995,62.99999999999999,60805.799999999996,46220.4,60198.91199999995,45964.88228571426,69.0,69.35,63.0,88.9,54.900000000000006,49.1578941345215,51.35562133789065,708.1337280273435,667.5,77.8947372436523,78.06743621826175,0.0180000001564622,51.397285461425795,0.0,656.0999999999999,69.35428571428568,89.12714285714281,62.99999999999999,59337.149999999994,46291.05,58487.361428571385,45503.58085714282
2021-04-24T16:28:00.0,69.5,69.6,63.0,93.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,50.5388717651367,703.233215332031,675.0,1000.0,400.0,77.8947372436523,78.1775817871094,0.0180000010877848,50.5722045898437,0.0,true,true,672.5999999999999,69.61714285714282,93.17142857142852,62.99999999999999,62775.0,46979.99999999999,62667.10285714282,46824.49028571426,69.5,69.55,63.0,93.45,55.0,49.1578941345215,49.53889083862305,697.2333374023435,668.5,77.8947372436523,78.1775817871094,0.0180000010877848,49.57222366333005,0.0,670.9999999999999,69.55428571428567,93.36428571428567,62.99999999999999,62468.4,46494.5,62647.127142857105,46671.02628571425
2021-04-24T16:30:00.0,70.0,70.0,63.0,89.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,50.6315803527832,18.4304809570312,510.582885742187,685.0,1000.0,400.0,79.1578979492187,79.0154342651367,0.0154931824654341,18.413818359375,0.0,true,true,660.5999999999999,69.9828571428571,88.88285714285709,62.99999999999999,61307.5,47950.0,58716.01542857139,46230.67542857139,69.75,69.9,63.0,90.4,55.4,49.89473724365235,35.4846611022949,612.9079589843745,680.0,78.84210586547849,78.7371063232422,0.01674659177660945,35.4929962158203,0.0,666.1999999999999,69.89142857142852,90.27571428571423,62.99999999999999,61467.5,47532.5,60149.480857142815,46561.15771428568
2021-04-24T16:32:00.0,70.0,70.2,63.0,78.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,18.0,16.438850402832,498.633087158203,606.0,1000.0,400.0,73.4736862182617,73.1372985839844,0.0158399995416403,16.4221801757812,0.0,true,true,602.5999999999999,70.19142857142853,78.97428571428566,62.99999999999999,47510.4,42541.200000000004,47589.90457142853,42297.354857142825,70.0,70.15,63.0,81.2,54.75,18.0,16.9388427734375,501.633041381836,634.0,74.73684310913086,74.39021301269536,0.0154909994453192,16.9221725463867,0.0,619.3,70.14999999999995,81.46999999999994,62.99999999999999,51559.2,44473.7,50496.049428571394,43443.203142857106
2021-04-24T16:34:00.0,70.5,70.5,63.0,76.2,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,10.0,8.12221527099609,448.733276367187,508.0,1000.0,400.0,70.315788269043,70.2239074707031,0.0172799993306398,8.09721374511719,0.0,true,true,521.8,70.49142857142851,76.01999999999995,62.99999999999999,38709.6,35814.0,39667.235999999975,36782.4274285714,70.25,70.4,63.0,76.45,54.7,14.0,11.780540466308596,470.6832275390625,530.0,70.9473686218262,70.90243530273435,0.01691999938338995,11.759704589843745,0.0,541.3,70.40857142857138,76.29999999999995,62.99999999999999,40524.0,37309.8,41306.64999999998,38110.543999999965
2021-04-24T16:36:00.0,70.5,70.5,63.0,75.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,10.0,5.13059234619141,430.783538818359,467.0,1000.0,400.0,69.684211730957,69.5517120361328,0.0180000010877848,5.10559844970703,0.0,true,true,472.5999999999999,70.53428571428567,75.67428571428567,62.99999999999999,35351.9,32923.5,35763.6674285714,33334.5034285714,70.5,70.55,63.0,75.65,54.95,10.0,5.880580902099609,435.283477783203,471.5,69.684211730957,69.5517120361328,0.0180000001564622,5.855587005615235,0.0,482.9999999999999,70.54999999999995,75.70999999999995,62.99999999999999,35668.75,33264.55,36568.3014285714,34075.813428571404
2021-04-24T16:38:00.0,70.5,70.5,63.0,74.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,2.13063812255859,412.783813476562,448.0,1000.0,400.0,69.0526351928711,69.0513000488281,0.0180000010877848,2.10564422607422,0.0,true,true,450.4,70.49999999999996,74.9228571428571,62.99999999999999,33465.6,31584.0,33745.254857142834,31753.19999999998,70.5,70.5,63.0,75.15,54.95,4.84210538864136,2.880626678466795,417.283752441406,456.0,69.0526351928711,69.05941772460935,0.0180000010877848,2.85563278198242,0.0,454.79999999999995,70.49571428571424,75.17571428571424,62.99999999999999,34272.0,32148.0,34191.027428571404,32061.43199999998
2021-04-24T16:40:00.0,70.5,70.5,63.0,73.5,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,5.13908386230469,430.834503173828,432.0,1000.0,400.0,68.4210510253906,68.2775650024414,0.0180000010877848,5.12241363525391,0.0,true,true,431.79999999999995,70.4828571428571,72.99428571428567,62.99999999999999,31752.0,30456.0,31518.932571428548,30434.49771428569,70.5,70.5,63.0,73.95,55.2,2.578947424888612,2.8848724365234384,417.3092346191405,436.5,68.73684310913085,68.47079467773435,0.0180000010877848,2.8640403747558607,0.0,436.29999999999995,70.49571428571424,73.73142857142852,62.99999999999999,32281.2,30773.25,32172.339428571402,30757.337999999978
2021-04-24T16:42:00.0,70.0,70.3,63.0,67.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,9.58921051025391,457.535247802734,419.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,9.58087921142578,0.0,true,true,427.3999999999999,70.31714285714281,68.31428571428567,62.99999999999999,28408.199999999997,29455.699999999997,29197.52571428569,30053.546857142832,70.0,70.35,63.0,68.9,55.05,8.31578922271729,9.905830383300806,459.4349670410155,419.0,68.4210510253906,68.55259704589845,0.0180000010877848,9.897499084472638,0.0,427.69999999999993,70.3585714285714,69.23428571428568,62.99999999999999,28869.1,29476.65,29611.779999999977,30092.3734285714
2021-04-24T16:44:00.0,70.0,70.3,63.0,69.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,8.58111572265625,451.486694335937,438.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,8.57278442382813,0.0,true,true,431.19999999999993,70.27428571428567,69.63142857142853,62.99999999999999,30528.600000000002,30791.399999999998,30025.07199999998,30302.271999999975,70.0,70.3,63.0,69.35,55.150000000000006,8.31578922271729,8.8310546875,452.9863281249995,433.5,68.4210510253906,68.7466812133789,0.0180000010877848,8.822723388671875,0.0,429.2999999999999,70.28714285714281,69.16142857142853,62.99999999999999,30064.800000000003,30475.049999999996,29691.89428571426,30174.245999999974
2021-04-24T16:46:00.0,70.0,70.2,63.0,69.2,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,7.58135986328125,445.488159179687,438.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,7.57302856445312,0.0,true,true,435.5999999999999,70.16571428571424,69.19142857142853,62.99999999999999,30309.600000000002,30747.600000000002,30139.78628571426,30564.185142857117,70.0,70.2,63.0,69.4,54.75,8.31578922271729,7.831298828125,446.9877929687495,435.0,68.4210510253906,68.7466812133789,0.0180000010877848,7.827133178710935,0.0,434.9999999999999,70.19999999999996,69.40857142857139,62.99999999999999,30188.4,30537.0,30192.59828571426,30536.9794285714
2021-04-24T16:48:00.0,70.0,70.1,63.0,68.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.31578922271729,6.58160400390625,439.489624023437,435.0,1000.0,400.0,68.4210510253906,68.7466812133789,0.0180000010877848,6.57327270507812,0.0,true,true,434.9999999999999,70.09142857142852,68.42571428571424,62.99999999999999,29754.000000000004,30493.499999999996,29765.185714285686,30489.7714285714,70.0,70.1,63.0,68.55000000000001,55.0,8.31578922271729,6.83154296875,440.9892578125,435.0,68.4210510253906,68.7466812133789,0.0180000010877848,6.827377319335935,0.0,434.9999999999999,70.10857142857138,68.57571428571424,62.99999999999999,29819.25,30493.499999999996,29830.43571428569,30497.228571428543
2021-04-24T16:50:00.0,70.0,70.1,63.0,68.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,7.5789475440979,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.07428571428566,68.15999999999995,62.99999999999999,29419.199999999997,30283.199999999997,29363.327999999972,30188.002285714258,70.0,70.1,63.0,68.19999999999999,55.1,7.947368383407595,3.040863037109375,418.245178222656,433.5,68.4210510253906,68.7552909851074,0.0180000010877848,3.03669738769531,0.0,431.9999999999999,70.09142857142852,68.23428571428568,62.99999999999999,29564.85,30388.35,29477.300571428546,30279.51771428569
2021-04-24T16:52:00.0,70.0,70.0,63.0,65.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.4,69.99142857142854,65.13428571428568,62.99999999999999,27537.3,29610.0,27903.527999999984,29984.327999999987,70.0,70.0,63.0,66.25,55.0,0.0,0.0,400.0,426.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,428.69999999999993,70.0085714285714,66.15999999999997,62.99999999999999,28225.95,29820.0,28363.099714285694,30012.679714285696
2021-04-24T16:54:00.0,70.0,70.0,63.0,60.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.00857142857139,60.882857142857105,62.99999999999999,26308.8,30240.0,26045.686285714266,29949.666857142834,70.0,70.0,63.0,61.75,55.05,0.0,0.0,400.0,429.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,427.79999999999995,70.00428571428567,61.797142857142816,62.99999999999999,26488.2,30030.0,26436.817714285695,29947.833428571408
2021-04-24T16:56:00.0,69.5,69.9,63.0,58.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.89999999999996,58.959999999999965,62.59999999999999,25268.1,29987.100000000002,25435.343999999975,30154.859999999975,69.75,69.95,63.0,59.3,54.9,0.0,0.0,400.0,429.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,430.4999999999999,69.94142857142853,59.32142857142854,62.69999999999999,25439.7,30008.550000000003,25537.54971428569,30109.747714285688
2021-04-24T16:58:00.0,69.5,69.8,62.0,58.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.7828571428571,58.217142857142825,62.19999999999999,25317.0,30363.0,25149.805714285692,30146.194285714257,69.5,69.8,62.0,58.400000000000006,55.05,0.0,0.0,400.0,433.5,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,431.9999999999999,69.80428571428567,58.37428571428568,62.29999999999998,25316.1,30258.3,25217.69142857141,30155.451428571403
2021-04-24T17:00:00.0,69.5,69.5,62.0,57.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.57714285714282,57.708571428571396,61.999999999999986,24753.300000000003,29815.5,24826.227428571412,29932.086857142836,69.5,69.6,62.0,57.8,54.65,0.0,0.0,400.0,432.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,430.79999999999995,69.62142857142854,57.80428571428568,61.999999999999986,24969.9,30067.5,24902.143714285696,29992.93799999998
2021-04-24T17:02:00.0,69.5,69.5,62.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,428.4,69.54285714285709,57.51714285714283,61.999999999999986,24495.0,29607.0,24640.343999999986,29792.159999999974,69.5,69.55,62.0,57.55,55.05,0.0,0.0,400.0,426.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,428.69999999999993,69.53714285714281,57.54999999999997,61.999999999999986,24516.300000000003,29628.3,24671.69485714284,29810.571428571406
2021-04-24T17:04:00.0,69.0,69.4,62.0,57.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.43428571428568,57.465714285714256,61.999999999999986,24840.0,29980.800000000003,24721.750285714268,29870.629714285693,69.25,69.45,62.0,57.5,55.05,0.0,0.0,400.0,430.5,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,429.5999999999999,69.44999999999996,57.482857142857114,61.999999999999986,24753.75,29898.15,24694.625142857127,29835.71057142855
2021-04-24T17:06:00.0,69.0,69.3,62.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.33428571428567,57.482857142857114,61.999999999999986,24840.0,29937.6,24832.594285714265,29952.411428571402,69.0,69.35,62.0,57.45,55.3,0.0,0.0,400.0,432.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,431.9999999999999,69.34999999999997,57.467142857142825,61.999999999999986,24818.4,29959.2,24825.805714285692,29959.199999999975
2021-04-24T17:08:00.0,69.0,69.2,62.0,57.3,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,69.22571428571425,57.30857142857139,61.999999999999986,24581.699999999997,29686.800000000003,24722.917714285693,29863.97314285712,69.0,69.25,62.0,57.4,54.8,0.0,0.0,400.0,432.0,68.4210510253906,68.7639007568359,0.0180000010877848,0.0,0.0,431.39999999999986,69.24571428571424,57.391428571428534,61.999999999999986,24797.1,29916.15,24758.662285714265,29872.601142857115
2021-04-24T17:10:00.0,69.0,69.2,62.0,57.0,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,12.0166702270508,472.100006103516,432.0,1000.0,400.0,68.4210510253906,68.7792205810547,0.0180000010877848,12.0166702270508,0.0,true,true,436.9999999999999,69.17428571428567,56.73428571428568,61.999999999999986,24624.0,29894.4,24792.88285714284,30229.16285714283,69.0,69.2,62.0,57.05,54.5,0.210526317358017,6.0083351135254,436.05000305175804,430.5,68.4210510253906,68.7715606689453,0.0180000010877848,6.0083351135254,0.0,434.7999999999999,69.18714285714282,56.882857142857105,61.999999999999986,24559.95,29790.600000000002,24732.33942857141,30082.541428571403
2021-04-24T17:12:00.0,69.0,69.1,62.0,63.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,14.0166397094727,484.099822998047,457.0,1000.0,400.0,69.684211730957,70.0218505859375,0.0180000010877848,14.0166397094727,0.0,true,true,447.5999999999999,69.06571428571425,63.47428571428567,61.999999999999986,29156.6,31578.699999999997,28411.09028571426,30913.81371428569,69.0,69.1,62.0,60.849999999999994,55.0,12.2105264663696,13.5166473388672,481.099868774414,447.5,69.684211730957,69.88123321533206,0.0180000010877848,13.5166473388672,0.0,444.7999999999999,69.09999999999997,61.102857142857104,61.999999999999986,27258.4,30922.25,27185.190857142836,30735.583999999977
2021-04-24T17:14:00.0,69.0,69.0,62.0,71.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,16.0166091918945,496.099639892578,457.0,1000.0,400.0,69.684211730957,70.0218505859375,0.0180000010877848,16.0166091918945,0.0,true,true,461.5999999999999,69.01714285714282,71.57428571428568,61.999999999999986,32721.199999999997,31533.0,33038.69028571426,31858.313142857118,69.0,69.0,62.0,70.3,55.25,12.2105264663696,15.51661682128905,493.09968566894497,455.5,69.684211730957,70.0218505859375,0.0180000010877848,15.51661682128905,0.0,458.0999999999999,69.01714285714282,70.15428571428566,61.999999999999986,32023.6,31429.5,32142.648285714262,31616.753142857116
2021-04-24T17:16:00.0,69.0,69.1,62.0,74.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.0526313781738,18.0165786743164,508.099456787109,473.0,1000.0,400.0,70.315788269043,70.3835601806641,0.0158399995416403,18.0165786743164,0.0,true,true,472.9999999999999,69.06571428571425,74.07428571428568,61.999999999999986,35049.299999999996,32684.299999999996,35037.137142857115,32668.082857142832,69.0,69.1,62.0,73.44999999999999,55.099999999999994,17.0,17.51658630371095,505.09950256347645,470.0,70.315788269043,70.37093353271484,0.015480000525713,17.51658630371095,0.0,469.4999999999999,69.07428571428568,73.5228571428571,61.999999999999986,34523.45,32476.999999999996,34520.9114285714,32430.347142857117
2021-04-24T17:18:00.0,69.0,69.2,62.0,75.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.9473686218262,20.0165481567383,520.099243164063,489.0,1000.0,400.0,70.9473648071289,70.8479995727539,0.0172799993306398,20.0165481567383,0.0,true,true,483.1999999999999,69.13142857142853,75.2828571428571,61.999999999999986,36821.7,33838.8,36376.67657142854,33404.30628571426,69.0,69.1,62.0,75.15,54.75,18.9473686218262,19.5165557861328,517.099304199219,484.0,70.9473648071289,70.8479995727539,0.01691999938338995,19.5165557861328,0.0,480.9999999999999,69.10428571428568,75.1071428571428,61.999999999999986,36373.35,33444.9,36126.92228571426,33239.22114285712
2021-04-24T17:20:00.0,69.0,69.3,62.0,76.7,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,18.5263156890869,0.0,400.0,489.0,1000.0,400.0,71.5789489746094,71.5658416748047,0.0144000016152859,0.0,0.0,false,true,480.7999999999999,69.27428571428567,76.60571428571424,61.999999999999986,37506.3,33887.7,36832.0274285714,33307.076571428544,69.0,69.25,62.0,76.15,55.05,18.73684215545655,10.5082664489746,463.049591064453,487.5,71.26315689086915,71.22221755981445,0.01620000042021275,10.5082664489746,0.0,482.9999999999999,69.25857142857139,76.26571428571424,61.999999999999986,37123.95,33759.45,36835.59199999997,33451.855428571405
2021-04-24T17:22:00.0,69.0,69.3,62.0,70.4,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,457.0,1000.0,400.0,68.4210510253906,68.5062103271484,0.0158399995416403,0.0,0.0,false,true,452.9999999999999,69.31714285714281,70.82857142857138,61.999999999999986,32172.800000000003,31670.1,32085.342857142827,31400.665714285686,69.0,69.3,62.0,73.0,55.3,0.0,0.0,400.0,470.0,69.3684196472168,69.19264984130854,0.015480000525713,0.0,0.0,460.2999999999999,69.30857142857138,72.90999999999997,61.999999999999986,34343.8,32571.0,33575.6674285714,31902.67285714283
2021-04-24T17:24:00.0,69.5,69.5,62.0,63.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0172799993306398,0.0,0.0,false,true,421.9999999999999,69.49142857142853,63.49999999999996,61.999999999999986,26225.5,28703.5,26796.999999999975,29325.38285714283,69.25,69.45,62.0,64.9,55.2,0.0,0.0,400.0,418.0,67.7894744873047,67.8685836791992,0.01691999938338995,0.0,0.0,429.5999999999999,69.44571428571425,64.92571428571424,61.999999999999986,27135.199999999997,29029.85,27902.92228571426,29833.53142857141
2021-04-24T17:26:00.0,69.0,69.4,62.0,60.2,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.41714285714282,60.18285714285712,61.999999999999986,24501.4,28245.800000000003,24566.64228571427,28336.077714285693,69.25,69.45,62.0,60.900000000000006,54.7,0.0,0.0,400.0,408.5,67.7894744873047,67.8685836791992,0.0180000001564622,0.0,0.0,409.79999999999995,69.44999999999996,60.8785714285714,61.999999999999986,24878.7,28370.4,24949.151714285697,28460.66257142855
2021-04-24T17:28:00.0,69.5,69.5,62.0,58.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,69.4485714285714,58.68285714285711,61.999999999999986,23890.9,28286.5,23696.137714285695,28043.333142857122,69.25,69.45,62.0,58.95,54.6,0.0,0.0,400.0,405.5,67.7894744873047,67.8685836791992,0.0180000010877848,0.0,0.0,405.0999999999999,69.43714285714282,58.958571428571396,61.999999999999986,23903.850000000002,28162.050000000003,23884.475714285698,28128.971714285693
2021-04-24T17:30:00.0,69.0,69.4,62.0,58.2,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,67.7894744873047,67.9025497436523,0.0144000016152859,18.0250015258789,0.0,true,true,419.3999999999999,69.37428571428568,57.93428571428568,61.999999999999986,23105.4,27551.800000000003,24297.63942857141,29095.575428571407,69.0,69.4,62.0,58.3,54.900000000000006,0.0,0.0,400.0,400.5,67.7894744873047,67.88556671142575,0.016200001351535348,9.01250076293945,0.0,412.79999999999995,69.40857142857139,58.08999999999997,61.999999999999986,23349.5,27794.700000000004,23978.524285714266,28651.63199999998
2021-04-24T17:32:00.0,69.0,69.2,62.0,68.0,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,20.9997253417969,525.998352050781,470.0,1000.0,400.0,70.9473648071289,71.2733535766602,0.0158399995416403,20.9997253417969,0.0,true,true,458.39999999999986,69.21714285714282,67.20285714285708,61.999999999999986,31960.0,32524.0,30805.78971428568,31729.13828571426,69.0,69.25,62.0,63.9,55.4,18.5263156890869,20.24979400634765,521.4987487792965,444.5,70.31578826904295,70.5417709350586,0.015480000525713,20.24979400634765,0.0,447.9999999999999,69.2585714285714,64.1228571428571,61.999999999999986,28508.1,30780.35,28759.07199999997,31027.40914285712
2021-04-24T17:34:00.0,69.0,69.2,62.0,74.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,23.9994506835937,543.996704101563,508.0,1000.0,400.0,71.5789489746094,72.0573043823242,0.0172799993306398,23.9994506835937,0.0,true,true,503.3999999999999,69.19999999999996,74.87999999999995,61.999999999999986,37947.6,35153.6,37694.59199999997,34835.27999999998,69.0,69.2,62.0,73.9,55.05,21.10526275634765,23.2495193481445,539.4971008300785,503.0,71.5789489746094,72.0573043823242,0.01691999938338995,23.2495193481445,0.0,492.8999999999999,69.19571428571425,73.85285714285709,61.999999999999986,37175.7,34807.6,36412.85828571426,34106.612571428544
2021-04-24T17:36:00.0,69.0,69.2,62.0,76.5,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,26.9991760253906,561.995056152344,524.0,1000.0,400.0,72.2105255126953,72.1445846557617,0.0180000010877848,27.0241775512695,0.0,true,true,523.8,69.19142857142853,76.61999999999995,61.999999999999986,40086.0,36260.8,40133.55599999997,36242.47028571426,69.0,69.2,62.0,76.05,54.65,23.6842098236084,26.2492446899414,557.4954528808595,520.5,72.2105255126953,72.1445846557617,0.0180000001564622,26.261745452880852,0.0,519.3,69.19571428571425,76.11428571428567,61.999999999999986,39585.6,36018.600000000006,39528.42428571425,35933.315142857115
2021-04-24T17:38:00.0,69.0,69.3,62.0,79.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,29.9989013671875,579.993408203125,543.0,1000.0,400.0,72.8421020507812,73.2284317016602,0.0180000010877848,30.0239028930664,0.0,true,true,541.3999999999999,69.26571428571424,79.23999999999995,61.999999999999986,43059.9,37629.9,42900.535999999964,37500.45771428568,69.0,69.25,62.0,78.65,55.0,26.26315784454345,29.248970031738303,575.4938049316405,535.0,72.52631378173825,72.83482742309576,0.0180000010877848,29.2739715576172,0.0,536.9999999999999,69.24571428571424,78.61999999999995,61.999999999999986,42082.95,37049.15,42221.66799999997,37185.03657142854
2021-04-24T17:40:00.0,69.0,69.4,62.0,78.8,55.3,70.0,85.0,65.0,73.5,70.5,3.0,0.0,72.0,69.0,85.0,55.0,28.8421058654785,32.9986267089844,597.991760253906,561.0,1000.0,400.0,73.4736862182617,73.9476852416992,0.0144000016152859,14.9986267089844,0.0,true,true,549.9999999999999,69.33999999999996,78.79142857142853,61.59999999999999,44206.799999999996,38933.4,43335.28571428568,38136.99999999997,69.0,69.35,62.0,79.19999999999999,55.2,28.8421058654785,32.24869537353515,593.4921569824215,556.5,73.4736862182617,73.81335830688475,0.016200001351535348,23.24869537353515,0.0,549.0999999999999,69.34142857142854,79.16999999999996,61.69999999999999,44073.0,38593.5,43471.90628571425,38075.377142857105
