time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T17:42:00.0,69.0,69.4,61.0,76.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,8.75701904296875,452.542114257812,536.0,1000.0,400.0,71.5789489746094,71.2232894897461,0.0158399995416403,8.75701904296875,0.0,true,true,524.0,69.38285714285712,76.09428571428568,61.19999999999999,40736.0,37198.4,39873.40571428569,36356.61714285713,69.0,69.35,61.0,76.7,55.35,12.10526323318482,11.873657226562475,471.241943359375,547.0,72.2105255126953,71.93511199951169,0.015480000525713,11.873657226562475,0.0,532.1999999999999,69.36714285714282,76.72999999999996,61.29999999999999,41962.600000000006,37933.9,40840.91885714283,36917.06457142855
2021-04-24T17:44:00.0,69.5,69.6,61.0,76.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,7.77392578125,446.6435546875,470.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0172799993306398,7.76559448242187,0.0,true,true,486.9999999999999,69.5828571428571,76.11714285714281,61.39999999999999,35767.0,32711.999999999996,37069.04857142854,33886.8514285714,69.5,69.55,61.0,75.85,54.7,9.89473724365234,8.02386474609375,448.1431884765625,482.5,70.0,69.7824592590332,0.01691999938338995,8.019699096679684,0.0,496.0999999999999,69.54571428571424,75.87571428571422,61.29999999999999,36594.5,33557.25,37639.744857142825,34501.29085714283
2021-04-24T17:46:00.0,69.5,69.6,62.0,77.6,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,6.774169921875,440.64501953125,467.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0180000010877848,6.76583862304687,0.0,true,true,466.19999999999993,69.59142857142852,77.51428571428568,61.39999999999999,36239.2,32503.199999999997,36137.159999999974,32443.523999999972,69.5,69.6,62.0,77.3,54.5,9.89473724365234,7.02410888671875,442.1446533203125,467.0,69.684211730957,69.6333541870117,0.0180000001564622,7.01577758789062,0.0,469.69999999999993,69.59999999999995,77.24857142857138,61.39999999999999,36099.1,32503.199999999997,36282.72399999997,32691.149999999972
2021-04-24T17:48:00.0,69.5,69.7,61.0,76.9,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.89473724365234,5.7744140625,434.646484375,460.0,1000.0,400.0,69.684211730957,69.6333541870117,0.0180000010877848,5.76608276367187,0.0,true,true,463.5999999999999,69.66571428571426,76.88285714285712,61.19999999999999,35374.0,32062.0,35642.89257142855,32297.025142857125,69.5,69.65,61.0,77.15,55.1,9.89473724365234,6.02435302734375,436.121124267578,463.5,69.684211730957,69.6333541870117,0.0180000010877848,6.01602172851562,0.0,464.2999999999999,69.64571428571426,77.15857142857139,61.29999999999999,35759.9,32282.6,35824.917714285686,32336.49114285712
2021-04-24T17:50:00.0,69.5,69.8,61.0,75.6,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.78947353363037,22.7996597290039,536.797912597656,460.0,1000.0,400.0,69.684211730957,69.6803207397461,0.0144000016152859,22.8163223266602,0.0,true,true,470.9999999999999,69.73999999999995,75.16285714285709,60.999999999999986,34776.0,32108.0,35401.70571428568,32847.53999999997,69.5,69.75,61.0,75.9,55.25,7.842105388641356,14.0370979309082,484.2225646972655,462.0,69.684211730957,69.6568374633789,0.016200001351535348,14.041263580322283,0.0,467.8999999999999,69.74142857142853,75.72428571428567,60.999999999999986,35066.4,32224.4,35429.65285714283,32632.009999999973
2021-04-24T17:52:00.0,69.5,69.8,61.0,77.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,24.7996292114258,548.797729492188,498.0,1000.0,400.0,72.2105255126953,72.277099609375,0.0158399995416403,24.816291809082,0.0,true,true,498.79999999999995,69.76571428571424,76.58857142857138,60.999999999999986,38346.0,34760.4,38202.3794285714,34799.13828571426,69.5,69.75,61.0,75.7,54.85,23.1578941345215,24.2996368408203,545.797790527344,485.5,71.57894515991211,71.6757354736328,0.015480000525713,24.31629943847655,0.0,491.29999999999995,69.7628571428571,75.89714285714281,60.999999999999986,36768.600000000006,33864.25,37293.451999999976,34274.51314285712
2021-04-24T17:54:00.0,69.5,69.8,61.0,78.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.1578941345215,26.7995986938477,560.797546386719,539.0,1000.0,400.0,72.8421020507812,72.8324203491211,0.0172799993306398,26.8162612915039,0.0,true,true,528.5999999999999,69.83428571428567,78.36571428571423,60.999999999999986,42257.600000000006,37622.2,41424.11657142854,36914.4034285714,69.5,69.8,61.0,78.4,54.65,23.1578941345215,26.2996063232422,557.797607421875,531.5,72.8421020507812,72.8324203491211,0.01691999938338995,26.31626892089845,0.0,521.5999999999999,69.81714285714281,78.34857142857138,60.999999999999986,41669.600000000006,37098.7,40866.73485714283,36416.74171428569
2021-04-24T17:56:00.0,69.5,69.8,61.0,77.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,28.7995681762695,572.797424316406,543.0,1000.0,400.0,72.8421020507812,72.8324203491211,0.0180000010877848,28.8162307739258,0.0,true,true,541.8,69.85999999999996,77.25714285714281,60.999999999999986,41811.0,37901.4,41857.91999999997,37850.14799999997,69.5,69.85,61.0,77.3,55.05,25.73684215545655,28.29957580566405,569.797454833984,541.0,72.8421020507812,72.8324203491211,0.0180000001564622,28.3162384033203,0.0,539.0,69.84999999999997,77.39857142857139,60.999999999999986,41818.7,37788.75,41717.43399999997,37649.17799999997
2021-04-24T17:58:00.0,69.5,69.9,61.0,80.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.3157901763916,30.7995376586914,584.797241210937,552.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,30.8162002563477,0.0,true,true,551.3999999999999,69.89999999999996,80.08857142857138,60.999999999999986,44270.4,38584.8,44160.83828571425,38542.85999999997,69.5,69.9,61.0,79.25,55.2,28.3157901763916,30.29954528808595,581.7972717285155,544.0,73.15789413452146,73.1487808227539,0.0180000010877848,30.3162078857422,0.0,548.7999999999998,69.8828571428571,79.21142857142853,60.999999999999986,43119.6,38025.600000000006,43473.51257142854,38351.756571428545
2021-04-24T18:00:00.0,70.0,70.0,61.0,80.3,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,32.7161712646484,596.296997070312,565.0,1000.0,400.0,73.4736862182617,73.3722152709961,0.0180000010877848,32.7161712646484,0.0,true,true,567.7999999999998,69.93999999999997,80.87428571428566,60.999999999999986,45369.5,39550.0,45920.41942857139,39711.93199999997,69.75,69.95,61.0,80.65,55.400000000000006,28.3157901763916,32.2536811828613,593.522064208984,563.0,73.4736862182617,73.3722152709961,0.0180000010877848,32.26201248168945,0.0,562.3999999999999,69.93714285714282,80.76142857142852,60.999999999999986,45405.25,39381.95,45420.83685714282,39332.66457142854
2021-04-24T18:02:00.0,70.0,70.0,61.0,82.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,36.8421058654785,35.1578063964844,610.946838378906,590.0,1000.0,400.0,74.7368392944336,74.8649215698242,0.0180000010877848,35.1744689941406,0.0,true,true,582.3999999999999,69.95714285714283,82.67999999999995,60.79999999999998,48675.0,41300.0,48152.83199999996,40743.03999999997,69.75,69.95,61.0,82.15,54.7,36.0,37.58697891235355,625.5218505859375,580.5,74.42105102539065,74.66662979125975,0.0180000010877848,37.607810974121094,0.0,579.1999999999998,69.95857142857139,82.02571428571423,60.899999999999984,47691.399999999994,40606.45,47511.38742857139,40519.99999999997
2021-04-24T18:04:00.0,70.0,70.1,60.0,87.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,36.9473686218262,37.1577758789062,622.946655273437,593.0,1000.0,400.0,74.7368392944336,74.8649215698242,0.0180000010877848,37.1744384765625,0.0,true,true,591.8,70.07428571428566,87.06571428571425,60.39999999999999,51828.200000000004,41569.299999999996,51525.489714285686,41469.96228571425,70.0,70.05,60.5,85.9,54.599999999999994,36.89473724365235,36.65778350830075,619.9466857910155,593.0,74.7368392944336,74.8649215698242,0.0180000010877848,36.674446105957045,0.0,589.3,70.05428571428567,85.87857142857139,60.499999999999986,50938.700000000004,41539.649999999994,50611.20999999996,41283.04057142854
2021-04-24T18:06:00.0,70.0,70.1,60.0,86.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.9473686218262,39.1660766601562,634.996459960937,596.0,1000.0,400.0,75.3684234619141,75.8088150024414,0.0180000010877848,39.1827392578125,0.0,true,true,604.3999999999999,70.15142857142851,86.6171428571428,59.999999999999986,51613.6,41779.6,52351.401142857096,42399.52342857138,70.0,70.1,60.0,87.3,55.1,38.57894706726075,38.661918640136705,631.971496582031,591.5,75.05263137817386,75.43191146850586,0.0180000010877848,38.678581237792955,0.0,600.8999999999999,70.12142857142851,87.26571428571424,60.09999999999999,51634.8,41464.149999999994,52435.69771428567,42136.071428571384
2021-04-24T18:08:00.0,70.0,70.3,60.0,83.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.9473686218262,41.1660461425781,646.996276855469,628.0,1000.0,400.0,76.0,75.914680480957,0.0180000010877848,41.1827087402344,0.0,true,true,619.5999999999999,70.36857142857139,83.0628571428571,59.999999999999986,52249.6,44148.4,51465.74628571425,43600.36685714282,70.0,70.3,60.0,83.9,55.1,38.9473686218262,40.66605377197265,643.996307373047,623.0,76.0,75.914680480957,0.0180000010877848,40.682716369628906,0.0,615.1999999999999,70.29999999999995,83.87857142857138,59.999999999999986,52266.2,43796.9,51598.507999999965,43248.86171428568
2021-04-24T18:10:00.0,70.5,70.5,60.0,84.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,39.4736824035645,60.6576843261719,763.946105957031,631.0,1000.0,400.0,76.0,76.0163421630859,0.0180000010877848,60.6993560791016,0.0,true,true,649.3999999999999,70.51714285714282,85.79428571428566,59.999999999999986,53130.200000000004,44485.5,55714.8091428571,45793.83257142853,70.5,70.5,60.0,83.35,55.1,39.210525512695355,48.3743591308594,690.246154785156,628.0,76.0,75.96551132202146,0.0180000010877848,48.39519500732425,0.0,639.8999999999999,70.48285714285711,84.04428571428568,59.999999999999986,52346.350000000006,44274.0,53796.56342857139,45102.30599999997
2021-04-24T18:12:00.0,70.5,70.5,60.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.5789489746094,65.6576080322266,793.945678710938,713.0,1000.0,400.0,81.0526351928711,81.4179611206055,0.0180000010877848,65.6576080322266,0.0,true,true,704.1999999999998,70.52571428571424,92.71142857142851,59.999999999999986,66023.8,50266.5,65287.38799999994,49664.207999999955,70.5,70.5,60.0,92.5,55.0,61.5789489746094,64.4076271057129,786.445770263672,681.5,80.1052665710449,80.27317810058595,0.0180000010877848,64.42846298217775,0.0,688.7999999999998,70.50857142857139,91.72428571428566,59.999999999999986,63041.90000000001,48045.75,63194.88999999995,48566.567999999956
2021-04-24T18:14:00.0,70.5,70.6,60.0,87.3,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.8421020507812,70.6575317382812,823.945190429688,779.0,1000.0,400.0,84.2105255126953,84.1372451782227,0.0180000010877848,70.6575317382812,0.0,true,true,773.5999999999998,70.65999999999994,87.2828571428571,59.999999999999986,68006.7,54997.399999999994,67522.01828571424,54662.575999999935,70.5,70.6,60.0,88.5,54.5,66.8421020507812,69.40755081176755,816.4453125000005,763.5,83.57894515991211,83.56047821044925,0.0180000010877848,69.4283866882324,0.0,756.5999999999999,70.60857142857138,88.58142857142852,59.999999999999986,67551.15,53903.09999999999,66998.63314285708,53423.31942857138
2021-04-24T18:16:00.0,70.5,70.8,60.0,90.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.1052627563477,75.6575012207031,853.945007324219,820.0,1000.0,400.0,84.8421020507813,84.7623062133789,0.0180000010877848,75.6991653442383,0.0,true,true,811.3999999999999,70.83428571428567,90.0628571428571,59.79999999999998,73964.0,58056.0,73077.00228571423,57474.939428571386,70.5,70.8,60.0,88.55000000000001,54.9,72.1052627563477,74.40750503540039,846.445037841797,814.0,84.8421020507813,84.7623062133789,0.0180000010877848,74.428337097168,0.0,803.1999999999998,70.78714285714281,88.75142857142853,59.899999999999984,72089.6,57631.2,71295.9011428571,56856.61971428567
2021-04-24T18:18:00.0,71.0,71.0,59.0,91.1,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.2631607055664,74.432487487793,846.594909667969,830.0,1000.0,400.0,85.4736862182617,85.8036651611328,0.0180000010877848,74.432487487793,0.0,true,true,827.7999999999998,70.99142857142853,91.19428571428566,59.39999999999999,75613.0,58930.0,75490.62971428565,58766.70457142853,70.75,70.95,59.5,91.85,55.349999999999994,77.2631607055664,76.2949905395508,857.769958496094,825.0,85.15789413452151,85.4734306335449,0.0180000010877848,76.2949905395508,0.0,824.9999999999998,70.94142857142853,91.64428571428566,59.499999999999986,75772.5,58534.0,75605.27571428564,58526.818571428536
2021-04-24T18:20:00.0,71.0,71.3,59.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,76.7368392944336,60.4074859619141,762.444885253906,836.0,1000.0,400.0,85.4736862182617,85.7811889648438,0.0144000016152859,60.4074859619141,0.0,true,true,827.9999999999998,71.27428571428567,86.65999999999995,58.999999999999986,72648.40000000001,59606.799999999996,71754.47999999994,59015.108571428515,71.0,71.19999999999999,59.0,87.75,55.099999999999994,77.0,68.41998672485354,810.5199279785155,834.5,85.4736862182617,85.79242706298831,0.016200001351535348,68.43665313720705,0.0,829.1999999999998,71.19999999999996,87.74999999999994,59.09999999999999,73226.1,59416.549999999996,72763.60799999995,59038.9508571428
2021-04-24T18:22:00.0,71.5,71.5,59.0,84.7,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,808.0,1000.0,400.0,83.5789489746094,83.1791076660156,0.0158399995416403,55.157470703125,0.0,true,true,803.9999999999998,71.49999999999996,85.14571428571423,58.999999999999986,68437.6,57772.0,68457.15428571422,57485.99999999995,71.25,71.45,59.0,84.85,54.6,59.57894897460935,58.03247451782225,748.194854736328,820.5,84.21052551269536,83.8531379699707,0.015480000525713,58.03247451782225,0.0,810.8999999999999,71.45428571428567,85.05142857142852,58.999999999999986,69621.3,58624.100000000006,68967.5528571428,57941.96485714281
2021-04-24T18:24:00.0,71.5,71.7,59.0,92.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,764.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0172799993306398,55.157470703125,0.0,true,true,769.3999999999999,71.6828571428571,92.48857142857136,58.999999999999986,70975.6,54778.8,71160.7068571428,55152.79028571425,71.5,71.65,59.0,90.6,54.55,58.6315803527832,55.157470703125,730.94482421875,771.5,82.0,81.70658111572266,0.01691999938338995,55.157470703125,0.0,778.1999999999998,71.64571428571423,90.45857142857137,58.999999999999986,69880.65,55277.6,70376.99628571424,55754.36799999996
2021-04-24T18:26:00.0,71.5,71.7,59.0,92.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,58.6315803527832,55.157470703125,730.94482421875,745.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0180000010877848,55.157470703125,0.0,true,true,752.3999999999999,71.71714285714282,92.47142857142852,58.999999999999986,68763.5,53416.5,69575.5028571428,53959.97828571425,71.5,71.7,59.0,93.19999999999999,55.05,58.6315803527832,55.157470703125,730.94482421875,748.0,81.684211730957,81.4522018432617,0.0180000001564622,55.157470703125,0.0,754.8999999999999,71.70857142857139,93.1871428571428,58.999999999999986,69716.29999999999,53631.600000000006,70348.76342857137,54132.77914285711
2021-04-24T18:28:00.0,71.5,71.9,59.0,88.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.0526313781738,55.157470703125,730.94482421875,754.0,1000.0,400.0,81.684211730957,81.4522018432617,0.0180000010877848,55.157470703125,0.0,true,true,749.1999999999998,71.87428571428568,88.25142857142853,58.79999999999999,66729.0,54212.600000000006,66117.97028571424,53848.21485714282,71.5,71.85,59.0,89.35,55.3,56.8421058654785,55.157470703125,730.94482421875,751.0,81.684211730957,81.4522018432617,0.0180000010877848,55.157470703125,0.0,749.1999999999998,71.83714285714282,89.26857142857139,58.89999999999999,67099.3,53959.5,66880.01371428567,53820.38742857139
2021-04-24T18:30:00.0,72.0,72.0,58.0,88.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.0,60.9908065795898,765.94482421875,751.0,1000.0,400.0,81.0526351928711,81.0050201416016,0.0180000010877848,60.9908065795898,0.0,true,true,752.1999999999998,71.93999999999996,88.57428571428568,58.39999999999999,66088.0,54072.0,66625.57771428567,54113.26799999995,71.75,71.95,58.5,87.45,55.0,54.0,55.0533065795898,730.31982421875,749.5,81.36842346191405,81.1766586303711,0.0180000010877848,58.0533065795898,0.0,751.5999999999998,71.94142857142853,87.80999999999996,58.49999999999999,65544.6,53926.600000000006,65998.45457142852,54071.17685714281
2021-04-24T18:32:00.0,72.0,72.0,58.0,95.2,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.5789489746094,62.2407913208008,773.444763183594,754.0,1000.0,400.0,81.684211730957,81.614501953125,0.0180000010877848,62.2491226196289,0.0,true,true,753.3999999999999,71.96571428571424,94.58285714285708,57.99999999999999,71780.8,54288.0,71258.72457142851,54218.9691428571,71.75,71.95,58.0,93.95,54.650000000000006,63.5789489746094,64.94912719726565,789.694763183594,754.0,81.36842346191405,81.5111312866211,0.0180000010877848,64.9532928466797,0.0,752.4999999999999,71.9628571428571,93.49999999999994,58.099999999999994,70838.3,54250.3,70359.72457142852,54152.05257142853
2021-04-24T18:34:00.0,72.0,72.0,58.0,90.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.8947372436523,63.324104309082,779.944641113281,757.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0158399995416403,63.324104309082,0.0,true,true,752.1999999999998,72.03428571428567,90.84285714285708,57.99999999999999,68735.59999999999,54504.0,68331.99714285709,54184.18971428567,72.0,72.0,58.0,91.9,54.8,63.78947448730465,63.0741081237793,778.444671630859,754.0,81.684211730957,81.8066329956055,0.015480000525713,63.0741081237793,0.0,752.4999999999998,72.01714285714282,92.0971428571428,57.99999999999999,69289.29999999999,54288.0,69303.47628571422,54192.89485714281
2021-04-24T18:36:00.0,72.0,72.0,58.0,88.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.315788269043,64.324089050293,785.944519042969,751.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0172799993306398,64.324089050293,0.0,true,true,753.9999999999999,72.05999999999996,88.50571428571423,57.99999999999999,66313.3,54072.0,66733.30857142853,54333.23999999996,72.0,72.05,58.0,88.75,55.25,64.10526275634766,64.07409286499025,784.444549560547,749.5,81.684211730957,81.8066329956055,0.01691999938338995,64.07409286499025,0.0,753.3999999999999,72.04999999999995,88.77571428571423,57.99999999999999,66517.45000000001,54001.399999999994,66883.4611428571,54282.47599999995
2021-04-24T18:38:00.0,72.0,72.1,58.0,93.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.315788269043,65.3240737915039,791.944458007812,757.0,1000.0,400.0,81.684211730957,81.8066329956055,0.0180000010877848,65.3240737915039,0.0,true,true,756.9999999999998,72.12571428571424,93.55142857142852,57.99999999999999,71006.59999999999,54579.7,70818.43142857136,54599.165714285664,72.0,72.1,58.0,91.9,55.2,64.315788269043,65.07407760620114,790.444458007812,757.0,81.684211730957,81.8066329956055,0.0180000001564622,65.07407760620114,0.0,755.7999999999997,72.09142857142852,91.93428571428566,57.99999999999999,69568.29999999999,54579.7,69485.87371428566,54486.7428571428
2021-04-24T18:40:00.0,72.0,72.3,58.0,93.8,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,64.8421020507812,84.3490600585938,906.094360351562,760.0,1000.0,400.0,82.315788269043,82.294563293457,0.0180000010877848,84.3490600585938,0.0,true,true,785.9999999999999,72.25714285714281,93.9371428571428,57.99999999999999,71288.0,54948.0,73834.59428571424,56794.11428571424,72.0,72.25,58.0,94.65,55.0,64.5789451599121,75.0865631103516,850.519378662109,760.0,82.0,82.07323455810545,0.0180000010877848,75.0865631103516,0.0,775.8999999999999,72.2328571428571,94.58142857142852,57.99999999999999,71934.0,54910.0,73379.22314285708,56045.719142857095
2021-04-24T18:42:00.0,72.0,72.2,58.0,86.2,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.0526351928711,88.3489990234375,930.093994140625,858.0,1000.0,400.0,87.3684234619141,87.6177597045898,0.0180000010877848,88.3489990234375,0.0,true,true,847.1999999999998,72.20857142857139,86.24285714285708,57.99999999999999,73959.6,61947.600000000006,73064.9485714285,61175.101714285665,72.0,72.2,58.0,88.4,54.8,85.0526351928711,87.34901428222655,924.0940856933595,826.5,86.31579208374026,86.5049781799316,0.0180000010877848,87.34901428222655,0.0,831.0999999999998,72.21714285714282,88.31857142857137,57.99999999999999,72993.3,59673.3,73368.14571428564,60019.529428571375
2021-04-24T18:44:00.0,72.0,72.4,58.0,84.1,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.315788269043,92.3489379882812,954.093627929688,921.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,92.3489379882812,0.0,true,true,910.3999999999999,72.4085714285714,84.33999999999995,57.99999999999999,77456.09999999999,66680.40000000001,76783.13599999994,65920.7634285714,72.0,72.35,58.0,83.69999999999999,54.8,90.315788269043,91.3489532470703,948.093719482422,911.5,88.6315765380859,88.78911209106445,0.0180000010877848,91.3489532470703,0.0,896.1999999999998,72.34999999999997,83.97428571428566,57.99999999999999,76296.34999999999,65947.5,75262.94799999995,64840.901714285676
2021-04-24T18:46:00.0,72.5,72.5,58.0,88.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,92.9473648071289,90.0155487060547,940.09326171875,937.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,90.0155487060547,0.0,true,true,936.9999999999998,72.49999999999997,88.03999999999995,57.99999999999999,82830.8,67932.5,82493.47999999994,67932.49999999996,72.5,72.5,58.0,87.80000000000001,54.9,91.63157653808595,89.16139602661136,934.9683532714845,935.5,88.6315765380859,88.7968063354492,0.0180000010877848,92.16139602661136,0.0,932.1999999999998,72.49142857142854,87.49142857142851,57.99999999999999,82137.8,67823.75,81562.1428571428,67576.5508571428
2021-04-24T18:48:00.0,72.5,72.6,58.0,84.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.0526351928711,93.0155029296875,958.093017578125,950.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0180000010877848,93.0155029296875,0.0,true,true,941.3999999999997,72.59142857142852,84.61142857142852,57.99999999999999,80275.0,68970.0,79653.1988571428,68337.5708571428,72.5,72.55,58.0,85.5,55.2,93.0,92.2655143737793,953.5930786132815,946.5,88.6315765380859,88.7968063354492,0.0180000010877848,92.2655143737793,0.0,941.0999999999997,72.55428571428567,85.64571428571423,57.99999999999999,80922.25,68668.75,80600.87142857136,68280.84942857137
2021-04-24T18:50:00.0,72.5,72.8,58.0,82.5,55.3,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,93.0526351928711,96.0154571533203,976.0927734375,937.0,1000.0,400.0,88.6315765380859,88.7968063354492,0.0144000016152859,72.0071258544922,0.0,true,true,923.8,72.8085714285714,82.5171428571428,57.99999999999999,77302.5,68213.59999999999,76229.33657142852,67260.55828571426,72.5,72.75,58.0,82.9,55.15,93.0526351928711,95.26546859741211,971.592834472656,938.5,88.6315765380859,88.7968063354492,0.016200001351535348,83.26130294799805,0.0,930.3999999999999,72.75428571428569,82.84428571428566,57.99999999999999,77802.25,68275.79999999999,77080.48257142851,67690.2291428571
2021-04-24T18:52:00.0,72.5,72.9,58.0,86.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,68.8421020507812,70.832145690918,824.992858886719,877.0,1000.0,400.0,85.4736862182617,85.3749084472656,0.0158399995416403,70.832145690918,0.0,true,true,878.3999999999999,72.90857142857139,86.39428571428566,57.79999999999999,75685.09999999999,63933.3,75888.74057142851,64042.8891428571,72.5,72.9,58.0,84.75,54.9,69.68420791625974,71.15713882446289,826.942840576172,896.0,86.4210548400879,86.16080474853516,0.015480000525713,71.15713882446289,0.0,889.3999999999999,72.89571428571423,84.92142857142852,57.89999999999999,75906.54999999999,65318.4,75512.91714285708,64833.3068571428
2021-04-24T18:54:00.0,72.5,72.9,57.0,90.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.5789489746094,69.515495300293,817.092956542969,830.0,1000.0,400.0,84.8421020507813,84.4335403442383,0.0172799993306398,69.515495300293,0.0,true,true,834.1999999999998,72.93428571428566,90.36857142857137,57.39999999999999,75198.0,60507.00000000001,75385.46228571422,60841.781142857086,72.5,72.9,57.5,90.19999999999999,54.6,68.2105255126953,69.81965637207034,818.917938232422,831.5,84.8421020507813,84.546012878418,0.01691999938338995,69.81549072265625,0.0,844.5999999999998,72.91285714285709,89.95142857142852,57.49999999999999,75000.7,60616.350000000006,75968.63828571423,61581.976285714234
2021-04-24T18:56:00.0,72.5,72.9,57.0,86.8,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.4210510253906,68.2321853637695,809.393127441406,811.0,1000.0,400.0,84.2105255126953,83.9351043701172,0.0180000010877848,68.2321853637695,0.0,true,true,815.1999999999998,72.92571428571424,86.65428571428566,56.999999999999986,70394.8,59121.9,70640.57371428565,59449.04228571423,72.75,72.95,57.0,87.75,54.7,66.0,65.56551361083984,793.393096923828,815.5,84.2105255126953,84.0537910461426,0.0180000001564622,65.56551361083984,0.0,818.3999999999999,72.93714285714282,87.79285714285709,57.09999999999999,71564.4,59490.95,71853.31771428566,59691.79428571425
2021-04-24T18:58:00.0,73.0,73.0,57.0,84.7,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,64.4210510253906,60.5822067260742,763.493225097656,801.0,1000.0,400.0,83.5789489746094,83.1024169921875,0.0180000010877848,60.5822067260742,0.0,true,true,801.9999999999999,72.97428571428567,84.9571428571428,56.999999999999986,67844.7,58473.0,68135.62857142852,58525.3771428571,72.75,72.95,57.0,84.80000000000001,54.8,64.4210510253906,61.02803421020505,784.168212890625,807.5,83.89473724365234,83.42972564697266,0.0180000010877848,64.023868560791,0.0,805.0999999999999,72.94571428571425,84.95428571428566,56.999999999999986,68476.65,58906.8,68396.68657142852,58728.50599999995
2021-04-24T19:00:00.0,73.0,73.0,57.0,90.8,54.7,72.5,85.0,65.0,75.0,72.0,3.0,0.0,74.5,71.5,85.0,55.0,62.7368431091309,58.9155654907227,753.493408203125,789.0,1000.0,400.0,82.9473648071289,82.9986190795898,0.0180000010877848,52.8905639648437,0.0,true,true,789.9999999999999,72.9828571428571,90.13999999999994,56.999999999999986,71641.2,57597.0,71210.59999999995,57656.4571428571,73.0,73.0,57.0,89.05,54.75,63.57894706726075,59.2863922119141,755.7183532714845,792.0,82.9473648071289,83.0123062133789,0.0180000010877848,56.26556015014645,0.0,793.8,72.99999999999996,88.83999999999995,56.999999999999986,70522.35,57816.0,70516.25199999995,57947.4651428571
2021-04-24T19:02:00.0,72.5,72.8,57.0,89.4,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,56.7322692871094,740.393615722656,776.0,1000.0,400.0,81.684211730957,81.5315246582031,0.0180000010877848,56.7155990600586,0.0,true,true,776.1999999999998,72.8428571428571,89.27999999999994,56.999999999999986,69374.40000000001,56492.799999999996,69299.13599999994,56540.62571428567,72.5,72.85,57.0,89.95,55.0,56.105264663696246,57.26976013183595,743.6185607910155,782.5,82.0,81.81660842895505,0.0180000010877848,57.25308990478515,0.0,779.6999999999998,72.86714285714282,90.0314285714285,56.999999999999986,70389.45000000001,57005.45,70200.1348571428,56814.596285714244
2021-04-24T19:04:00.0,72.5,72.9,57.0,85.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,53.4736824035645,54.5906295776367,727.543762207031,760.0,1000.0,400.0,81.0526351928711,81.0695419311523,0.0180000010877848,54.5739669799805,0.0,true,true,760.9999999999999,72.9428571428571,85.06857142857137,56.999999999999986,64600.0,55404.00000000001,64737.182857142805,55509.51428571424,72.5,72.9,57.0,86.1,55.15,53.94736671447755,55.132289886474595,730.743713378906,763.5,81.36842346191405,81.20713424682614,0.0180000010877848,55.115623474121094,0.0,765.0999999999999,72.89999999999995,86.13428571428567,56.999999999999986,65741.20000000001,55659.15000000001,65905.71142857138,55775.61428571424
2021-04-24T19:06:00.0,72.5,72.9,57.0,84.2,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.0,52.3823318481445,714.294006347656,748.0,1000.0,400.0,80.4210510253906,80.4106597900391,0.0180000010877848,52.3656692504883,0.0,true,true,746.3999999999999,72.9428571428571,84.44857142857138,56.999999999999986,62981.6,54529.200000000004,63032.41371428567,54444.548571428524,72.75,72.95,57.0,84.05000000000001,55.650000000000006,50.8421058654785,49.9239921569824,699.5439453125,751.0,80.73684310913085,80.5335693359375,0.0180000010877848,49.90316009521485,0.0,749.8999999999999,72.94571428571425,84.15714285714282,56.999999999999986,63121.100000000006,54785.600000000006,63108.42142857138,54702.0011428571
2021-04-24T19:08:00.0,72.5,72.8,57.0,88.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.0,50.3240280151367,701.944152832031,732.0,1000.0,400.0,80.4210510253906,80.2348251342773,0.0180000010877848,50.3073654174805,0.0,true,true,736.3999999999999,72.85999999999996,88.63428571428567,56.999999999999986,65074.8,53289.6,65270.28799999996,53654.103999999956,72.5,72.85,57.0,87.75,55.150000000000006,50.0,50.8240203857422,704.944091796875,735.0,80.4210510253906,80.2348251342773,0.0180000010877848,50.80735778808595,0.0,738.8999999999999,72.85857142857138,87.62571428571424,56.999999999999986,64492.8,53544.9,64744.11885714281,53835.19485714281
2021-04-24T19:10:00.0,72.5,72.8,57.0,86.7,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,48.8421058654785,18.2407302856445,509.444366455078,729.0,1000.0,400.0,79.5789489746094,79.2372283935547,0.0221766252070665,18.2407302856445,0.0,true,true,682.8,72.83428571428567,86.18571428571424,56.999999999999986,63204.3,53071.2,58847.60571428568,49731.25028571425,72.5,72.85,57.0,87.7,54.6,49.42105293273925,33.7823905944824,602.6943206787109,732.0,80.0,79.736026763916,0.02008831314742565,33.774055480957,0.0,700.0999999999999,72.83714285714281,87.54571428571424,56.999999999999986,64199.4,53326.350000000006,61314.28257142853,50993.333142857104
2021-04-24T19:12:00.0,72.5,72.8,57.0,76.5,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,16.7368412017822,12.2907867431641,473.744720458984,565.0,1000.0,400.0,71.5789489746094,71.2172317504883,0.0180000010877848,12.2407836914063,0.0,true,true,582.3999999999999,72.77428571428567,76.82571428571424,56.999999999999986,43222.5,41132.0,44743.295999999966,42383.74399999996,72.5,72.8,57.0,78.85,54.6,16.7368412017822,13.790775299072301,482.74464416503895,609.0,72.84210586547854,72.70775985717775,0.01813971903175115,13.74077606201175,0.0,609.4999999999999,72.78714285714281,79.1671428571428,56.999999999999986,48123.05,44335.2,48315.826285714254,44364.111999999965
2021-04-24T19:14:00.0,72.5,72.7,57.0,68.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,464.0,1000.0,400.0,68.4210510253906,68.3758087158203,0.0180000010877848,0.0,8.01617431640625,false,true,471.19999999999993,72.65714285714282,68.79142857142853,56.999999999999986,31784.0,33732.8,32414.521142857117,34236.04571428569,72.5,72.7,57.0,70.9,54.7,5.68421030044555,4.64539337158203,427.87236022949196,482.5,69.0526313781738,69.00616455078125,0.0180000010877848,4.62039566040039,4.008087158203125,495.7999999999999,72.69999999999996,70.78428571428567,56.999999999999986,34253.649999999994,35077.75,35143.87314285711,36045.71428571426
2021-04-24T19:16:00.0,72.0,72.3,57.0,62.7,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.89473676681519,6.29081726074219,437.744903564453,407.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,6.24081420898437,0.0,true,true,420.19999999999993,72.32571428571424,62.71714285714282,56.79999999999998,25518.9,29426.1,26353.743428571408,30391.26514285712,72.25,72.4,57.0,63.9,54.95,2.947368383407595,3.145408630371095,418.8724517822265,413.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.120407104492185,4.258026123046875,429.8999999999999,72.41714285714282,63.89571428571425,56.899999999999984,26397.9,29901.8,27480.199714285693,31133.01657142855
2021-04-24T19:18:00.0,72.0,72.0,56.0,60.3,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.70767211914062,false,true,408.79999999999995,72.03428571428567,60.248571428571395,56.39999999999999,24361.199999999997,29088.0,24629.615999999984,29447.61599999998,72.0,72.1,56.5,60.75,55.4,2.947368383407595,1.645431518554685,409.872589111328,405.5,67.7894744873047,67.8104934692383,0.0180000010877848,1.645431518554685,1.35383605957031,409.0999999999999,72.09999999999997,60.73285714285711,56.499999999999986,24634.8,29236.7,24845.95714285712,29496.129714285693
2021-04-24T19:20:00.0,71.5,71.7,56.0,58.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,1.89473688602448,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,7.90786743164062,false,true,410.5999999999999,71.73428571428568,58.90857142857139,55.999999999999986,24502.399999999998,29827.2,24187.85942857141,29454.097714285694,71.5,71.80000000000001,56.0,59.2,55.0,2.15789479017258,1.807971954345705,410.7228393554685,413.0,67.7894744873047,67.8104934692383,0.0180000010877848,1.787139892578125,3.95393371582031,410.5999999999999,71.79999999999995,59.20857142857139,56.09999999999999,24448.699999999997,29653.100000000002,24311.03942857141,29481.07999999998
2021-04-24T19:22:00.0,71.0,71.4,56.0,58.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.74932861328125,false,true,413.5999999999999,71.42571428571424,58.225714285714254,55.999999999999986,23687.4,29059.800000000003,24082.155428571412,29541.6754285714,71.25,71.5,56.0,58.35,54.75,0.0,0.0,400.0,411.5,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,5.57853698730469,412.9999999999999,71.49571428571424,58.35428571428568,55.999999999999986,24011.7,29422.7,24100.24285714284,29527.687999999976
2021-04-24T19:24:00.0,71.0,71.2,56.0,58.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.75765991210937,false,true,414.9999999999999,71.20857142857137,58.02571428571425,55.999999999999986,24128.0,29619.2,24080.671428571408,29551.557142857113,71.0,71.25,56.0,58.05,55.2,0.0,0.0,400.0,414.5,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,2.75765991210937,414.9999999999999,71.24999999999994,58.04999999999997,55.999999999999986,24061.65,29533.05,24090.749999999978,29568.74999999997
2021-04-24T19:26:00.0,70.5,70.9,56.0,57.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,70.92571428571424,57.89142857142854,55.999999999999986,24086.399999999998,29494.4,24129.147428571414,29561.83771428569,70.75,71.0,56.0,57.95,55.15,0.0,0.0,400.0,419.5,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,1.378829956054685,416.19999999999993,70.99999999999996,57.93714285714283,55.999999999999986,24310.199999999997,29784.85,24113.411428571413,29550.15542857141
2021-04-24T19:28:00.0,70.5,70.7,56.0,57.5,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.69142857142852,57.51714285714283,55.999999999999986,24092.5,29623.300000000003,23823.600571428557,29280.389714285688,70.5,70.75,56.0,57.6,54.5,0.0,0.0,400.0,414.5,67.7894744873047,67.8104934692383,0.0180000010877848,0.0,0.0,415.19999999999993,70.74142857142853,57.6085714285714,55.999999999999986,23874.75,29325.65,23919.170285714274,29371.891142857123
2021-04-24T19:30:00.0,70.5,70.6,56.0,57.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.32524108886719,419.951446533203,413.0,1000.0,400.0,67.7894744873047,67.8104934692383,0.0180000010877848,3.32524108886719,0.0,true,true,414.79999999999995,70.57428571428568,57.342857142857106,55.999999999999986,23664.899999999998,29157.8,23785.817142857126,29274.213714285695,70.5,70.6,56.0,57.349999999999994,54.65,0.0,1.662620544433595,409.9757232666015,413.0,67.7894744873047,67.8104934692383,0.0180000010877848,1.662620544433595,0.0,414.19999999999993,70.59999999999997,57.358571428571395,55.999999999999986,23685.55,29157.8,23757.910857142837,29242.50457142855
2021-04-24T19:32:00.0,70.0,70.4,56.0,57.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.63157892227173,3.35023498535156,420.101409912109,416.0,1000.0,400.0,67.7894744873047,67.8717269897461,0.0180000010877848,9.35856628417969,0.0,true,true,417.9999999999999,70.42571428571424,57.314285714285674,55.999999999999986,23878.399999999998,29286.4,23957.371428571405,29437.948571428544,70.25,70.45,56.0,57.4,54.95,2.315789461135865,3.337738037109375,420.026428222656,414.5,67.7894744873047,67.84111022949219,0.0180000010877848,6.341903686523439,0.0,416.3999999999999,70.4628571428571,57.335714285714246,55.999999999999986,23792.3,29201.45,23874.55714285712,29340.67428571426
2021-04-24T19:34:00.0,70.0,70.3,56.0,58.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,10.1583709716797,460.950225830078,429.0,1000.0,400.0,69.0526351928711,69.0054473876953,0.0180000010877848,10.1667022705078,0.0,true,true,426.7999999999999,70.33428571428567,59.602857142857104,55.999999999999986,25268.1,30158.699999999997,25438.499428571406,30018.67314285712,70.0,70.35,56.0,58.2,55.25,8.8421049118042,9.908432006835945,459.4505920410155,424.0,68.73684310913085,68.7290344238281,0.0180000010877848,9.916763305664055,0.0,424.5999999999999,70.34999999999995,58.47857142857139,55.999999999999986,24680.3,29828.15,24832.474857142835,29870.575428571407
2021-04-24T19:36:00.0,70.0,70.2,56.0,69.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,11.1581268310547,466.948760986328,435.0,1000.0,400.0,69.0526351928711,69.0054473876953,0.0180000010877848,11.1664581298828,0.0,true,true,432.5999999999999,70.19999999999996,68.91428571428567,55.999999999999986,30015.0,30537.0,29812.319999999974,30368.519999999975,70.0,70.25,56.0,66.75,55.05,9.36842060089111,10.90818786621095,465.4491271972655,435.0,69.0526351928711,69.0054473876953,0.0180000010877848,10.91651916503905,0.0,431.2999999999999,70.23714285714281,66.4928571428571,55.999999999999986,29036.25,30558.75,28681.51714285712,30293.231428571402
2021-04-24T19:38:00.0,70.0,70.1,56.0,74.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.36842060089111,12.1578826904297,472.947296142578,432.0,1000.0,400.0,69.0526351928711,69.4069442749023,0.0180000010877848,12.1578826904297,0.0,true,true,440.7999999999999,70.0828571428571,74.50857142857137,55.999999999999986,32184.0,30283.199999999997,32843.37828571425,30892.5234285714,70.0,70.1,56.0,73.3,55.0,9.36842060089111,11.90794372558595,471.4476623535155,432.0,69.0526351928711,69.2061958312988,0.0180000010877848,11.912109375,0.0,438.89999999999986,70.09999999999997,73.33857142857138,55.999999999999986,31665.6,30283.199999999997,32190.521999999968,30766.857428571402
2021-04-24T19:40:00.0,70.0,70.2,56.0,76.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,8.8421049118042,0.0,400.0,454.0,1000.0,400.0,69.684211730957,69.6722564697266,0.0180000010877848,0.0,0.0,false,true,441.5999999999999,70.13142857142853,76.38285714285709,55.999999999999986,34821.8,31870.800000000003,33730.66971428569,30970.03885714283,70.0,70.15,56.0,76.4,54.8,9.105262756347654,6.3288803100586,437.9732818603515,452.5,69.684211730957,69.68256759643555,0.0180000010877848,6.33304595947265,0.0,442.1999999999999,70.1328571428571,76.33571428571423,55.999999999999986,34571.45,31742.95,33755.62457142854,31012.75028571426
2021-04-24T19:42:00.0,70.0,70.3,56.0,69.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,434.79999999999984,70.23999999999995,69.32571428571424,55.999999999999986,29394.0,29947.8,30142.82057142854,30540.35199999997,70.0,70.19999999999999,56.0,71.45,55.1,0.0,0.0,400.0,435.5,68.73684310913085,68.40585708618165,0.0180000010877848,0.0,0.0,437.59999999999985,70.2128571428571,71.5228571428571,55.999999999999986,31139.75,30571.149999999998,31304.554285714257,30725.070285714253
2021-04-24T19:44:00.0,70.0,70.3,56.0,62.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.29999999999995,62.742857142857105,55.999999999999986,26522.100000000002,29736.899999999998,26728.457142857118,29947.799999999974,70.0,70.3,56.0,64.05000000000001,54.9,0.0,0.0,400.0,424.5,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,427.5999999999999,70.30857142857138,64.04999999999995,55.999999999999986,27191.25,29842.35,27389.871428571405,30063.958857142832
2021-04-24T19:46:00.0,70.0,70.3,56.0,59.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.30857142857138,59.89142857142854,55.999999999999986,25697.1,30158.699999999997,25549.68342857141,29993.636571428546,70.0,70.3,56.0,60.45,54.75,0.0,0.0,400.0,427.5,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,426.5999999999999,70.30428571428567,60.437142857142824,55.999999999999986,25841.55,30053.25,25782.485142857124,29991.808285714258
2021-04-24T19:48:00.0,70.0,70.2,56.0,58.8,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.19999999999996,58.77428571428568,55.79999999999998,25048.8,29905.2,25073.110285714265,29947.319999999978,70.0,70.25,56.0,59.0,55.05,0.0,0.0,400.0,427.5,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,426.5999999999999,70.24142857142853,58.99142857142854,55.899999999999984,25222.800000000003,30031.949999999997,25165.743428571408,29964.993428571404
2021-04-24T19:50:00.0,70.0,70.1,55.0,58.4,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.06571428571424,58.357142857142826,55.39999999999999,24878.399999999998,29862.6,24895.157142857122,29890.033714285688,70.0,70.1,55.5,58.45,55.4,0.0,0.0,400.0,424.5,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,426.5999999999999,70.09571428571424,58.445714285714246,55.499999999999986,24811.949999999997,29757.449999999997,24932.94171428569,29902.83171428569
2021-04-24T19:52:00.0,70.0,70.0,55.0,58.1,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.99999999999996,58.04857142857139,54.999999999999986,24924.9,30030.0,24763.52057142855,29861.999999999975,70.0,70.0,55.0,58.150000000000006,55.3,0.0,0.0,400.0,429.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,426.2999999999999,70.0128571428571,58.14571428571425,55.09999999999999,24946.350000000002,30030.0,24787.48885714284,29846.47714285712
2021-04-24T19:54:00.0,69.5,69.9,55.0,57.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.93428571428568,57.608571428571395,54.999999999999986,24537.600000000002,29777.4,24472.121142857122,29708.08457142855,69.75,69.95,55.0,57.7,54.65,0.0,0.0,400.0,424.5,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,425.39999999999986,69.95428571428567,57.717142857142825,54.999999999999986,24493.5,29693.7,24552.937714285694,29758.56514285712
2021-04-24T19:56:00.0,69.5,69.8,55.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,424.79999999999995,69.83428571428567,57.40857142857139,54.999999999999986,24280.2,29525.399999999998,24387.161142857123,29665.60457142855,69.5,69.85,55.0,57.45,54.599999999999994,0.0,0.0,400.0,423.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,424.19999999999993,69.84999999999997,57.44571428571425,54.999999999999986,24301.35,29546.55,24368.449714285696,29630.36057142855
2021-04-24T19:58:00.0,69.5,69.7,55.0,57.5,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,69.73428571428568,57.47428571428568,54.999999999999986,24667.5,29901.300000000003,24449.56114285712,29664.96514285712,69.5,69.75,55.0,57.45,55.1,0.0,0.0,400.0,426.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,425.0999999999999,69.74999999999996,57.445714285714246,54.999999999999986,24473.85,29713.35,24420.181714285693,29650.720285714262
2021-04-24T20:00:00.0,69.5,69.6,55.0,57.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,6.00833129882812,0.0,true,true,427.79999999999995,69.63428571428568,57.49999999999997,54.999999999999986,24495.0,29649.6,24598.499999999985,29789.54742857141,69.5,69.65,55.0,57.5,55.3,0.210526317358017,3.00416564941406,418.0249938964845,426.0,68.4210510253906,68.2853393554688,0.0180000010877848,3.00416564941406,0.0,427.19999999999993,69.64999999999998,57.504285714285686,54.999999999999986,24495.0,29670.9,24565.82828571427,29754.470571428552
2021-04-24T20:02:00.0,69.5,69.5,55.0,57.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,7.01642608642578,442.098541259766,429.0,1000.0,400.0,68.4210510253906,68.3030853271484,0.0180000010877848,7.01642608642578,0.0,true,true,427.79999999999995,69.52571428571423,57.47428571428568,54.999999999999986,24667.5,29815.5,24587.49942857141,29743.100571428546,69.5,69.55,55.0,57.5,55.05,6.21052646636963,6.76648712158203,440.5989074707035,429.0,68.4210510253906,68.3030853271484,0.0180000010877848,6.76648712158203,0.0,427.49999999999994,69.54571428571424,57.491428571428536,54.999999999999986,24667.5,29836.949999999997,24577.580571428553,29730.786857142833
2021-04-24T20:04:00.0,69.5,69.5,55.0,57.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.04952239990234,448.297119140625,429.0,1000.0,400.0,68.4210510253906,68.3871917724609,0.0180000010877848,8.04952239990234,0.0,true,true,430.7999999999999,69.50857142857139,57.33142857142853,54.999999999999986,24624.6,29815.5,24698.379428571407,29944.292571428545,69.5,69.5,55.0,57.4,55.0,9.26315784454348,7.782913208007811,446.69746398925804,427.5,68.4210510253906,68.34513854980464,0.0180000010877848,10.79124450683592,0.0,429.8999999999999,69.49999999999996,57.305714285714245,54.999999999999986,24538.5,29711.25,24635.749714285696,29878.05771428569
2021-04-24T20:06:00.0,69.0,69.4,55.0,64.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,15.4827041625977,492.896209716797,438.0,1000.0,400.0,69.0526351928711,69.3725738525391,0.0151200015097857,15.4827041625977,0.0,true,true,442.79999999999995,69.39142857142855,64.42857142857139,54.999999999999986,28426.2,30397.2,28528.971428571407,30726.52457142856,69.25,69.45,55.0,62.0,54.9,11.2631578445435,12.10773849487307,472.646423339844,435.0,68.73684310913085,69.11126327514651,0.01656000129878525,12.10773849487307,0.0,438.3999999999999,69.43714285714282,62.08999999999996,54.999999999999986,26978.7,30210.6,27230.545714285694,30441.042285714266
