time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T20:08:00.0,69.0,69.4,55.0,73.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,17.3493118286133,504.095855712891,470.0,1000.0,400.0,70.315788269043,70.6215896606445,0.0165599994361401,17.3493118286133,0.0,true,true,462.1999999999999,69.35714285714282,73.43142857142853,54.999999999999986,34545.0,32618.000000000004,33940.006285714255,32056.8714285714,69.0,69.35,55.0,71.55,55.05,16.0,16.8576545715332,501.14591979980503,457.5,70.26315689086914,70.4229927062988,0.0161999994888902,16.8576545715332,0.0,457.4999999999999,69.34999999999997,71.57142857142853,54.999999999999986,32758.5,31728.25,32752.67057142854,31727.658571428547
2021-04-24T20:10:00.0,69.5,69.5,55.0,75.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.1052627563477,25.2409210205078,551.445495605469,479.0,1000.0,400.0,70.315788269043,70.6492614746094,0.0179999992251396,25.2409210205078,0.0,true,true,494.9999999999999,69.47428571428567,75.81999999999996,54.999999999999986,36260.3,33290.5,37530.89999999997,34389.771428571396,69.25,69.45,55.0,75.65,54.7,15.8421049118042,21.786773681640597,530.720626831055,479.0,70.315788269043,70.63542556762695,0.0176399992778897,21.786773681640597,0.0,485.89999999999986,69.45428571428567,75.59857142857138,54.999999999999986,36236.35,33266.55,36735.36085714283,33748.019428571395
2021-04-24T20:12:00.0,69.5,69.5,55.0,78.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,28.5323715209961,571.194213867187,536.0,1000.0,400.0,72.8421020507812,73.3660583496094,0.0180000010877848,28.5323715209961,0.0,true,true,525.9999999999999,69.49142857142853,78.43428571428568,54.999999999999986,41861.6,37252.0,41256.434285714255,36552.4914285714,69.5,69.5,55.0,77.15,54.55,29.8421049118042,27.732429504394553,566.394561767578,523.5,72.52631378173825,72.9138298034668,0.0180000010877848,27.732429504394553,0.0,518.0999999999999,69.49999999999996,77.35999999999996,54.999999999999986,40399.9,36383.25,40088.70285714282,36007.88228571425
2021-04-24T20:14:00.0,69.5,69.6,55.0,82.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,31.532096862793,589.192565917969,558.0,1000.0,400.0,73.4736862182617,73.3962097167969,0.0180000010877848,31.532096862793,0.0,true,true,552.3999999999999,69.59999999999995,82.03714285714281,54.999999999999986,45867.6,38836.799999999996,45317.31771428568,38447.039999999964,69.5,69.55,55.0,81.80000000000001,54.75,31.6842098236084,30.78216552734375,584.6929931640625,552.0,73.4736862182617,73.3962097167969,0.0180000010877848,30.78216552734375,0.0,547.3999999999999,69.55857142857138,81.52571428571424,54.999999999999986,45156.0,38391.899999999994,44629.733142857105,38076.56914285711
2021-04-24T20:16:00.0,69.5,69.7,55.0,80.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,34.5318222045898,607.19091796875,561.0,1000.0,400.0,74.1052627563477,74.1978912353516,0.0180000010877848,34.5318222045898,0.0,true,true,572.5999999999999,69.72571428571425,80.48857142857138,54.999999999999986,45216.6,39101.700000000004,46087.755999999965,39924.943999999974,69.5,69.7,55.0,80.85,55.3,32.9473686218262,33.7818908691406,602.6913146972655,561.0,73.7894744873047,73.79705047607425,0.0180000010877848,33.7818908691406,0.0,567.8999999999999,69.69999999999996,80.91428571428565,54.999999999999986,45356.85,39101.700000000004,45949.221999999965,39582.75085714283
2021-04-24T20:18:00.0,69.5,69.9,55.0,81.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,37.5316696166992,625.190002441406,593.0,1000.0,400.0,74.7368392944336,74.6718139648437,0.0180000010877848,37.5566635131836,0.0,true,true,590.3999999999999,69.87428571428568,81.83428571428567,54.999999999999986,48329.5,41450.700000000004,48314.962285714246,41253.77828571425,69.5,69.85,55.0,80.95,55.349999999999994,32.9473686218262,36.781681060791,620.6900634765625,591.5,74.7368392944336,74.6718139648437,0.0180000010877848,36.7941780090332,0.0,585.2999999999998,69.83714285714282,81.12571428571424,54.999999999999986,47882.75,41316.350000000006,47486.494285714245,40875.869142857104
2021-04-24T20:20:00.0,70.0,70.0,55.0,86.9,55.1,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,37.684211730957,34.1649627685547,604.98974609375,612.0,1000.0,400.0,75.3684234619141,75.2932662963867,0.0180000010877848,40.1899566650391,0.0,true,true,606.8,69.99999999999996,86.4971428571428,54.999999999999986,53182.8,42840.0,52486.46628571425,42475.99999999997,69.75,69.95,55.0,85.80000000000001,55.1,37.684211730957,36.5899696350098,619.539794921875,604.0,75.05263137817386,75.2238540649414,0.0180000010877848,39.602466583251996,0.0,604.3,69.9628571428571,85.5471428571428,54.999999999999986,51832.0,42250.2,51698.513428571394,42278.64742857141
2021-04-24T20:22:00.0,70.0,70.1,55.0,85.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,43.1732482910156,659.039489746094,615.0,1000.0,400.0,75.3684234619141,75.7025680541992,0.0180000010877848,43.1732482910156,0.0,true,true,621.9999999999999,70.15142857142851,85.20285714285711,54.59999999999998,52521.0,43111.5,52996.177142857116,43634.18857142852,70.0,70.1,55.0,85.80000000000001,54.95,41.3684196472168,42.42325973510739,654.53955078125,616.5,75.3684234619141,75.51033782958984,0.0180000010877848,42.43576049804685,0.0,617.5999999999999,70.10857142857137,85.82571428571424,54.69999999999998,52896.3,43216.649999999994,53003.22057142854,43299.242285714245
2021-04-24T20:24:00.0,70.0,70.4,54.0,85.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,46.1565322875977,676.939147949219,640.0,1000.0,400.0,76.6315765380859,76.8345031738281,0.0180000010877848,46.1815338134766,0.0,true,true,631.9999999999999,70.41714285714282,85.74285714285709,54.19999999999999,54656.0,45056.0,54189.48571428567,44503.63428571425,70.0,70.35,54.0,84.9,55.0,41.3684196472168,45.41487884521485,672.489227294922,632.5,76.6315765380859,76.7103271484375,0.0180000010877848,45.4273796081543,0.0,629.8,70.34142857142854,85.13571428571424,54.29999999999999,53703.0,44496.75,53619.808571428526,44301.19828571425
2021-04-24T20:26:00.0,70.5,70.5,54.0,92.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,42.2981719970703,653.789001464844,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,42.3148345947266,0.0,true,true,639.9999999999999,70.52571428571424,91.77142857142852,53.999999999999986,59008.0,45120.0,58733.71428571424,45136.45714285711,70.5,70.5,54.0,90.65,55.0,42.2105255126953,41.79817962646485,650.7890625,640.0,76.6315765380859,76.9114074707031,0.0180000010877848,41.814842224121094,0.0,638.4999999999999,70.49999999999996,90.3928571428571,53.999999999999986,58016.0,45120.0,57717.907142857104,45014.28857142854
2021-04-24T20:28:00.0,70.5,70.7,54.0,92.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,44.2981414794922,665.788818359375,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,44.3148040771484,0.0,true,true,639.9999999999999,70.69999999999995,92.45142857142852,53.999999999999986,59136.0,45248.0,59168.91428571424,45247.999999999956,70.5,70.65,54.0,92.4,55.150000000000006,42.2105255126953,43.79814910888675,662.788879394531,640.0,76.6315765380859,76.9114074707031,0.0180000010877848,43.814811706542955,0.0,639.9999999999999,70.64571428571423,92.52428571428567,53.999999999999986,59136.0,45216.0,59215.54285714282,45213.2571428571
2021-04-24T20:30:00.0,70.5,70.9,54.0,92.8,55.0,73.0,85.0,65.0,74.5,71.5,3.0,0.0,75.0,72.0,85.0,55.0,42.2105255126953,46.2981109619141,677.788635253906,640.0,1000.0,400.0,76.6315765380859,76.9420700073242,0.0180000010877848,52.3231048583984,0.0,true,true,655.3999999999999,70.88285714285709,93.15999999999995,53.999999999999986,59392.0,45376.0,61057.063999999955,46456.624571428525,70.5,70.85,54.0,92.69999999999999,54.95,42.2105255126953,45.798118591308594,674.7886962890625,640.0,76.6315765380859,76.92673873901364,0.0180000010877848,48.818946838378906,0.0,650.2999999999998,70.84571428571424,92.84142857142851,53.999999999999986,59328.0,45344.0,60376.40571428566,46071.15742857139
2021-04-24T20:32:00.0,70.5,70.9,54.0,91.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,55.2897262573242,731.738342285156,691.0,1000.0,400.0,79.1578979492187,79.6366577148438,0.0180000010877848,55.3147277832031,0.0,true,true,685.1999999999998,70.91714285714282,91.91999999999996,53.999999999999986,63433.799999999996,48991.9,62983.58399999995,48592.426285714246,70.5,70.9,54.0,92.75,54.9,52.6315803527832,54.54390335083005,727.2633972167965,678.5,78.84210586547849,79.05650711059576,0.0180000010877848,54.568904876709,0.0,677.5999999999999,70.90857142857139,92.55285714285709,53.999999999999986,62919.0,48105.65,62709.00628571423,48047.7131428571
2021-04-24T20:34:00.0,71.0,71.1,54.0,88.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,51.5063629150391,709.038208007812,716.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,51.5230255126953,0.0,true,true,709.1999999999998,71.10857142857137,88.05428571428567,53.999999999999986,63151.200000000004,50907.6,62448.09942857138,50430.1988571428,71.0,71.05,54.0,88.9,54.9,52.6315803527832,51.006370544433594,706.0382385253905,714.5,79.7894744873047,79.6989364624023,0.0180000010877848,51.02303314208985,0.0,704.7999999999998,71.04999999999994,88.88285714285709,53.999999999999986,63518.0,50765.3,62640.991999999955,50076.29771428566
2021-04-24T20:36:00.0,71.0,71.2,54.0,88.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,53.5063323974609,721.038024902344,710.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,53.5229949951172,0.0,true,true,711.7999999999998,71.23428571428568,88.96571428571424,53.999999999999986,62977.0,50552.0,63325.795428571386,50704.564571428535,71.0,71.2,54.0,88.05000000000001,55.0,52.6315803527832,53.006340026855455,718.038055419922,713.0,79.7894744873047,79.6989364624023,0.0180000010877848,53.02300262451175,0.0,712.0999999999999,71.20428571428567,88.25142857142853,53.999999999999986,62777.7,50765.600000000006,62843.62799999995,50704.562857142824
2021-04-24T20:38:00.0,71.0,71.3,54.0,94.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,55.5063018798828,733.037780761719,710.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,55.5229644775391,0.0,true,true,709.3999999999999,71.32571428571424,93.86857142857139,53.999999999999986,66811.0,50623.0,66590.36457142852,50598.46171428567,71.0,71.3,54.0,93.05,55.0,52.6315803527832,55.00630950927735,730.037841796875,708.5,79.7894744873047,79.6989364624023,0.0180000010877848,55.022972106933594,0.0,710.2999999999998,71.29571428571424,92.83571428571423,53.999999999999986,65927.5,50516.05,65940.27828571423,50641.31885714282
2021-04-24T20:40:00.0,71.5,71.5,54.0,93.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,51.684211730957,27.1812744140625,563.087646484375,707.0,1000.0,400.0,79.7894744873047,79.6109390258789,0.0144000016152859,27.1562728881836,0.0,true,true,692.1999999999998,71.47428571428568,92.90857142857136,53.999999999999986,66316.59999999999,50550.5,64311.31314285708,49474.500571428536,71.5,71.45,54.0,93.94999999999999,55.2,52.1578960418701,41.827114105224595,650.962677001953,710.0,79.7894744873047,79.6549377441406,0.016200001351535348,41.822944641113295,0.0,698.8999999999999,71.43714285714282,93.78285714285707,53.999999999999986,66704.95,50729.350000000006,65550.6965714285,49927.17028571425
2021-04-24T20:42:00.0,71.5,71.6,54.0,83.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.5263156890869,24.1813201904297,544.937866210937,640.0,1000.0,400.0,75.2631607055664,74.8335952758789,0.0158399995416403,24.1563186645508,0.0,true,true,638.9999999999998,71.59999999999995,84.40571428571423,53.999999999999986,53696.0,45824.0,53935.25142857137,45752.39999999995,71.5,71.55,54.0,86.2,54.9,26.5263156890869,24.9313087463379,549.5128173828125,665.5,76.2631607055664,75.92513656616211,0.015480000525713,24.906307220459,0.0,654.1999999999998,71.5628571428571,86.56428571428566,53.999999999999986,57424.75,47615.25,56663.16599999995,46815.85657142853
2021-04-24T20:44:00.0,71.5,71.7,54.0,83.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,21.1813659667969,527.088195800781,561.0,1000.0,400.0,72.8421020507812,72.6879806518555,0.0172799993306398,21.156364440918,0.0,true,true,579.5999999999999,71.71714285714282,83.02571428571423,53.999999999999986,46731.299999999996,40223.700000000004,48121.70399999996,41567.25599999997,71.5,71.7,54.0,83.19999999999999,54.9,23.94736862182615,21.9313545227051,531.5881042480465,578.5,73.15789413452146,73.0313835144043,0.01691999938338995,21.91885375976565,0.0,593.8,71.69999999999996,83.0371428571428,53.999999999999986,48129.45,41478.450000000004,49307.617714285676,42575.21657142854
2021-04-24T20:46:00.0,71.5,71.6,54.0,81.1,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,18.1814117431641,509.088470458984,549.0,1000.0,400.0,72.8421020507812,72.4904327392578,0.0180000010877848,18.1564102172852,0.0,true,true,546.1999999999999,71.63428571428568,81.11714285714281,53.999999999999986,44523.899999999994,39308.399999999994,44306.1834285714,39126.646857142834,71.5,71.65,54.0,81.69999999999999,54.75,21.3684215545654,18.9314002990723,513.588394165039,550.5,72.8421020507812,72.58920669555664,0.0180000001564622,18.906398773193402,0.0,552.5,71.65428571428568,81.73857142857138,53.999999999999986,44976.75,39443.399999999994,45164.47571428568,39589.118857142836
2021-04-24T20:48:00.0,71.5,71.5,54.0,79.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,15.1814575195313,491.088745117187,533.0,1000.0,400.0,71.5789489746094,71.599983215332,0.0180000010877848,15.1564559936523,0.0,true,true,529.8,71.52571428571424,79.00571428571425,53.999999999999986,42160.299999999996,38109.5,41857.22742857141,37894.323428571406,71.5,71.55,54.0,79.55,54.75,18.78947353363035,15.9314460754395,495.58866882324196,534.5,71.89473724365234,71.8910140991211,0.0180000010877848,15.90644454956055,0.0,533.5999999999999,71.54571428571424,79.52428571428567,53.999999999999986,42520.149999999994,38243.55,42436.129428571396,38176.86914285712
2021-04-24T20:50:00.0,71.5,71.5,54.0,77.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,17.1578941345215,30.5315017700195,583.189025878906,514.0,1000.0,400.0,71.5789489746094,71.5456314086914,0.0144000016152859,24.5231628417969,0.0,true,true,527.3999999999999,71.48285714285711,77.5628571428571,53.999999999999986,39783.600000000006,36751.0,40906.65085714282,37700.05885714283,71.5,71.5,54.0,77.7,55.3,16.6842098236084,22.1231575012207,532.7389526367185,515.5,71.5789489746094,71.54256820678711,0.016200001351535348,19.10648727416995,0.0,526.0999999999999,71.49142857142854,77.78142857142852,53.999999999999986,40054.8,36858.25,40920.52542857139,37611.629428571396
2021-04-24T20:52:00.0,71.0,71.3,54.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,549.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0158399995416403,30.4981689453125,0.0,true,true,543.1999999999998,71.31714285714281,78.59142857142852,53.999999999999986,43151.399999999994,39143.7,42690.86399999996,38739.471999999965,71.0,71.35,54.0,78.3,55.4,28.4210529327393,30.4981689453125,582.989013671875,536.5,72.8421058654785,73.08584213256836,0.015480000525713,30.4981689453125,0.0,538.0999999999999,71.3585714285714,78.23142857142852,53.999999999999986,42011.7,38278.65,42098.16771428568,38397.835999999974
2021-04-24T20:54:00.0,71.0,71.3,54.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,568.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0172799993306398,30.4981689453125,0.0,true,true,562.1999999999999,71.2828571428571,81.07428571428566,53.999999999999986,46064.799999999996,40498.4,45579.9634285714,40075.222285714255,71.0,71.3,54.0,80.3,55.05,28.4210529327393,30.4981689453125,582.989013671875,564.5,73.4736862182617,73.4831237792969,0.01691999938338995,30.4981689453125,0.0,558.0999999999999,71.29142857142853,80.34714285714281,53.999999999999986,45332.149999999994,40248.85,44844.72171428568,39787.71114285711
2021-04-24T20:56:00.0,71.0,71.1,54.0,82.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,565.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,true,true,564.5999999999999,71.11714285714282,82.69999999999996,53.999999999999986,46725.5,40171.5,46692.41999999997,40152.73885714283,71.0,71.15,54.0,82.55000000000001,54.25,28.4210529327393,30.4981689453125,582.989013671875,566.5,73.4736862182617,73.4831237792969,0.0180000001564622,30.4981689453125,0.0,564.5999999999999,71.15857142857139,82.49428571428567,53.999999999999986,46764.350000000006,40306.55,46576.27371428568,40176.129428571396
2021-04-24T20:58:00.0,71.0,71.1,54.0,82.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,561.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,true,true,560.5999999999999,71.09999999999995,82.73428571428566,53.999999999999986,46394.700000000004,39887.1,46380.84057142853,39858.65999999997,71.0,71.1,54.0,82.65,54.349999999999994,28.4210529327393,30.4981689453125,582.989013671875,561.0,73.4736862182617,73.4831237792969,0.0180000010877848,30.4981689453125,0.0,561.5999999999999,71.09571428571424,82.70142857142852,53.999999999999986,46366.65,39887.1,46445.08942857139,39927.348857142824
2021-04-24T21:00:00.0,71.0,71.1,54.0,82.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,27.2631587982178,12.4481658935547,474.688995361328,558.0,1000.0,400.0,73.4736862182617,73.432258605957,0.0144000016152859,12.4481658935547,0.0,true,true,546.7999999999998,71.09999999999995,82.06857142857137,53.999999999999986,45923.4,39673.799999999996,44875.094857142816,38877.47999999996,71.0,71.1,54.0,82.55,54.95,27.84210586547855,21.4731674194336,528.8390045166016,558.0,73.4736862182617,73.45769119262695,0.016200001351535348,21.4731674194336,0.0,551.4999999999999,71.09999999999995,82.45142857142852,53.999999999999986,46062.9,39673.799999999996,45473.76228571425,39211.649999999965
2021-04-24T21:02:00.0,71.0,71.1,54.0,78.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,12.0,9.47321319580078,456.839263916016,514.0,1000.0,400.0,70.9473648071289,70.6086883544922,0.0158399995416403,9.47321319580078,0.0,true,true,514.8,71.09999999999995,78.33714285714282,53.999999999999986,40194.8,36545.399999999994,40327.96114285712,36602.27999999997,71.0,71.1,54.0,79.2,55.45,12.0,10.22320175170899,461.3392028808595,528.5,71.57894515991211,71.25707626342775,0.015480000525713,10.22320175170899,0.0,523.5999999999999,71.09999999999995,79.29857142857139,53.999999999999986,41871.7,37576.34999999999,41529.192571428546,37227.95999999996
2021-04-24T21:04:00.0,71.0,71.1,54.0,76.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,6.47325897216797,438.839538574219,470.0,1000.0,400.0,69.0526351928711,69.1430740356445,0.0172799993306398,6.47325897216797,0.0,true,true,474.39999999999986,71.09999999999995,76.74571428571424,53.999999999999986,36143.0,33417.0,36408.16685714282,33729.83999999997,71.0,71.1,54.0,77.1,55.7,9.42105269432068,7.22324752807617,443.3394775390625,479.5,69.36842346191405,69.39445495605466,0.01691999938338995,7.21074676513672,0.0,483.89999999999986,71.09999999999995,77.03999999999996,53.999999999999986,36971.35,34092.45,37282.45171428568,34405.289999999964
2021-04-24T21:06:00.0,71.0,71.1,54.0,75.4,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,3.47330474853516,420.839813232422,448.0,1000.0,400.0,69.0526351928711,69.1430740356445,0.0180000010877848,3.47330474853516,0.0,true,true,452.19999999999993,71.07428571428568,75.53714285714281,53.999999999999986,33779.200000000004,31852.799999999996,34157.89599999997,32139.79199999998,71.0,71.1,54.0,75.7,54.95,6.84210538864136,4.223293304443359,425.3397521972655,449.5,69.0526351928711,69.1430740356445,0.0180000001564622,4.223293304443359,0.0,456.9999999999999,71.09142857142854,75.79857142857139,53.999999999999986,34027.600000000006,31959.449999999997,34641.201999999976,32488.865142857117
2021-04-24T21:08:00.0,71.0,71.0,54.0,73.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,1.78947365283966,0.473350524902344,402.840087890625,441.0,1000.0,400.0,68.4210510253906,68.0323486328125,0.0180000010877848,0.448348999023437,0.0,true,true,439.5999999999999,70.99999999999996,73.4028571428571,53.999999999999986,32589.9,31311.0,32267.895999999975,31211.599999999973,71.0,71.0,54.0,74.55000000000001,54.6,4.31578952074051,1.223339080810547,407.3400268554685,446.0,68.73684310913085,68.49447250366211,0.0180000010877848,1.1983375549316384,0.0,441.7999999999999,71.0128571428571,74.3228571428571,53.999999999999986,33252.55,31666.0,32837.86228571426,31373.508571428545
2021-04-24T21:10:00.0,70.5,70.9,54.0,65.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.93428571428568,65.79142857142853,53.999999999999986,28228.199999999997,30416.100000000002,28303.47257142855,30515.929714285696,70.75,70.95,54.0,67.65,54.8,0.0,2.590869903564455,415.54521179199196,429.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,432.99999999999994,70.95428571428567,67.79999999999995,53.999999999999986,29021.85,30437.550000000003,29363.023999999976,30723.261714285694
2021-04-24T21:12:00.0,70.5,70.8,54.0,61.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.83428571428567,61.382857142857105,53.999999999999986,25972.2,29948.399999999998,26063.16114285712,30076.23771428569,70.5,70.85,54.0,62.2,55.2,0.0,0.0,400.0,426.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,425.19999999999993,70.84999999999995,62.22999999999996,53.999999999999986,26499.6,30182.25,26460.704285714266,30125.429428571406
2021-04-24T21:14:00.0,70.5,70.7,54.0,59.6,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.70857142857137,59.617142857142824,53.999999999999986,25210.8,29906.100000000002,25349.209142857126,30065.284571428543,70.5,70.75,54.0,60.0,55.4,0.0,0.0,400.0,421.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,424.8999999999999,70.74142857142851,59.98714285714283,53.999999999999986,25259.199999999997,29785.65,25488.42599999998,30058.023142857113
2021-04-24T21:16:00.0,70.5,70.5,54.0,58.8,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.49999999999996,58.79142857142853,53.999999999999986,25401.6,30456.0,25256.79771428569,30286.799999999974,70.5,70.55,54.0,58.95,55.3,0.0,0.0,400.0,430.5,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,428.2999999999999,70.54999999999995,58.94999999999996,53.999999999999986,25377.75,30371.699999999997,25248.078857142835,30216.49999999997
2021-04-24T21:18:00.0,70.0,70.3,54.0,58.1,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.32571428571424,58.14285714285711,53.999999999999986,25099.2,30369.6,25082.82857142855,30338.513142857115,70.0,70.35,54.0,58.3,54.65,0.0,0.0,400.0,432.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,431.0999999999999,70.3585714285714,58.30428571428568,53.999999999999986,25185.6,30391.2,25134.929142857123,30331.57028571426
2021-04-24T21:20:00.0,70.0,70.2,54.0,57.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.17428571428567,57.73428571428568,53.999999999999986,24926.4,30326.4,24941.21142857141,30315.291428571403,70.0,70.25,54.0,57.8,54.75,0.0,0.0,400.0,430.5,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,431.9999999999999,70.22857142857139,57.79999999999997,53.999999999999986,24882.75,30242.55,24969.59999999998,30338.74285714283
2021-04-24T21:22:00.0,70.0,70.0,54.0,57.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,433.7999999999999,69.99142857142853,57.75999999999997,53.599999999999994,24926.4,30240.0,25056.287999999982,30362.281714285687,70.0,70.0,54.0,57.7,55.3,0.0,0.0,400.0,433.5,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,432.5999999999999,70.01714285714282,57.71285714285712,53.69999999999999,25012.95,30345.0,24966.638571428557,30289.385142857118
2021-04-24T21:24:00.0,69.5,69.9,53.0,57.8,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,441.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,431.9999999999999,69.93428571428568,57.868571428571386,53.19999999999999,25489.8,30825.9,24999.22285714283,30211.611428571407,69.75,69.95,53.0,57.849999999999994,55.6,0.0,0.474925994873047,402.849548339844,435.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.474925994873047,0.0,432.89999999999986,69.95428571428567,57.84571428571425,53.29999999999999,25164.449999999997,30427.95,25041.389142857122,30283.228285714264
2021-04-24T21:26:00.0,69.5,69.8,53.0,57.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,426.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,430.1999999999999,69.8085714285714,57.53428571428569,52.99999999999999,24495.0,29734.8,24751.249714285696,30031.647428571407,69.5,69.85,53.0,57.65,54.8,0.0,0.949851989746094,405.699096679688,429.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,430.4999999999999,69.84142857142854,57.63285714285711,52.99999999999999,24732.3,29965.800000000003,24810.974571428553,30066.744857142836
2021-04-24T21:28:00.0,69.5,69.6,53.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,426.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,425.9999999999999,69.61714285714282,57.208571428571396,52.99999999999999,24367.2,29649.6,24370.851428571408,29656.902857142835,69.5,69.65,53.0,57.25,54.5,0.0,0.949851989746094,405.699096679688,426.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,426.8999999999999,69.65428571428568,57.254285714285686,52.99999999999999,24388.5,29670.9,24441.895714285696,29735.44799999998
2021-04-24T21:30:00.0,69.5,69.6,53.0,57.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,1.4736841917038,36.9998550415039,621.999084472656,423.0,1000.0,400.0,68.4210510253906,68.0875930786133,0.0166419893503189,36.9998550415039,0.0,true,true,459.39999999999986,69.57428571428566,56.574285714285686,52.99999999999999,24195.600000000002,29440.8,25990.226857142836,31962.426857142826,69.5,69.6,53.0,57.2,54.8,1.263157904148105,18.974853515624996,513.849090576172,426.0,68.4210510253906,68.05245208740234,0.01732099521905185,18.974853515624996,0.0,447.0999999999999,69.58714285714281,56.754285714285686,52.99999999999999,24367.200000000004,29649.6,25372.62714285712,31112.2534285714
2021-04-24T21:32:00.0,69.0,69.5,53.0,76.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.0,48.9997634887695,693.99853515625,549.0,1000.0,400.0,74.7368392944336,74.8887023925781,0.0158399995416403,42.9997634887695,0.0,true,true,543.8,69.46571428571424,74.99999999999996,52.99999999999999,41998.5,38155.5,40784.99999999997,37775.455428571404,69.25,69.5,53.0,68.35,54.849999999999994,41.42105293273925,44.4997863769531,666.9986877441405,509.5,73.47368240356445,73.51108932495114,0.015842841006815447,41.4997863769531,0.0,520.5,69.49999999999994,68.82999999999996,52.99999999999999,35146.25,35410.25,35969.775999999976,36173.95114285711
2021-04-24T21:34:00.0,69.0,69.4,53.0,92.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.315788269043,54.9996719360351,729.998046875,662.0,1000.0,400.0,78.5263137817383,78.5851974487305,0.0172799993306398,54.9996719360351,0.0,true,true,645.3999999999999,69.40857142857139,92.78857142857137,52.99999999999999,61499.8,45942.8,59885.743999999955,44796.291999999965,69.0,69.4,53.0,90.30000000000001,55.1,49.894735336303754,53.4996948242187,720.9981689453125,638.5,77.5789451599121,77.79673767089845,0.01691999938338995,53.4996948242187,0.0,621.6999999999998,69.4128571428571,90.11999999999995,52.99999999999999,57717.65,44311.9,56090.8491428571,43153.87171428568
2021-04-24T21:36:00.0,69.5,69.6,53.0,94.6,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.0526313781738,54.9995803833008,729.997497558594,707.0,1000.0,400.0,79.1578979492187,79.3303680419922,0.0180000010877848,54.9995803833008,0.0,true,true,697.7999999999998,69.56571428571424,94.6771428571428,52.99999999999999,66882.2,49207.2,66065.71028571423,48542.95542857138,69.5,69.55,53.0,94.35,55.55,52.94736862182615,53.4996032714844,720.9976196289065,700.5,79.1578979492187,79.3303680419922,0.0180000001564622,53.4996032714844,0.0,687.9999999999999,69.5328571428571,94.5171428571428,52.99999999999999,66093.79999999999,48720.1,65029.36228571423,47838.92771428567
2021-04-24T21:38:00.0,69.5,69.8,53.0,93.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,58.4210510253906,60.9994888305664,765.996948242187,713.0,1000.0,400.0,80.4210510253906,80.3562698364258,0.0180000010877848,60.9994888305664,0.0,true,true,723.7999999999998,69.77428571428567,93.49142857142851,52.99999999999999,66879.4,49767.4,67669.09599999995,50502.62799999995,69.5,69.69999999999999,53.0,94.25,55.2,55.7368412017822,59.49951171875,756.9970703124995,713.0,79.78947448730464,79.843318939209,0.0180000010877848,59.49951171875,0.0,718.3999999999999,69.70857142857139,94.10857142857137,52.99999999999999,67200.25,49696.1,67604.2651428571,50078.99257142852
2021-04-24T21:40:00.0,70.0,70.3,53.0,89.0,54.7,72.0,85.0,65.0,75.5,72.5,3.0,0.0,74.0,71.0,85.0,55.0,58.7368431091309,60.3244018554687,761.946411132812,748.0,1000.0,400.0,81.0526351928711,81.1168060302734,0.0180000010877848,42.3244094848633,0.0,true,true,727.5999999999999,70.24857142857138,88.63142857142851,52.99999999999999,66572.0,52584.4,64488.22742857138,51112.86057142853,70.0,70.15,53.0,90.0,54.7,58.68421173095705,59.07442092895505,754.446533203125,743.0,81.0526351928711,81.1168060302734,0.0180000010877848,50.07442474365235,0.0,728.1999999999998,70.14142857142852,89.99999999999994,52.99999999999999,66865.0,52122.2,65538.8211428571,51076.923999999955
2021-04-24T21:42:00.0,70.5,70.6,53.0,85.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,37.9160461425781,627.496276855469,707.0,1000.0,400.0,77.8947372436523,77.7622222900391,0.0158399995416403,37.9160461425781,0.0,true,true,702.9999999999998,70.59999999999995,85.56571428571424,52.99999999999999,60307.1,49914.2,60152.69714285709,49631.79999999995,70.25,70.5,53.0,85.75,54.650000000000006,42.2105255126953,40.62022018432614,643.7213134765625,719.5,78.8421058654785,78.6257781982422,0.015480000525713,40.62022018432614,0.0,710.8999999999999,70.5171428571428,85.93857142857138,52.99999999999999,61702.75,50723.5,61096.67599999995,50129.98228571424
2021-04-24T21:44:00.0,70.5,70.9,53.0,91.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,38.9160308837891,633.496154785156,659.0,1000.0,400.0,76.6315765380859,76.5344161987305,0.0172799993306398,38.9160308837891,0.0,true,true,666.9999999999998,70.91714285714282,91.21999999999994,52.99999999999999,60430.3,46723.100000000006,60843.73999999994,47301.73428571424,70.5,70.85,53.0,89.7,54.7,42.2105255126953,38.66603469848635,631.996185302734,664.0,76.6315765380859,76.5344161987305,0.01691999938338995,38.66603469848635,0.0,675.4999999999998,70.84999999999997,89.58857142857138,52.99999999999999,59550.8,47044.15,60503.212857142804,47858.604285714246
2021-04-24T21:46:00.0,71.0,71.0,53.0,91.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,647.0,1000.0,400.0,76.0,75.7834930419922,0.0180000010877848,33.5993576049805,0.0,true,true,642.9999999999998,71.02571428571423,91.53999999999994,52.99999999999999,59071.1,45937.0,58860.219999999936,45669.53428571423,71.0,71.0,53.0,91.94999999999999,54.8,38.2105255126953,33.4993591308594,600.9961547851565,650.0,76.31578826904294,76.12881851196289,0.0180000001564622,33.4993591308594,0.0,647.0999999999998,70.99999999999996,91.97999999999993,52.99999999999999,59769.45,46150.0,59522.06199999994,45943.99457142853
2021-04-24T21:48:00.0,71.0,71.2,53.0,91.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,628.0,1000.0,400.0,75.3684234619141,75.4284744262695,0.0180000010877848,33.5993576049805,0.0,true,true,629.1999999999998,71.20857142857137,91.23999999999995,52.99999999999999,57336.4,44713.6,57408.207999999955,44804.433142857095,71.0,71.15,53.0,91.05,55.3,38.2105255126953,33.5993576049805,601.596130371094,628.0,75.3684234619141,75.4284744262695,0.0180000010877848,33.5993576049805,0.0,632.6999999999998,71.14999999999995,91.07999999999996,52.99999999999999,57179.4,44682.2,57625.75599999995,45016.39999999995
2021-04-24T21:50:00.0,71.0,71.3,53.0,91.2,55.7,69.5,85.0,65.0,74.0,71.0,3.0,0.0,71.5,68.5,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,618.0,1000.0,400.0,75.3684234619141,75.3423156738281,0.020645709708333,3.55769348144531,0.0,true,true,580.3999999999999,71.30857142857138,90.45428571428567,52.99999999999999,56361.6,44063.4,52499.667428571396,41387.49485714282,71.0,71.3,53.0,91.4,55.7,38.2105255126953,33.5993576049805,601.596130371094,621.5,75.3684234619141,75.3853950500488,0.019322855398058898,18.578525543212905,0.0,596.1999999999998,71.29571428571424,91.23714285714281,52.99999999999999,56805.8,44312.95,54407.95371428568,42506.30171428568
2021-04-24T21:52:00.0,71.0,71.3,53.0,75.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,470.0,1000.0,400.0,68.4210510253906,68.1346206665039,0.0180000010877848,0.0,0.0,false,true,496.3999999999999,71.29999999999995,75.9485714285714,52.99999999999999,35438.0,33511.0,37700.870857142836,35393.31999999997,71.0,71.3,53.0,80.05000000000001,55.3,1.052631616592405,0.549697875976565,403.1731872558595,515.5,69.68420791625975,69.4237060546875,0.0180000010877848,0.528865814208985,0.0,517.8999999999999,71.29999999999995,80.21714285714282,52.99999999999999,41477.350000000006,36755.149999999994,41636.23257142854,36926.26999999997
2021-04-24T21:54:00.0,71.0,71.3,53.0,65.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,71.31714285714281,65.13142857142853,52.99999999999999,26732.0,29233.0,27654.804571428547,30281.25885714283,71.0,71.3,53.0,67.15,54.95,0.0,0.0,400.0,416.5,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,439.3999999999999,71.30857142857138,67.13714285714282,52.99999999999999,27980.65,29696.449999999997,29529.745142857122,31332.859428571403
2021-04-24T21:56:00.0,71.0,71.1,53.0,61.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.4,71.13428571428568,60.95714285714282,52.99999999999999,25193.0,29364.3,24955.854285714267,29122.376571428555,71.0,71.19999999999999,53.0,61.8,54.4,0.0,0.0,400.0,410.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,410.99999999999994,71.19571428571425,61.78714285714282,52.99999999999999,25335.6,29191.699999999997,25395.843714285693,29261.536857142833
2021-04-24T21:58:00.0,70.5,70.9,53.0,59.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.89999999999996,59.248571428571395,52.99999999999999,24135.1,28856.300000000003,24220.815999999984,28983.91999999998,70.75,70.95,53.0,59.599999999999994,54.8,0.0,0.0,400.0,408.5,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,409.09999999999997,70.94571428571425,59.59142857142854,52.99999999999999,24347.05,28983.15,24378.95628571427,29023.90542857141
2021-04-24T22:00:00.0,70.5,70.7,53.0,58.6,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.69999999999995,58.56571428571425,52.99999999999999,23674.4,28562.800000000003,23941.663999999982,28902.159999999974,70.5,70.75,53.0,58.7,54.95,0.0,0.0,400.0,407.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,408.49999999999994,70.74999999999996,58.70428571428568,52.99999999999999,23891.2,28795.4,23980.659142857126,28901.35999999998
2021-04-24T22:02:00.0,70.5,70.5,53.0,58.3,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.49999999999996,58.29142857142854,52.99999999999999,24077.899999999998,29116.5,23969.43542857141,28989.599999999977,70.5,70.55,53.0,58.349999999999994,55.3,0.0,0.0,400.0,411.5,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,410.8999999999999,70.54999999999995,58.35428571428568,52.99999999999999,24010.949999999997,29031.25,23977.757142857125,28988.979999999974
2021-04-24T22:04:00.0,70.0,70.3,53.0,58.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.29999999999997,58.04857142857139,52.99999999999999,23995.3,29033.899999999998,23939.230857142837,28991.719999999983,70.0,70.35,53.0,58.150000000000006,55.15,0.0,0.0,400.0,414.5,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,412.3999999999999,70.34999999999997,58.13285714285711,52.99999999999999,24103.25,29160.15,23973.990285714266,29012.339999999982
2021-04-24T22:06:00.0,70.0,70.1,53.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.09142857142852,57.65714285714282,52.99999999999999,23657.0,28740.999999999996,23639.428571428554,28737.48571428569,70.0,70.15,53.0,57.75,54.650000000000006,0.0,0.0,400.0,410.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,410.5999999999999,70.14571428571423,57.7585714285714,52.99999999999999,23677.5,28761.5,23715.73028571427,28801.862857142834
2021-04-24T22:08:00.0,70.0,70.0,53.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,409.4,69.96571428571424,57.459999999999965,52.99999999999999,23534.0,28700.0,23524.123999999985,28643.96342857141,70.0,70.0,53.0,57.45,54.7,0.0,0.0,400.0,408.5,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,409.4,69.99571428571424,57.47999999999997,52.99999999999999,23468.25,28595.0,23532.311999999984,28656.245428571412
2021-04-24T22:10:00.0,69.5,69.9,53.0,57.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.947368443012238,6.01666259765625,436.099975585937,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,6.01666259765625,0.0,true,true,410.5999999999999,69.8485714285714,57.617142857142824,52.99999999999999,23616.0,28659.000000000004,23657.59885714284,28679.823428571413,69.5,69.9,53.0,57.6,55.349999999999994,0.473684221506119,3.008331298828125,418.0499877929685,410.0,67.7894744873047,67.6873321533203,0.0180000010877848,3.008331298828125,0.0,410.29999999999995,69.89571428571426,57.578571428571394,52.99999999999999,23616.0,28659.000000000004,23624.499428571413,28678.19742857141
2021-04-24T22:12:00.0,69.5,69.6,53.0,57.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,7.01641845703125,0.0,true,true,408.79999999999995,69.6085714285714,57.608571428571395,52.79999999999999,23616.0,28535.999999999996,23550.383999999984,28455.983999999982,69.5,69.65,53.0,57.6,55.349999999999994,6.10526323318481,6.762313842773435,440.57388305664097,411.5,67.7894744873047,67.6873321533203,0.0180000010877848,6.7664794921875,0.0,409.0999999999999,69.66714285714282,57.60428571428568,52.89999999999999,23702.4,28661.05,23565.911999999982,28500.845714285693
2021-04-24T22:14:00.0,69.5,69.6,52.0,57.5,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.01617431640625,448.097045898437,407.0,1000.0,400.0,68.4210510253906,68.7371139526367,0.0180000010877848,8.01617431640625,0.0,true,true,416.9999999999999,69.60857142857138,57.48285714285711,52.39999999999999,23402.5,28327.199999999997,23970.351428571408,29026.77428571426,69.5,69.6,52.5,57.55,54.849999999999994,6.10526323318481,7.762069702148435,446.5974121093745,405.5,68.10526275634766,68.2590293884277,0.0180000010877848,7.7662353515625,0.0,414.4999999999999,69.59999999999995,57.537142857142825,52.49999999999999,23336.45,28222.799999999996,23849.00999999998,28849.221428571404
2021-04-24T22:16:00.0,69.5,69.5,52.0,57.2,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,9.00759887695312,454.045593261719,438.0,1000.0,400.0,69.0526351928711,69.0023651123047,0.0180000010877848,9.01593017578125,0.0,true,true,425.7999999999999,69.56857142857137,57.199999999999974,51.99999999999999,25053.600000000002,30441.0,24355.759999999984,29622.297714285683,69.5,69.55,52.0,57.25,54.5,6.10526323318481,8.757659912109375,452.5459594726565,432.0,69.0526351928711,69.0023651123047,0.0180000010877848,8.7659912109375,0.0,422.9999999999999,69.56714285714281,57.2585714285714,52.099999999999994,24731.7,30045.3,24220.2117142857,29426.9054285714
2021-04-24T22:18:00.0,69.0,69.4,52.0,57.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.4210529327393,16.1073760986328,496.644256591797,432.0,1000.0,400.0,69.0526351928711,69.2295608520508,0.0158399995416403,16.1073760986328,0.0,true,true,443.39999999999986,69.4685714285714,57.73714285714282,52.19999999999999,24753.6,29980.800000000003,25600.64914285712,30802.36457142855,69.25,69.5,52.0,57.25,54.95,10.894736766815205,12.807426452636708,494.8445587158205,429.0,69.0526351928711,69.11596298217775,0.015480000525713,12.811592102050774,0.0,438.3999999999999,69.49142857142854,57.31428571428568,52.099999999999994,24560.4,29815.2,25128.697142857127,30464.927999999978
2021-04-24T22:20:00.0,69.0,69.3,53.0,67.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,18.1052627563477,54.0489959716797,724.294006347656,476.0,1000.0,400.0,70.9473648071289,71.34375,0.0231530368328094,54.098991394043,0.0,true,true,521.5999999999999,69.29999999999997,67.80285714285709,52.599999999999994,31939.6,32986.799999999996,35365.970285714255,36146.879999999976,69.0,69.35,52.5,64.1,55.2,15.2631578445435,35.5323371887207,613.2440185546875,460.5,70.63157653808595,70.8415946960449,0.019856518134474747,35.5656661987305,0.0,496.69999999999993,69.33285714285711,64.26714285714282,52.49999999999999,29564.55,31934.9,32009.529142857114,34436.811999999976
2021-04-24T22:22:00.0,69.0,69.2,53.0,88.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.8947372436523,60.0489044189453,760.293395996094,675.0,1000.0,400.0,79.3684234619141,79.7954254150391,0.0180000010877848,60.0988998413086,0.0,true,true,642.1999999999998,69.1828571428571,88.16857142857137,52.99999999999999,59872.5,46710.0,56621.856571428514,44429.23085714282,69.0,69.2,53.0,83.4,55.3,55.8947372436523,58.5489273071289,751.2935485839845,627.5,78.10526275634766,78.4141426086426,0.0181844448670745,58.5989227294922,0.0,611.2999999999998,69.19999999999996,83.12142857142851,52.89999999999999,52585.25,43423.0,50968.08599999995,42301.430285714254
2021-04-24T22:24:00.0,69.0,69.3,53.0,94.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.1578941345215,66.0488128662109,796.592834472656,754.0,1000.0,400.0,81.8947372436523,82.4000854492188,0.0180000010877848,66.0988082885742,0.0,true,true,742.5999999999999,69.31714285714281,94.64571428571423,52.99999999999999,71253.0,52252.2,70283.90742857139,51474.91028571424,69.0,69.25,53.0,94.15,55.349999999999994,61.1578941345215,64.5488357543945,787.4429931640625,740.0,81.57894897460935,81.87517547607425,0.0180000010877848,64.5988311767578,0.0,722.3999999999999,69.2628571428571,94.13285714285709,52.99999999999999,69675.9,51245.7,68011.93571428568,50036.584571428524
2021-04-24T22:26:00.0,69.5,69.6,53.0,93.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.5263137817383,66.0487213134766,796.292358398437,782.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,66.0987167358398,0.0,true,true,777.3999999999999,69.62571428571425,93.8771428571428,52.99999999999999,73351.59999999999,54427.2,72980.0908571428,54127.03028571425,69.5,69.55,53.0,93.9,55.150000000000006,66.5263137817383,64.54874420166016,787.2924804687495,779.0,82.5263137817383,82.7306976318359,0.0180000010877848,64.59873962402341,0.0,771.0999999999999,69.54571428571424,93.99857142857138,52.99999999999999,73147.79999999999,54179.6,72481.53342857138,53627.20428571424
2021-04-24T22:28:00.0,70.0,70.0,53.0,93.8,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.6315765380859,66.0486297607422,796.291748046875,789.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,66.0986251831055,0.0,true,true,786.3999999999999,70.02571428571424,93.46571428571423,52.99999999999999,74008.2,55230.0,73501.43771428565,55068.221714285675,69.75,69.9,53.0,93.9,54.9,66.5789451599121,67.54865264892581,805.2919006347655,787.5,82.5263137817383,82.7306976318359,0.0180000010877848,67.57365036010745,0.0,785.0999999999999,69.90428571428566,93.76285714285709,52.99999999999999,73946.1,55046.399999999994,73612.8328571428,54882.012571428524
2021-04-24T22:30:00.0,70.5,70.5,53.0,90.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.3684234619141,71.9235382080078,831.541198730469,789.0,1000.0,400.0,82.5263137817383,82.9152679443359,0.0180000010877848,71.9735412597656,0.0,true,true,798.3999999999999,70.50857142857139,90.16857142857138,52.99999999999999,71088.9,55624.5,71990.58742857138,56294.043428571385,70.25,70.4,53.0,90.9,54.8,67.0,70.4860610961914,822.9163513183595,787.5,82.5263137817383,82.8229827880859,0.0180000010877848,70.53606033325195,0.0,794.6999999999998,70.39142857142852,91.04142857142853,52.99999999999999,71582.54999999999,55440.149999999994,72347.39371428566,55940.50171428567
2021-04-24T22:32:00.0,70.5,70.9,53.0,87.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,77.9234466552734,867.540710449219,823.0,1000.0,400.0,85.0526351928711,85.0392684936523,0.0180000010877848,77.9234466552734,0.0,true,true,820.3999999999999,70.89999999999996,87.19142857142852,52.99999999999999,71765.6,58350.700000000004,71531.84799999994,58166.35999999996,70.5,70.80000000000001,53.0,88.05000000000001,54.849999999999994,74.7894744873047,76.423469543457,858.5408325195315,814.0,84.42105484008789,84.53069686889646,0.0180000010877848,76.49847030639646,0.0,814.3999999999999,70.79999999999995,87.95999999999995,52.99999999999999,71665.05,57632.100000000006,71630.01257142852,57660.11999999996
