time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T22:34:00.0,71.0,71.3,53.0,86.8,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,77.0984268188477,862.590576171875,846.0,1000.0,400.0,85.0526351928711,85.2135314941406,0.0180000010877848,77.0984268188477,0.0,true,true,840.5999999999999,71.2828571428571,87.06571428571424,52.99999999999999,73432.8,60319.799999999996,73187.43942857138,59920.36971428567,71.0,71.19999999999999,53.0,86.44999999999999,55.05,77.3684234619141,75.84843063354495,855.090576171875,842.5,85.0526351928711,85.2135314941406,0.0180000010877848,75.8692626953125,0.0,836.1999999999998,71.19571428571423,86.62142857142851,52.99999999999999,72835.35,59986.34999999999,72434.79342857137,59534.23971428566
2021-04-24T22:36:00.0,71.5,71.5,53.0,91.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,75.9650802612305,855.790466308594,849.0,1000.0,400.0,85.684211730957,85.7124710083008,0.0180000010877848,75.9650802612305,0.0,true,true,850.7999999999998,71.49999999999996,91.39999999999995,52.79999999999999,77853.3,60703.5,77763.11999999994,60832.19999999995,71.25,71.45,53.0,90.65,54.95,77.3684234619141,77.7817497253418,866.6904907226565,847.5,85.36842346191405,85.4630012512207,0.0180000010877848,77.7817497253418,0.0,848.8999999999999,71.45428571428567,90.44857142857137,52.89999999999999,76827.45,60553.95,76783.59999999993,60657.629999999954
2021-04-24T22:38:00.0,71.5,71.7,52.0,90.9,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,79.9650802612305,879.790466308594,858.0,1000.0,400.0,85.684211730957,85.7124710083008,0.0180000010877848,79.9984130859375,0.0,true,true,855.7999999999997,71.69142857142853,91.01142857142852,52.79999999999999,77992.20000000001,61518.600000000006,77887.58057142851,61353.52457142852,71.5,71.65,52.5,91.2,54.7,77.3684234619141,78.9650802612305,873.790466308594,856.5,85.684211730957,85.7124710083008,0.0180000010877848,78.981746673584,0.0,853.8999999999997,71.64571428571423,91.29857142857138,52.8,78112.35,61368.3,77959.30457142851,61178.36228571423
2021-04-24T22:40:00.0,72.0,72.0,53.0,90.8,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,82.9473648071289,100.0,1000.0,865.0,1000.0,400.0,86.315788269043,86.6484985351563,0.0180000010877848,100.0,0.0,true,true,888.5999999999999,71.94857142857138,90.69714285714281,52.79999999999999,78542.0,62280.0,80593.4811428571,63933.50057142852,71.75,71.9,53.0,90.8,54.95,80.15789413452151,90.98254013061525,945.895263671875,858.5,86.0,86.20316696166995,0.0180000010877848,90.98254013061525,0.0,879.0999999999999,71.89142857142852,90.80428571428565,52.8,77951.79999999999,61726.8,79825.02971428566,63200.29771428566
2021-04-24T22:42:00.0,72.0,72.1,53.0,85.5,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,950.0,1000.0,400.0,90.7368392944336,90.6728668212891,0.0180000010877848,100.0,0.0,true,true,939.1999999999998,72.0828571428571,85.73142857142852,52.599999999999994,81225.0,68495.0,80518.95771428566,67700.21942857136,72.0,72.05,53.0,87.35,55.1,100.0,100.0,1000.0,934.0,89.78947067260745,89.9058952331543,0.0180000010877848,100.0,0.0,925.5999999999998,72.05857142857138,87.31142857142852,52.69999999999999,81555.3,67295.5,80793.97028571423,66697.74399999995
2021-04-24T22:44:00.0,72.0,72.4,52.0,81.5,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,978.3999999999999,72.3828571428571,81.43999999999996,52.19999999999999,80522.0,71531.20000000001,79680.89599999995,70819.38742857138,72.0,72.30000000000001,52.0,82.15,54.8,100.0,100.0,1000.0,981.5,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,971.3999999999999,72.30428571428567,82.17571428571424,52.29999999999999,80626.0,70963.1,79820.33885714281,70236.9331428571
2021-04-24T22:46:00.0,72.5,72.5,52.0,80.2,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,72.52571428571424,80.37142857142851,51.99999999999999,79237.6,71630.0,79551.63999999991,71785.95199999993,72.5,72.5,52.0,80.45,54.650000000000006,100.0,100.0,1000.0,989.5,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,988.1999999999998,72.50428571428569,80.46285714285709,51.99999999999999,79605.65,71738.75,79513.24914285706,71648.76942857137
2021-04-24T22:48:00.0,72.5,72.7,52.0,84.1,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,72.67428571428567,83.95428571428565,51.99999999999999,83343.09999999999,72045.7,83198.69714285705,72020.21714285709,72.5,72.65,52.0,82.8,54.7,100.0,100.0,1000.0,991.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,990.9999999999998,72.6371428571428,82.80428571428565,51.99999999999999,82054.79999999999,71996.15,82059.04714285707,71983.4085714285
2021-04-24T22:50:00.0,72.5,72.8,52.0,85.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,72.77428571428567,85.79428571428566,51.99999999999999,84928.7,72144.8,84970.66057142851,72075.65257142851,72.5,72.75,52.0,85.7,55.45,100.0,100.0,1000.0,992.5,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,990.3999999999999,72.75428571428567,85.66142857142853,51.99999999999999,85057.25,72204.3,84839.0788571428,72055.84457142852
2021-04-24T22:52:00.0,72.5,72.8,52.0,85.4,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,72.85142857142853,85.37428571428566,51.99999999999999,84631.40000000001,72144.8,84452.24342857137,72064.63314285708,72.5,72.8,52.0,85.45,55.5,100.0,100.0,1000.0,988.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,990.0999999999998,72.82142857142853,85.45428571428567,51.99999999999999,84424.45000000001,71926.4,84608.36028571423,72100.46942857138
2021-04-24T22:54:00.0,73.0,73.0,52.0,85.4,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.3999999999997,73.0428571428571,85.27999999999994,51.99999999999999,84119.0,71905.0,84461.31199999992,72341.64571428565,73.0,73.0,52.0,85.35,54.9,100.0,100.0,1000.0,989.5,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,989.7999999999997,72.99142857142854,85.34999999999995,51.99999999999999,84453.6,72233.5,84479.38799999993,72246.94685714282
2021-04-24T22:56:00.0,73.0,73.1,52.0,82.8,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,73.09142857142852,82.88571428571424,51.99999999999999,82054.8,72442.09999999999,82139.7428571428,72433.60571428564,73.0,73.1,52.0,83.65,54.45,100.0,100.0,1000.0,991.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,991.2999999999997,73.0828571428571,83.64999999999995,51.99999999999999,82897.15,72442.09999999999,82922.47428571421,72447.03371428564
2021-04-24T22:58:00.0,73.0,73.3,52.0,80.8,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,992.1999999999998,73.27428571428567,80.71428571428567,51.99999999999999,80072.8,72640.3,80084.71428571422,72702.74628571422,73.0,73.19999999999999,52.0,81.15,54.8,100.0,100.0,1000.0,994.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,992.4999999999998,73.20857142857139,81.12857142857138,51.99999999999999,80664.15,72760.5,80520.23142857137,72659.48742857136
2021-04-24T23:00:00.0,73.0,73.4,52.0,81.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,73.3828571428571,81.33428571428568,51.99999999999999,80028.0,72519.20000000001,80407.07485714283,72546.29257142852,73.0,73.4,52.0,80.7,55.15,100.0,100.0,1000.0,991.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,989.7999999999998,73.39142857142853,80.84999999999997,51.99999999999999,79972.8,72739.40000000001,80024.74885714281,72642.84628571424
2021-04-24T23:02:00.0,73.0,73.3,52.0,85.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,73.2828571428571,85.51142857142852,51.99999999999999,84414.5,72200.5,84331.3708571428,72271.55371428565,73.0,73.3,52.0,84.7,55.25,100.0,100.0,1000.0,985.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,987.0999999999998,73.30428571428567,84.5328571428571,51.99999999999999,83429.5,72200.5,83441.50257142851,72358.67971428565
2021-04-24T23:04:00.0,73.0,73.4,52.0,85.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,73.37428571428568,85.49428571428567,51.99999999999999,84119.0,72299.0,84468.35428571422,72493.79428571423,73.0,73.35,52.0,85.65,55.2,100.0,100.0,1000.0,986.5,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,987.0999999999998,73.34999999999997,85.70142857142852,51.99999999999999,84494.1,72359.7,84595.69371428565,72403.8068571428
2021-04-24T23:06:00.0,73.0,73.4,52.0,85.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,97.2631607055664,99.9250183105469,999.550109863281,994.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,99.9250183105469,0.0,true,true,992.1999999999998,73.39142857142855,85.29428571428568,51.99999999999999,84688.8,72959.6,84628.99028571423,72818.97542857139,73.0,73.4,52.0,85.2,54.65,98.6315803527832,99.96250915527345,999.7750549316405,991.0,90.7368392944336,91.0211868286133,0.0180000010877848,99.96250915527345,0.0,990.9999999999998,73.39999999999998,85.25571428571425,51.99999999999999,84433.20000000001,72739.40000000001,84488.45914285709,72739.38971428567
2021-04-24T23:08:00.0,73.5,73.5,52.0,83.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,97.2631607055664,99.3918151855469,960.350891113281,1000.0,1000.0,400.0,90.7368392944336,90.9155807495117,0.0180000010877848,93.3918151855469,0.0,true,true,995.7999999999997,73.49142857142853,83.62857142857138,51.99999999999999,83500.0,73500.0,83277.33142857136,73182.7645714285,73.25,73.45,52.0,84.3,54.7,97.2631607055664,99.56260681152345,979.3756408691405,997.0,90.7368392944336,90.9683837890625,0.0180000010877848,96.56260681152345,0.0,995.7999999999997,73.45428571428567,84.22714285714281,51.99999999999999,84044.7,73229.8,83873.38885714278,73145.77771428565
2021-04-24T23:10:00.0,73.5,73.7,52.0,81.5,54.9,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,97.2631607055664,92.4420471191406,954.652282714844,988.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,73.6828571428571,81.43999999999996,51.99999999999999,80522.0,72815.6,80641.88799999993,72960.76514285708,73.5,73.65,52.0,81.85,54.9,97.2631607055664,92.69198608398435,956.1519165039065,995.5,90.1052627563477,89.98880767822266,0.0180000010877848,96.47096252441405,0.0,992.0999999999998,73.64571428571423,81.84999999999997,51.99999999999999,81484.3,73318.2,81204.16399999993,73063.84257142851
2021-04-24T23:12:00.0,73.5,73.7,52.0,81.0,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,976.5999999999997,73.66571428571424,81.2228571428571,51.99999999999999,78975.0,71857.5,79322.24228571421,71941.93657142851,73.5,73.7,52.0,81.0,55.349999999999994,100.0,100.0,1000.0,980.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,980.2999999999997,73.69142857142853,81.06428571428566,51.99999999999999,79380.0,72226.0,79466.7325714285,72239.8025714285
2021-04-24T23:14:00.0,73.5,73.7,52.0,85.5,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,971.3999999999999,73.66571428571424,85.2428571428571,51.99999999999999,82593.0,71194.2,82804.91142857137,71558.8748571428,73.5,73.65,52.0,84.2,55.35,100.0,100.0,1000.0,967.5,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,972.0999999999999,73.65857142857139,84.1228571428571,51.99999999999999,81461.55,71256.29999999999,81775.04542857138,71603.49228571424
2021-04-24T23:16:00.0,73.5,73.7,52.0,86.2,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,974.9999999999998,73.67428571428567,86.26857142857139,51.99999999999999,84303.6,72078.6,84111.85714285709,71832.42857142852,73.5,73.7,52.0,86.30000000000001,55.2,100.0,100.0,1000.0,973.5,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,973.7999999999997,73.69571428571425,86.31714285714281,51.99999999999999,84012.6,71746.95000000001,84055.57542857136,71764.8608571428
2021-04-24T23:18:00.0,73.5,73.6,52.0,85.7,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,974.9999999999998,73.6085714285714,85.87142857142852,51.99999999999999,84071.7,72201.59999999999,83724.6428571428,71768.35714285709,73.5,73.6,52.0,85.80000000000001,54.95,100.0,100.0,1000.0,981.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,975.2999999999998,73.61285714285711,85.87714285714281,51.99999999999999,84169.8,72201.59999999999,83755.97914285708,71794.62085714281
2021-04-24T23:20:00.0,73.5,73.8,52.0,85.2,54.5,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,73.7828571428571,85.10571428571424,51.99999999999999,82303.2,71290.8,82569.56399999994,71584.12799999994,73.5,73.75,52.0,85.6,54.55,100.0,100.0,1000.0,967.5,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,971.6999999999998,73.74142857142853,85.47571428571425,51.99999999999999,82818.6,71353.05,83057.30657142852,71654.48399999994
2021-04-24T23:22:00.0,73.5,73.8,52.0,82.2,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,966.9999999999999,73.82571428571424,82.25142857142853,51.99999999999999,79405.2,71290.8,79537.13142857139,71389.46571428566,73.5,73.8,52.0,82.85,54.599999999999994,100.0,100.0,1000.0,967.5,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,966.6999999999998,73.8128571428571,82.9228571428571,51.99999999999999,80158.35,71401.5,80161.32457142853,71354.89285714281
2021-04-24T23:24:00.0,73.5,73.9,52.0,81.0,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,968.7999999999997,73.90857142857139,80.75999999999996,51.99999999999999,78732.0,71830.8,78240.28799999994,71602.62399999994,73.5,73.9,52.0,81.25,54.75,100.0,100.0,1000.0,967.0,90.1052627563477,89.9338493347168,0.0180000010877848,100.0,0.0,968.4999999999998,73.89142857142852,81.12571428571424,51.99999999999999,78567.5,71461.3,78570.14457142851,71563.85371428565
2021-04-24T23:26:00.0,73.5,73.9,52.0,82.2,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,969.5999999999998,73.86571428571423,82.29428571428568,51.99999999999999,79898.40000000001,71830.8,79792.53942857137,71620.1965714285,73.5,73.9,52.0,81.30000000000001,54.599999999999994,100.0,100.0,1000.0,972.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,969.1999999999998,73.8871428571428,81.51428571428568,51.99999999999999,79023.6,71830.8,79003.95771428566,71611.41028571423
2021-04-24T23:28:00.0,73.5,73.9,52.0,86.3,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.86571428571423,86.20571428571424,51.99999999999999,83365.8,71387.40000000001,83240.23771428564,71324.73371428564,73.5,73.85,52.0,85.65,55.2,100.0,100.0,1000.0,966.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,966.5999999999998,73.85857142857138,85.49142857142851,51.99999999999999,82737.9,71339.1,82635.3005714285,71391.68799999994
2021-04-24T23:30:00.0,73.5,73.9,52.0,85.9,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.86571428571423,85.97714285714281,51.99999999999999,82635.8,71091.8,83019.52914285708,71324.73371428564,73.5,73.9,52.0,86.05000000000001,55.0,100.0,100.0,1000.0,962.0,90.1052627563477,89.98865509033205,0.0180000010877848,100.0,0.0,965.2999999999997,73.89142857142852,86.11428571428567,51.99999999999999,82780.1,71091.8,83126.0788571428,71327.38828571423
2021-04-24T23:32:00.0,73.5,73.9,52.0,86.2,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,964.7999999999998,73.8571428571428,86.2171428571428,51.99999999999999,83527.8,71609.1,83182.29942857136,71257.37142857136,73.5,73.85,52.0,86.1,55.5,100.0,100.0,1000.0,969.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,964.7999999999998,73.85428571428567,86.12142857142852,51.99999999999999,83430.9,71560.65,83089.95428571422,71254.61485714279
2021-04-24T23:34:00.0,74.0,74.0,52.0,84.3,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,90.4975814819336,0.0180000010877848,100.0,0.0,true,true,969.9999999999998,74.00857142857139,84.37714285714281,51.99999999999999,81096.59999999999,71188.0,81845.82857142852,71788.31428571422,73.75,73.95,52.0,85.1,55.2,100.0,100.0,1000.0,962.0,90.1052627563477,90.24703216552734,0.0180000010877848,100.0,0.0,967.7999999999997,73.96714285714282,85.04857142857139,51.99999999999999,81866.2,71139.9,82308.53028571422,71585.49199999994
2021-04-24T23:36:00.0,74.0,74.0,52.0,81.5,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,976.9999999999999,74.05999999999995,81.4571428571428,51.99999999999999,80766.5,73334.0,79583.6285714285,72356.61999999994,74.0,74.05,52.0,82.1,55.0,100.0,100.0,1000.0,978.5,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,975.0999999999999,74.05428571428567,82.10428571428567,51.99999999999999,80327.35,72457.29999999999,80058.65942857137,72210.3448571428
2021-04-24T23:38:00.0,74.0,74.1,52.0,80.0,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,986.3999999999997,74.10857142857137,80.23142857142852,51.99999999999999,78480.0,72692.09999999999,79140.28114285707,73100.69485714278,74.0,74.1,52.0,80.25,54.45,100.0,100.0,1000.0,983.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,983.5999999999997,74.0871428571428,80.30571428571423,51.99999999999999,78886.25,72840.29999999999,78988.4925714285,72872.17371428564
2021-04-24T23:40:00.0,74.0,74.1,52.0,84.6,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.1578979492188,93.9916687011719,963.950012207031,994.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,93.9833374023438,0.0,true,true,987.3999999999999,74.09999999999995,84.38571428571423,51.99999999999999,84092.4,73655.4,83322.45428571422,73166.33999999994,74.0,74.1,52.0,83.15,55.3,99.5789489746094,96.99583435058595,981.9750061035155,987.5,90.7368392944336,90.7324752807617,0.0180000010877848,96.9916687011719,0.0,985.8999999999999,74.09999999999995,83.11571428571423,51.99999999999999,82120.04999999999,73173.75,81945.68771428565,73055.18999999994
2021-04-24T23:42:00.0,74.0,74.1,52.0,85.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,93.8947372436523,92.9919128417969,957.951477050781,1000.0,1000.0,400.0,90.7368392944336,90.5237884521484,0.0180000010877848,92.9835815429688,0.0,true,true,990.1999999999998,74.09142857142851,85.81142857142852,51.99999999999999,85700.0,74100.0,84970.4765714285,73365.3325714285,74.0,74.1,52.0,85.85,55.3,93.8947372436523,93.24185180664065,959.4511108398435,990.5,90.7368392944336,90.62813186645505,0.0180000010877848,93.2335205078125,0.0,989.4999999999998,74.09571428571422,85.82428571428566,51.99999999999999,85033.0,73396.04999999999,84923.12171428563,73317.70628571422
2021-04-24T23:44:00.0,74.0,74.2,52.0,85.5,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,91.9921569824219,951.952941894531,988.0,1000.0,400.0,90.1052627563477,90.0154800415039,0.0180000010877848,91.9838256835938,0.0,true,true,989.1999999999998,74.1828571428571,85.56857142857139,51.99999999999999,84474.0,73309.6,84644.4308571428,73381.68228571423,74.0,74.15,52.0,85.45,54.85,94.0,92.24209594726565,953.4275817871095,988.0,90.42105102539065,90.20028305053711,0.0180000010877848,92.2337646484375,0.0,988.7999999999998,74.15428571428566,85.50571428571425,51.99999999999999,84424.6,73260.2,84548.07542857138,73323.76914285708
2021-04-24T23:46:00.0,74.0,74.1,52.0,85.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,90.9924011230469,945.954406738281,985.0,1000.0,400.0,89.4736862182617,89.381706237793,0.0180000010877848,90.9840698242188,0.0,true,true,982.1999999999998,74.11714285714281,85.51999999999995,51.99999999999999,84414.5,72988.5,83997.74399999993,72797.85771428565,74.0,74.15,52.0,85.80000000000001,55.05,94.0,91.24234008789065,947.4540405273435,985.0,89.4736862182617,89.43526458740234,0.0180000010877848,91.2340087890625,0.0,983.1999999999998,74.14999999999995,85.70142857142852,51.99999999999999,84513.0,73037.75,84261.82599999994,72904.3128571428
2021-04-24T23:48:00.0,74.0,74.2,52.0,82.8,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,89.9926452636719,939.955871582031,978.0,1000.0,400.0,89.4736862182617,89.381706237793,0.0180000010877848,89.9843139648438,0.0,true,true,976.9999999999998,74.19142857142852,82.9028571428571,51.99999999999999,80978.4,72567.6,80996.09142857137,72485.02571428564,74.0,74.15,52.0,83.5,54.7,94.0,90.24258422851565,941.4555053710935,976.5,89.4736862182617,89.381706237793,0.0180000010877848,90.2342529296875,0.0,978.2999999999997,74.14999999999995,83.58571428571423,51.99999999999999,81536.7,72407.55,81772.79199999993,72540.89114285709
2021-04-24T23:50:00.0,74.0,74.4,52.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.1578979492188,100.0,1000.0,972.0,1000.0,400.0,88.8421020507813,88.8371658325195,0.0180000010877848,100.0,0.0,true,true,968.5999999999998,74.35714285714282,81.53428571428566,51.99999999999999,79218.0,72316.8,78974.10914285707,72022.32857142852,74.0,74.35,52.0,81.8,54.35,94.5789489746094,94.7463836669922,968.478302001953,973.5,89.15789413452151,89.10943603515625,0.0180000010877848,94.74221801757815,0.0,969.8999999999999,74.33714285714282,81.76999999999995,51.99999999999999,79632.75,72379.65,79309.02942857136,72099.56885714282
2021-04-24T23:52:00.0,74.0,74.3,52.0,82.2,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,969.1999999999998,74.29142857142853,82.4228571428571,51.99999999999999,79076.40000000001,71476.59999999999,79884.23314285709,72003.25257142851,74.0,74.3,52.0,81.85,54.599999999999994,100.0,100.0,1000.0,959.0,89.47368240356451,89.6903877258301,0.0180000010877848,100.0,0.0,968.5999999999998,74.3128571428571,81.93142857142853,51.99999999999999,78495.20000000001,71253.7,79359.07657142851,71979.42057142852
2021-04-24T23:54:00.0,74.0,74.3,52.0,86.3,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,975.3999999999997,74.30857142857138,86.05999999999995,51.99999999999999,84660.3,72888.3,83942.92399999993,72480.58057142851,74.0,74.3,52.0,85.35,55.05,100.0,100.0,1000.0,978.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,973.1999999999998,74.30428571428567,85.2171428571428,51.99999999999999,83475.15,72665.4,82935.17771428564,72312.94028571423
2021-04-24T23:56:00.0,74.0,74.2,52.0,86.0,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,74.21714285714282,86.10285714285709,51.99999999999999,84108.0,72567.6,84105.2708571428,72495.30514285709,74.0,74.25,52.0,86.2,55.45,100.0,100.0,1000.0,979.5,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,977.0999999999999,74.24571428571424,86.26857142857138,51.99999999999999,84433.20000000001,72727.95000000001,84293.0708571428,72545.49599999996
2021-04-24T23:58:00.0,74.0,74.3,52.0,86.1,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.9999999999998,74.26571428571424,86.09142857142851,51.99999999999999,83689.2,72219.59999999999,84111.32571428563,72557.60285714279,74.0,74.25,52.0,86.05,55.349999999999994,100.0,100.0,1000.0,972.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,976.5999999999997,74.24142857142853,86.04142857142851,51.99999999999999,83640.6,72171.0,84028.07914285705,72504.18885714278
2021-04-25T00:00:00.0,74.0,74.4,52.0,85.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,982.1999999999998,74.33999999999996,85.59142857142852,51.99999999999999,84611.5,73284.0,84067.90114285708,73016.74799999995,74.0,74.35,52.0,86.0,55.150000000000006,100.0,100.0,1000.0,981.5,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,980.8999999999999,74.34142857142854,85.90571428571423,51.99999999999999,84408.65,72974.7,84264.5065714285,72921.50542857137
2021-04-25T00:02:00.0,74.0,74.4,52.0,82.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.3571428571428,82.52571428571424,51.59999999999999,81262.5,73284.0,81320.83885714281,73271.52857142851,74.0,74.35,52.0,83.25,54.45,100.0,100.0,1000.0,988.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,985.0999999999999,74.35857142857138,83.34857142857138,51.69999999999999,82253.25,73457.65,82106.4308571428,73250.62828571422
2021-04-25T00:04:00.0,74.5,74.5,51.0,80.8,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,982.1999999999997,74.50857142857139,80.67142857142852,51.39999999999999,79264.8,73084.5,79235.47714285707,73182.31885714279,74.25,74.45,51.0,81.15,54.25,100.0,100.0,1000.0,983.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,982.7999999999997,74.46714285714282,81.07285714285709,51.49999999999999,79771.15,73184.25,79678.64485714279,73186.28314285708
2021-04-25T00:06:00.0,74.5,74.5,51.0,82.2,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.50857142857139,82.37142857142852,51.39999999999999,80967.0,73382.5,80723.99999999994,73018.39999999994,74.5,74.55,51.5,81.35,54.7,100.0,100.0,1000.0,980.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,980.3999999999999,74.53714285714281,81.53857142857137,51.29999999999999,79727.25,73058.75,79940.08228571422,73076.22628571422
2021-04-25T00:08:00.0,74.0,74.4,52.0,86.4,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.39142857142853,86.28857142857139,51.19999999999999,84758.40000000001,72986.40000000001,84856.18114285708,73156.5308571428,74.0,74.4,51.5,85.75,55.2,100.0,100.0,1000.0,979.5,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,982.3999999999999,74.40428571428568,85.56999999999996,51.29999999999999,83993.1,72874.80000000002,84064.68657142852,73094.75742857138
2021-04-25T00:10:00.0,74.5,74.4,51.0,85.9,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.40857142857139,85.9428571428571,51.19999999999999,84611.5,73284.0,84516.20571428565,73173.3891428571,74.25,74.4,51.0,86.05000000000001,55.0,100.0,100.0,1000.0,986.5,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,983.3999999999999,74.40428571428568,86.11428571428567,51.19999999999999,84888.55,73395.6,84684.78857142851,73169.17457142852
2021-04-25T00:12:00.0,74.0,74.3,51.0,86.1,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,981.9999999999999,74.37714285714281,86.13428571428567,50.999999999999986,84205.79999999999,72665.4,84583.86857142851,73038.35428571423,74.0,74.35,51.0,86.0,55.2,100.0,100.0,1000.0,981.5,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,982.6999999999998,74.36714285714281,86.03857142857137,50.999999999999986,84408.65,72974.7,84550.03714285708,73080.58428571423
2021-04-25T00:14:00.0,74.5,74.5,51.0,84.3,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,74.55142857142853,84.38571428571424,50.999999999999986,82698.3,73084.5,82427.96571428564,72821.83542857137,74.25,74.5,51.0,85.1,55.5,100.0,100.0,1000.0,981.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,978.0999999999998,74.49142857142854,85.03142857142852,50.999999999999986,83483.1,73084.5,83170.07971428565,72859.98828571424
2021-04-25T00:16:00.0,74.5,74.5,51.0,82.3,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.55142857142852,82.15428571428566,50.999999999999986,79995.59999999999,72414.0,79853.96571428564,72463.9885714285,74.5,74.55,51.0,82.6,55.650000000000006,100.0,100.0,1000.0,972.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,973.1999999999998,74.54571428571424,82.59571428571424,50.999999999999986,80287.2,72462.6,80382.6788571428,72547.88228571424
2021-04-25T00:18:00.0,74.5,74.7,51.0,81.2,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.69142857142853,81.3628571428571,50.999999999999986,78682.8,72384.3,78938.24399999993,72465.62399999995,74.5,74.65,51.0,81.35,55.6,100.0,100.0,1000.0,967.5,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,969.8999999999999,74.64142857142852,81.40571428571424,50.999999999999986,78705.9,72223.95,78955.38942857136,72394.73657142851
2021-04-25T00:20:00.0,74.5,74.6,51.0,85.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.684211730957,87.9833374023438,927.900024414062,975.0,1000.0,400.0,90.1052627563477,90.1463623046875,0.0180000010877848,87.9833374023438,0.0,true,true,968.1999999999998,74.63428571428568,85.09999999999994,50.999999999999986,83265.0,72735.0,82393.81999999992,72260.91542857139,74.5,74.65,51.0,84.05000000000001,55.2,99.8421058654785,93.9916687011719,963.950012207031,972.0,90.1052627563477,90.15535736083984,0.0180000010877848,93.9916687011719,0.0,969.1999999999998,74.65857142857139,83.99428571428567,50.999999999999986,81700.65,72559.65,81406.15599999993,72359.11171428567
2021-04-25T00:22:00.0,74.5,74.5,51.0,86.7,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,85.9833679199219,915.900207519531,956.0,1000.0,400.0,88.2105255126953,88.2478332519531,0.0158399995416403,85.9833679199219,0.0,true,true,955.9999999999998,74.51714285714282,86.81999999999995,50.999999999999986,82885.2,71222.0,82999.91999999994,71238.38857142851,74.5,74.55,51.0,86.6,54.349999999999994,87.7894744873047,86.48336029052734,918.900177001953,964.0,88.8421058654785,88.6526184082031,0.015480000525713,86.48336029052734,0.0,959.4999999999998,74.54142857142853,86.6428571428571,50.999999999999986,83481.6,71866.6,83133.20142857137,71522.58571428567
2021-04-25T00:24:00.0,74.5,74.6,51.0,87.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,84.0083999633789,904.050415039062,934.0,1000.0,400.0,88.2105255126953,88.1935882568359,0.0172799993306398,84.0083999633789,0.0,true,true,940.1999999999998,74.57428571428568,87.4428571428571,50.999999999999986,81631.6,69676.4,82213.77428571423,70114.74342857138,74.5,74.55,51.0,87.25,54.6,87.7894744873047,84.4958915710449,906.975372314453,938.5,88.2105255126953,88.1935882568359,0.01691999938338995,84.4875602722168,0.0,943.6999999999998,74.54571428571424,87.25428571428567,50.999999999999986,81883.45,69964.95,82341.20942857137,70348.69057142852
2021-04-25T00:26:00.0,74.5,74.6,51.0,87.6,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,82.7368392944336,82.0167694091797,892.100646972656,937.0,1000.0,400.0,88.2105255126953,87.7509689331055,0.0180000010877848,82.0167694091797,0.0,true,true,928.1999999999998,74.59999999999995,87.47142857142852,50.999999999999986,82081.2,69900.2,81190.97999999994,69243.71999999994,74.5,74.6,51.0,87.65,54.8,85.26315689086914,82.51676177978516,895.1005859375,934.0,88.2105255126953,87.9722785949707,0.0180000001564622,82.51676177978516,0.0,930.6999999999998,74.60428571428567,87.59428571428566,50.999999999999986,81864.95,69676.4,81524.30885714281,69434.21942857138
2021-04-25T00:28:00.0,74.5,74.6,51.0,85.3,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,82.7368392944336,80.0167999267578,880.100769042969,918.0,1000.0,400.0,87.5789489746094,87.4789199829102,0.0180000010877848,80.0167999267578,0.0,true,true,918.7999999999998,74.59999999999995,85.21428571428567,50.999999999999986,78305.4,68482.79999999999,78294.88571428566,68542.47999999994,74.5,74.6,51.0,85.9,55.15,82.7368392944336,80.51679229736331,883.100738525391,919.5,87.5789489746094,87.5014915466309,0.0180000010877848,80.51679229736331,0.0,921.3,74.59999999999995,85.89142857142852,50.999999999999986,78985.95,68594.69999999998,79133.46599999994,68728.97999999995
2021-04-25T00:30:00.0,74.5,74.6,51.0,84.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,82.2105255126953,72.0084991455078,832.050964355469,906.0,1000.0,400.0,86.315788269043,86.3180313110352,0.0180000010877848,72.0084991455078,0.0,true,true,889.7999999999998,74.59999999999995,83.63999999999994,50.999999999999986,76104.0,67587.59999999999,74422.87199999993,66379.07999999994,74.5,74.6,51.0,84.05,55.3,82.47368240356445,75.51265716552734,853.075927734375,909.0,86.9473686218262,86.78388977050784,0.0180000010877848,75.51265716552734,0.0,897.9999999999998,74.59999999999995,83.98999999999995,50.999999999999986,76401.6,67811.4,75425.88999999993,66990.79999999994
2021-04-25T00:32:00.0,74.5,74.6,51.0,84.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.684211730957,69.0087738037109,814.052612304688,839.0,1000.0,400.0,84.4210510253906,84.4217147827148,0.0180000010877848,69.0087738037109,0.0,true,true,857.5999999999999,74.58285714285711,84.73142857142852,50.999999999999986,70895.5,62589.399999999994,72665.6731428571,63962.25828571425,74.5,74.6,51.0,83.9,55.15,71.684211730957,69.75870513916016,818.552215576172,856.5,84.73684310913085,84.6498222351074,0.0180000010877848,69.75870513916016,0.0,865.1999999999999,74.59571428571425,84.1228571428571,50.999999999999986,71849.85,63894.899999999994,72778.4708571428,64540.30971428567
2021-04-25T00:34:00.0,74.0,74.4,51.0,89.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.315788269043,72.3089752197266,833.853881835938,836.0,1000.0,400.0,84.4210510253906,84.4217147827148,0.0180000010877848,66.2923049926758,0.0,true,true,836.5999999999999,74.42571428571425,89.60857142857137,50.999999999999986,75156.40000000001,62198.4,74966.5308571428,62264.55257142853,74.25,74.45,51.0,88.75,54.650000000000006,71.0,69.91727447509766,819.5036621093755,834.5,84.4210510253906,84.4217147827148,0.0180000010877848,69.90893936157224,0.0,840.3999999999999,74.4628571428571,88.5571428571428,50.999999999999986,74063.6,62128.45,74419.42742857136,62578.72628571424
2021-04-25T00:36:00.0,74.0,74.3,51.0,89.1,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.1052627563477,70.2840118408203,821.704040527344,836.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,70.2673416137695,0.0,true,true,835.3999999999999,74.32571428571424,89.21999999999994,50.999999999999986,74487.59999999999,62114.799999999996,74534.38799999993,62091.701714285664,74.0,74.35,51.0,89.44999999999999,54.5,70.1052627563477,70.78400421142581,824.704010009766,837.5,84.4210510253906,84.3719711303711,0.0180000010877848,70.767333984375,0.0,835.3999999999999,74.34571428571424,89.53999999999995,50.999999999999986,74914.9,62268.2,74801.71599999994,62108.40971428566
2021-04-25T00:38:00.0,74.0,74.3,51.0,88.9,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,68.5263137817383,68.2840423583984,809.704223632813,833.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,68.2673721313477,0.0,true,true,834.7999999999997,74.32571428571424,88.87428571428566,50.999999999999986,74053.70000000001,61891.899999999994,74192.25371428565,62047.10628571423,74.0,74.3,51.0,88.9,54.099999999999994,69.315788269043,68.7840347290039,812.7041931152345,833.0,84.4210510253906,84.3719711303711,0.0180000010877848,68.77569961547854,0.0,835.0999999999998,74.30428571428567,88.90857142857138,50.999999999999986,74053.70000000001,61891.899999999994,74247.55828571421,62051.502571428515
2021-04-25T00:40:00.0,74.0,74.4,51.0,86.6,54.2,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,68.5263137817383,66.2840728759766,797.704406738281,836.0,1000.0,400.0,84.4210510253906,84.3001022338867,0.0147703215479851,100.0,0.0,true,true,856.1999999999998,74.37428571428566,87.04571428571421,50.999999999999986,72397.59999999999,62198.4,74528.54057142849,63679.26342857137,74.0,74.4,51.0,87.44999999999999,54.0,68.5263137817383,66.78406524658206,800.704376220703,836.0,84.4210510253906,84.3360366821289,0.01638516131788495,83.64202880859375,0.0,847.9999999999998,74.37857142857138,87.55285714285708,50.999999999999986,73108.2,62198.4,74240.66428571421,63072.99342857137
2021-04-25T00:42:00.0,74.0,74.4,51.0,83.9,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,915.0,1000.0,400.0,88.8421020507813,89.3082275390625,0.0158399995416403,100.0,0.0,true,true,908.5999999999998,74.3571428571428,83.95142857142852,50.599999999999994,76768.5,68076.0,76278.26799999994,67560.89999999994,74.0,74.35,51.0,85.0,54.1,100.0,100.0,1000.0,888.0,87.8947334289551,88.21069717407225,0.015480000525713,100.0,0.0,894.0999999999998,74.35428571428567,84.8328571428571,50.69999999999999,75450.29999999999,66024.15,75836.2768571428,66480.20828571422
2021-04-25T00:44:00.0,74.5,74.5,50.0,80.2,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0172799993306398,100.0,0.0,true,true,961.5999999999998,74.46571428571426,80.5171428571428,50.19999999999999,78676.2,73084.5,77425.2845714285,71606.23085714281,74.25,74.45,50.0,80.9,54.35,100.0,100.0,1000.0,965.5,90.7368392944336,90.78260803222655,0.01691999938338995,100.0,0.0,949.5999999999998,74.44999999999996,81.01571428571424,50.29999999999999,78098.1,71882.25,76926.53942857137,70697.90857142853
2021-04-25T00:46:00.0,74.5,74.6,50.0,84.4,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,true,true,982.9999999999998,74.57428571428568,84.2028571428571,49.99999999999999,82796.40000000001,73182.59999999999,82771.4085714285,73306.5228571428,74.5,74.55,50.0,83.05000000000001,54.650000000000006,100.0,100.0,1000.0,981.0,90.7368392944336,90.9027786254883,0.0180000001564622,100.0,0.0,978.8999999999997,74.55428571428567,82.98999999999995,49.99999999999999,81472.05,73133.54999999999,81243.88371428565,72981.27228571422
2021-04-25T00:48:00.0,74.5,74.6,50.0,85.3,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,true,true,986.3999999999997,74.59999999999995,85.48857142857138,49.99999999999999,84532.3,73928.59999999999,84325.92685714278,73585.43999999993,74.5,74.6,50.0,85.5,54.650000000000006,100.0,100.0,1000.0,986.0,90.7368392944336,90.9027786254883,0.0180000010877848,100.0,0.0,985.0999999999997,74.60428571428567,85.49571428571423,49.99999999999999,84302.0,73555.59999999999,84221.81885714279,73492.67628571422
2021-04-25T00:50:00.0,74.5,74.6,50.0,85.2,54.9,74.0,85.0,65.0,79.0,76.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,77.3581390380859,864.148803710938,994.0,1000.0,400.0,90.7368392944336,90.8630523681641,0.0144000016152859,77.3331451416016,0.0,true,true,972.1999999999998,74.59142857142852,85.13999999999996,49.99999999999999,84688.8,74152.4,82773.10799999995,72517.7868571428,74.5,74.6,50.0,85.2,54.8,100.0,88.67906951904294,932.074401855469,989.5,90.7368392944336,90.8829154968262,0.016200001351535348,88.66657257080081,0.0,977.7999999999997,74.59571428571424,85.15714285714282,49.99999999999999,84305.4,73816.7,83266.75028571422,72939.71342857135
2021-04-25T00:52:00.0,74.5,74.7,50.0,86.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.7368392944336,74.3584136962891,846.150512695313,925.0,1000.0,400.0,86.9473648071289,86.7669219970703,0.0158399995416403,74.3334197998047,0.0,true,true,926.5999999999998,74.67428571428567,86.49714285714282,49.99999999999999,80105.0,69097.5,80148.25257142851,69193.1931428571,74.5,74.65,50.0,86.0,55.05,76.7368392944336,75.10834503173831,850.650085449219,945.5,87.8947334289551,87.6944770812988,0.015480000525713,75.0833511352539,0.0,938.9999999999998,74.64999999999996,86.05142857142853,49.99999999999999,81300.70000000001,70580.54999999999,80796.76457142852,70096.04885714281
2021-04-25T00:54:00.0,74.5,74.7,50.0,86.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,71.3586883544922,828.152099609375,861.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0172799993306398,71.3336944580078,0.0,true,true,870.3999999999999,74.70857142857139,86.6885714285714,49.99999999999999,74734.8,64316.700000000004,75453.73257142853,65026.340571428525,74.5,74.7,50.0,87.0,54.8,74.1578941345215,72.1086196899414,832.6517028808595,874.0,85.36842346191405,85.20045471191405,0.01691999938338995,72.083625793457,0.0,883.6999999999998,74.70857142857139,86.9271428571428,49.99999999999999,76040.6,65287.8,76820.68914285708,66019.96457142853
2021-04-25T00:56:00.0,74.5,74.6,50.0,84.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,68.3589630126953,810.15380859375,833.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0180000010877848,68.3339691162109,0.0,true,true,842.3999999999999,74.62571428571425,84.3428571428571,49.99999999999999,70221.9,62141.799999999996,71050.42285714281,62864.70171428568,74.5,74.65,50.0,84.85,54.6,71.5789489746094,69.10889434814456,814.6533813476565,839.5,85.0526351928711,84.8665008544922,0.0180000001564622,69.08390045166016,0.0,847.7999999999998,74.64999999999996,84.91857142857138,49.99999999999999,71235.15,62669.0,71997.07371428565,63288.401142857096
2021-04-25T00:58:00.0,74.5,74.6,50.0,83.3,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.4210510253906,65.3592376708984,792.155395507813,833.0,1000.0,400.0,84.4210510253906,84.2433166503906,0.0180000010877848,65.3342437744141,0.0,true,true,828.3999999999999,74.60857142857138,83.69428571428566,49.99999999999999,69388.9,62141.799999999996,69332.34628571423,61805.74057142852,74.5,74.6,50.0,83.5,54.650000000000006,69.0,66.10916900634766,796.654998779297,836.0,84.73684310913085,84.5549087524414,0.0180000010877848,66.08417510986331,0.0,831.2999999999998,74.59999999999995,83.58142857142852,49.99999999999999,69806.6,62365.59999999999,69480.91428571423,62014.955142857085
2021-04-25T01:00:00.0,74.5,74.5,50.0,88.1,54.7,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,66.4210510253906,80.4343872070313,882.606323242188,817.0,1000.0,400.0,83.7894744873047,83.7304229736328,0.0144000016152859,80.4343872070313,0.0,true,true,828.9999999999998,74.50857142857139,88.30571428571423,49.99999999999999,71977.7,60866.5,73205.43714285707,61767.60571428566,74.5,74.55,50.0,86.8,54.6,66.4210510253906,72.1468772888184,832.881256103516,818.5,84.10526275634766,83.91036605834961,0.016200001351535348,72.13437652587895,0.0,827.0999999999998,74.54571428571424,86.82999999999994,49.99999999999999,71043.85,61019.25,71819.8968571428,61656.68971428566
2021-04-25T01:02:00.0,74.0,74.3,50.0,90.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,87.267707824707,923.606262207031,858.0,1000.0,400.0,86.9473648071289,87.0402603149414,0.0158399995416403,87.2760391235352,0.0,true,true,858.7999999999998,74.30857142857138,90.1771428571428,49.99999999999999,77305.79999999999,63749.399999999994,77444.13028571421,63816.20114285709,74.0,74.35,50.0,90.35,54.75,84.26315689086914,87.0177116394043,922.106262207031,837.5,86.0,86.2704277038574,0.015480000525713,87.02604293823245,0.0,850.1999999999998,74.34999999999997,90.16571428571423,49.99999999999999,75663.0,62267.1,76658.98857142852,63212.01371428567
2021-04-25T01:04:00.0,74.0,74.4,50.0,88.4,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,88.2759628295898,929.65576171875,906.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0172799993306398,88.2759628295898,0.0,true,true,896.8,74.37428571428566,88.51142857142852,49.99999999999999,80090.40000000001,67406.40000000001,79377.0491428571,66698.85942857138,74.0,74.35,50.0,88.65,54.9,86.7368392944336,88.02183151245114,928.1309814453125,901.0,87.5789489746094,87.5805282592773,0.01691999938338995,88.02183151245114,0.0,886.9999999999999,74.34571428571424,88.77428571428567,49.99999999999999,79872.40000000001,66989.6,78740.21542857138,65944.92857142852
2021-04-25T01:06:00.0,74.0,74.4,50.0,87.4,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,89.2590560913086,935.554321289062,915.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0180000010877848,89.2673873901367,0.0,true,true,910.7999999999997,74.39142857142853,87.28857142857137,49.99999999999999,79971.0,68076.0,79502.43085714278,67755.71314285709,74.0,74.4,50.0,87.9,54.75,86.7368392944336,89.00911712646484,934.0546875,912.0,87.5789489746094,87.5805282592773,0.0180000001564622,89.01744842529295,0.0,909.4999999999998,74.39999999999996,87.77142857142852,49.99999999999999,80163.3,67852.8,79827.4865714285,67666.7888571428
