time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T01:08:00.0,74.5,74.5,50.0,84.5,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,83.9088973999023,903.453369140625,909.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0180000010877848,83.9088973999023,0.0,true,true,910.1999999999998,74.49999999999996,84.44857142857137,49.99999999999999,76810.5,67720.5,76865.08971428564,67809.89999999995,74.25,74.45,50.0,85.05,54.65,86.7368392944336,86.80059051513669,920.8035278320315,912.0,87.5789489746094,87.5805282592773,0.0180000010877848,86.80475616455075,0.0,910.4999999999998,74.45857142857139,85.10999999999994,49.99999999999999,77567.25,67898.25,77492.85342857135,67794.51685714281
2021-04-25T01:10:00.0,74.5,74.6,50.0,83.0,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,87.8947372436523,100.0,1000.0,906.0,1000.0,400.0,87.5789489746094,87.6523361206055,0.0180000010877848,100.0,0.0,true,true,921.5999999999999,74.58285714285711,82.94857142857138,49.99999999999999,75198.0,67587.59999999999,76445.40342857139,68735.5611428571,74.5,74.6,50.0,83.3,54.5,87.31578826904294,91.95444869995114,951.7266845703125,906.0,87.5789489746094,87.6164321899414,0.0180000010877848,91.95444869995114,0.0,917.1999999999999,74.58714285714282,83.26999999999995,49.99999999999999,75469.79999999999,67587.59999999999,76373.82971428566,68411.30857142853
2021-04-25T01:12:00.0,74.5,74.5,50.0,84.1,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,959.0,1000.0,400.0,90.7368392944336,91.0066757202148,0.0180000010877848,100.0,0.0,true,true,947.3999999999999,74.51714285714282,84.17714285714281,49.99999999999999,80651.9,71445.5,79749.42514285709,70597.5411428571,74.5,74.5,50.0,83.5,54.3,100.0,100.0,1000.0,943.5,90.10526275634766,90.3443794250488,0.0180000010877848,100.0,0.0,940.7999999999998,74.51714285714282,83.61142857142852,49.99999999999999,78791.55,70290.75,78665.36571428565,70105.72799999994
2021-04-25T01:14:00.0,74.5,74.6,50.0,85.9,54.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,971.7999999999998,74.60857142857138,85.84857142857138,49.99999999999999,83494.8,72511.2,83427.64171428565,72504.60971428566,74.5,74.6,50.0,85.80000000000001,54.349999999999994,100.0,100.0,1000.0,972.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,966.7999999999998,74.59142857142854,85.67142857142852,49.99999999999999,83397.6,72511.2,82828.02285714279,72115.0788571428
2021-04-25T01:16:00.0,74.5,74.6,50.0,85.1,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,74.59142857142852,85.09142857142851,49.99999999999999,83227.79999999999,72958.79999999999,83661.8925714285,73338.29257142851,74.5,74.6,50.0,85.19999999999999,54.3,100.0,100.0,1000.0,978.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,980.3999999999999,74.59571428571424,85.25571428571422,49.99999999999999,83325.59999999999,72958.79999999999,83584.24228571422,73133.62628571421
2021-04-25T01:18:00.0,74.5,74.7,50.0,85.2,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,990.7999999999997,74.68285714285709,85.04571428571424,49.99999999999999,85200.0,74700.0,84263.29371428564,73995.77485714278,74.5,74.65,50.0,85.15,54.4,100.0,100.0,1000.0,994.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,989.4999999999998,74.64999999999995,85.11999999999995,49.99999999999999,84639.4,74202.4,84226.14342857136,73866.21771428565
2021-04-25T01:20:00.0,75.0,75.0,50.0,82.7,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,98.9075241088867,993.445129394531,991.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,74.93142857142851,82.69999999999996,49.99999999999999,81955.7,74325.0,82104.55999999994,74391.9222857142,74.75,74.9,50.0,83.45,54.25,100.0,99.45376205444336,996.7225646972655,994.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,993.0999999999997,74.8871428571428,83.44999999999996,49.99999999999999,82951.55,74450.29999999999,82874.41999999994,74370.40828571422
2021-04-25T01:22:00.0,74.5,74.9,50.0,80.6,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,986.5999999999999,74.8828571428571,80.5314285714285,49.99999999999999,79391.0,73776.5,79452.30742857135,73879.42685714281,74.5,74.9,50.0,80.94999999999999,54.1,100.0,100.0,1000.0,988.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,987.8,74.9128571428571,80.96285714285709,49.99999999999999,79979.65,74001.20000000001,79975.62799999994,73998.95628571423
2021-04-25T01:24:00.0,75.0,75.0,50.0,80.1,53.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,99.9072799682617,999.443664550781,985.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,99.9072799682617,0.0,true,true,981.9999999999998,74.9828571428571,80.45999999999995,49.99999999999999,78898.5,73875.0,79011.71999999993,73633.16571428566,74.75,74.95,50.0,80.1,53.7,100.0,99.95363998413086,999.7218322753905,983.0,90.7368392944336,91.1476058959961,0.0180000010877848,99.95363998413086,0.0,983.2999999999997,74.95428571428567,80.21142857142851,49.99999999999999,78738.29999999999,73675.95000000001,78871.5745714285,73702.51199999994
2021-04-25T01:26:00.0,74.5,74.9,50.0,85.0,53.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,976.9999999999999,74.90857142857139,84.76857142857136,49.99999999999999,83130.0,73252.20000000001,82818.89428571421,73185.67428571424,74.75,74.95,50.0,83.75,53.75,100.0,100.0,1000.0,979.5,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,978.4999999999998,74.94999999999996,83.6171428571428,49.99999999999999,82031.25,73413.6,81817.64714285707,73338.6371428571
2021-04-25T01:28:00.0,74.5,74.7,50.0,85.4,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,973.7999999999998,74.70857142857139,85.5628571428571,49.99999999999999,82496.40000000001,72160.2,83321.11028571423,72751.20685714281,74.5,74.75,50.0,85.55000000000001,54.9,100.0,100.0,1000.0,970.5,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,974.3999999999999,74.74999999999996,85.60571428571424,49.99999999999999,83026.95000000001,72545.1,83414.23371428566,72836.4248571428
2021-04-25T01:30:00.0,74.5,74.8,50.0,85.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.5789489746094,81.9750061035156,891.850036621094,975.0,1000.0,400.0,90.7368392944336,91.0967483520508,0.0144000016152859,81.9500045776367,0.0,true,true,968.7999999999998,74.73999999999995,85.49999999999996,49.99999999999999,83362.5,72930.0,82832.39999999995,72408.11199999994,74.5,74.75,50.0,85.5,55.349999999999994,99.7894744873047,90.9875030517578,945.925018310547,975.0,90.7368392944336,91.12217712402344,0.016200001351535348,90.97500228881836,0.0,971.5999999999999,74.7328571428571,85.46142857142853,49.99999999999999,83362.5,72881.25,83034.21599999996,72610.42399999994
2021-04-25T01:32:00.0,74.5,74.8,50.0,86.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.4736862182617,78.9752807617187,873.851684570313,947.0,1000.0,400.0,88.2105255126953,87.7337646484375,0.0158399995416403,78.9752807617187,0.0,true,true,940.3999999999999,74.79142857142853,86.61999999999995,49.99999999999999,82199.59999999999,70835.59999999999,81457.44799999995,70333.85942857138,74.5,74.75,50.0,86.3,55.5,81.4736862182617,79.72521209716794,878.351287841797,964.0,88.8421058654785,88.57225036621095,0.015480000525713,79.72521209716794,0.0,948.8999999999999,74.77142857142853,86.30857142857138,49.99999999999999,83184.7,72058.15,81895.55628571424,70950.43857142853
2021-04-25T01:34:00.0,74.5,74.9,50.0,85.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.2631607055664,75.9755554199219,855.853332519531,890.0,1000.0,400.0,86.9473648071289,86.5529937744141,0.0172799993306398,75.9755554199219,0.0,true,true,901.1999999999998,74.90857142857139,85.4428571428571,49.99999999999999,76006.0,66661.0,77001.1028571428,67507.60457142853,74.5,74.9,50.0,86.0,55.8,78.2631607055664,76.7254867553711,860.3529052734375,899.5,86.9473648071289,86.5905876159668,0.01691999938338995,76.7254867553711,0.0,911.5999999999998,74.89571428571423,85.99142857142851,49.99999999999999,77362.7,67372.55,78395.49142857136,68274.79942857136
2021-04-25T01:36:00.0,74.5,74.9,50.0,83.1,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.684211730957,72.9424896240234,837.654907226563,877.0,1000.0,400.0,86.315788269043,86.3046340942383,0.0180000010877848,72.9424896240234,0.0,true,true,878.9999999999998,74.87428571428566,82.89428571428566,49.99999999999999,72878.7,65687.3,72864.07714285707,65814.49714285709,74.5,74.9,50.0,83.6,55.7,72.89473724365234,73.70075607299805,842.204528808594,880.0,86.63157653808595,86.40193939208984,0.0180000001564622,73.70075607299805,0.0,883.3999999999997,74.89142857142852,83.50571428571422,49.99999999999999,73569.5,65912.0,73771.6382857142,66159.16342857137
2021-04-25T01:38:00.0,74.5,74.8,50.0,85.2,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.5263137817383,69.9177551269531,819.506530761719,865.0,1000.0,400.0,85.0526351928711,84.6389694213867,0.0180000010877848,69.9177551269531,0.0,true,true,855.5999999999998,74.79999999999995,85.25142857142853,49.99999999999999,73698.0,64702.0,72941.12228571424,63998.87999999995,74.5,74.8,50.0,83.9,55.7,70.78947448730469,70.66768646240234,824.0061340332035,872.5,85.36842346191405,85.205810546875,0.0180000010877848,70.66768646240234,0.0,861.5999999999999,74.8128571428571,84.13142857142853,49.99999999999999,73193.0,65263.0,72480.91885714281,64458.83485714281
2021-04-25T01:40:00.0,74.5,74.7,50.0,90.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.5263137817383,72.9263610839844,837.558166503906,823.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,72.9263610839844,0.0,true,true,832.1999999999998,74.69999999999995,90.15428571428566,49.99999999999999,74316.9,61478.100000000006,75026.39657142852,62165.33999999994,74.5,74.75,50.0,89.5,55.349999999999994,70.5263137817383,70.67212677001956,824.032775878906,828.0,84.4210510253906,84.4416427612305,0.0180000010877848,70.67212677001956,0.0,838.1999999999998,74.74142857142851,89.30285714285709,49.99999999999999,74102.0,61893.25,74848.54628571423,62648.513999999945
2021-04-25T01:42:00.0,74.5,74.6,50.0,89.9,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,70.9263916015625,825.558349609375,820.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,70.9263916015625,0.0,true,true,820.5999999999999,74.59142857142852,89.9171428571428,49.99999999999999,73718.0,61171.99999999999,73786.00742857138,61209.72628571424,74.5,74.6,50.0,90.0,55.6,72.0,71.42638397216794,828.558319091797,820.0,84.4210510253906,84.4416427612305,0.0180000010877848,71.42638397216794,0.0,821.8999999999999,74.60428571428568,90.0771428571428,49.99999999999999,73800.0,61171.99999999999,74034.61171428565,61317.2791428571
2021-04-25T01:44:00.0,74.5,74.6,50.0,90.1,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,68.9264221191406,813.558532714844,820.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,68.9264221191406,0.0,true,true,821.9999999999998,74.59999999999995,90.21999999999994,49.99999999999999,73882.0,61171.99999999999,74160.83999999994,61321.199999999946,74.5,74.6,50.0,90.0,55.8,72.0,69.4264144897461,816.5584716796875,820.0,84.4210510253906,84.4416427612305,0.0180000010877848,69.4264144897461,0.0,821.6999999999998,74.59999999999995,90.06857142857137,49.99999999999999,73800.0,61171.99999999999,74009.39057142852,61298.81999999995
2021-04-25T01:46:00.0,74.5,74.6,50.0,88.9,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.4736862182617,66.9264526367187,801.558715820313,823.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,66.9264526367187,0.0,true,true,827.1999999999998,74.59999999999995,88.77142857142853,49.599999999999994,73164.70000000001,61395.799999999996,73431.72571428567,61709.119999999944,74.5,74.6,50.0,89.6,55.7,69.73684310913086,67.42644500732419,804.5586547851565,825.0,84.4210510253906,84.4416427612305,0.0180000010877848,67.42644500732419,0.0,825.8999999999999,74.59999999999995,89.44571428571425,49.699999999999996,73921.4,61545.0,73872.33885714281,61612.13999999994
2021-04-25T01:48:00.0,74.5,74.6,49.0,84.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.8421020507812,64.9264831542969,789.558898925781,833.0,1000.0,400.0,83.7894744873047,83.7593307495117,0.0180000010877848,64.9264831542969,0.0,true,true,823.9999999999998,74.59999999999995,84.89428571428567,49.19999999999999,70638.4,62141.799999999996,69952.89142857137,61470.39999999994,74.5,74.6,49.0,85.6,55.35,66.8421020507812,65.42647552490234,792.558868408203,833.0,84.10526275634766,84.1004867553711,0.0180000010877848,65.42647552490234,0.0,824.9999999999998,74.59999999999995,85.72857142857139,49.29999999999999,71304.8,62141.799999999996,70726.90571428566,61544.99999999995
2021-04-25T01:50:00.0,74.5,74.6,49.0,83.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,66.2105255126953,50.9098510742188,705.459106445313,817.0,1000.0,400.0,83.7894744873047,83.5453720092773,0.0180000010877848,50.8765182495117,0.0,true,true,798.9999999999998,74.59999999999995,82.8628571428571,48.999999999999986,68301.2,60948.2,66207.4228571428,59605.39999999994,74.5,74.6,49.0,83.9,54.95,66.52631378173825,57.41817474365235,744.5090637207035,815.5,83.7894744873047,83.57418823242185,0.0180000010877848,57.4015083312988,0.0,807.7999999999998,74.59999999999995,83.60428571428565,48.999999999999986,68420.0,60836.299999999996,67542.06657142851,60261.87999999995
2021-04-25T01:52:00.0,74.5,74.6,49.0,80.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.315788269043,46.909912109375,681.45947265625,745.0,1000.0,400.0,79.3684234619141,79.3674545288086,0.0180000010877848,46.909912109375,0.0,true,true,750.3999999999999,74.61714285714281,80.55999999999995,48.999999999999986,59749.0,55576.99999999999,60452.22399999995,55992.703999999954,74.5,74.6,49.0,80.25,54.95,50.315788269043,47.90989685058595,687.4593811035155,765.5,80.31579208374026,80.2634506225586,0.0180000010877848,47.90989685058595,0.0,762.6999999999998,74.60857142857138,80.70857142857139,48.999999999999986,61432.399999999994,57106.299999999996,61558.254857142805,56903.851999999955
2021-04-25T01:54:00.0,74.0,74.4,49.0,83.0,55.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,48.9933013916016,657.959777832031,691.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,48.9933013916016,0.0,true,true,702.1999999999998,74.4428571428571,83.10285714285709,48.999999999999986,57353.0,51410.4,58354.82628571423,52273.77428571424,74.25,74.5,49.0,82.85,55.599999999999994,45.1578941345215,46.951622009277344,663.709716796875,702.0,78.42105102539065,78.11864852905275,0.0180000010877848,46.951622009277344,0.0,712.6999999999998,74.49999999999996,82.6228571428571,48.999999999999986,58159.05,52300.1,58880.270285714236,53096.749999999956
2021-04-25T01:56:00.0,74.0,74.1,49.0,82.6,55.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,45.9933471679687,675.960083007812,681.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,45.9933471679687,0.0,true,true,685.1999999999998,74.15142857142851,82.54857142857138,48.999999999999986,56250.6,50462.1,56562.28114285709,50808.5588571428,74.0,74.19999999999999,49.0,82.69999999999999,55.75,45.1578941345215,46.743335723876896,680.459991455078,681.0,78.1052627563477,78.0174255371094,0.0180000010877848,46.743335723876896,0.0,687.6999999999998,74.20428571428566,82.70428571428567,48.999999999999986,56318.7,50530.2,56876.126571428525,51030.419428571375
2021-04-25T01:58:00.0,74.0,74.0,49.0,82.0,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,49.0433959960938,694.260375976562,688.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,49.0433959960938,0.0,true,true,686.5999999999999,74.00857142857139,82.08571428571423,48.999999999999986,56416.0,50912.0,56360.05142857139,50814.28514285711,74.0,74.05,49.0,82.1,55.6,45.2631568908691,46.76838302612305,680.6102905273435,686.5,78.1052627563477,78.0174255371094,0.0180000010877848,46.76838302612305,0.0,685.5999999999999,74.03714285714281,82.15142857142853,48.999999999999986,56361.5,50835.25,56322.95371428567,50759.83657142853
2021-04-25T02:00:00.0,73.5,73.8,49.0,82.0,55.5,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,45.2631568908691,46.9350967407227,681.610534667969,691.0,1000.0,400.0,78.1052627563477,77.9587249755859,0.0180000010877848,22.8850936889648,0.0,true,true,658.1999999999998,73.82571428571424,81.66571428571424,48.999999999999986,56662.0,50995.799999999996,53752.373142857105,48592.0851428571,73.5,73.85,49.0,82.1,55.5,45.2631568908691,47.43508911132815,684.6105041503905,689.5,78.1052627563477,77.98807525634766,0.0180000010877848,35.410087585449205,0.0,669.2999999999998,73.8585714285714,81.99714285714282,48.999999999999986,56607.8,50919.5,54884.36657142853,49433.90657142853
2021-04-25T02:02:00.0,73.5,73.7,49.0,75.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.6842098236084,16.9351272583008,501.610748291016,574.0,1000.0,400.0,72.4210510253906,72.1677017211914,0.0180000010877848,16.8851318359375,0.0,true,true,587.9999999999999,73.70857142857139,75.38285714285709,48.999999999999986,43107.399999999994,42303.8,44325.11999999996,43340.63999999997,73.5,73.75,49.0,77.1,55.4,21.6842098236084,18.4351234436035,510.610733032227,612.0,73.68420791625975,73.39556884765625,0.0180000010877848,18.41012573242185,0.0,606.9999999999999,73.74142857142853,77.23285714285709,48.999999999999986,47261.2,45136.9,46915.494285714245,44761.6714285714
2021-04-25T02:04:00.0,73.5,73.5,49.0,67.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,17.0018081665039,502.010833740234,498.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,16.9601364135742,0.0,true,true,517.1999999999999,73.48285714285709,67.89714285714281,48.999999999999986,33714.6,36603.0,35116.402285714255,38005.333714285676,73.5,73.55,49.0,69.75,55.4,15.000000476837151,15.468471527099599,492.810821533203,512.5,70.84210586547849,70.62765502929685,0.0180000010877848,15.4226379394531,0.0,532.9999999999999,73.54571428571424,69.7028571428571,48.999999999999986,35776.6,37695.1,37180.15314285711,39200.85885714282
2021-04-25T02:06:00.0,73.0,73.1,49.0,62.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,11.9934921264648,471.9609375,492.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,11.9518280029297,0.0,true,true,493.79999999999984,73.12571428571425,62.43428571428568,48.999999999999986,30700.8,35965.2,30830.050285714256,36109.477714285684,73.0,73.19999999999999,49.0,63.55,55.45,13.6842107772827,13.24348831176755,479.460922241211,493.5,70.5263137817383,70.4525146484375,0.0180000010877848,13.20182037353515,0.0,497.29999999999984,73.2128571428571,63.54571428571425,48.999999999999986,31363.65,36124.35,31605.173714285687,36409.05885714282
2021-04-25T02:08:00.0,72.5,72.8,49.0,59.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.2631578445435,13.3935623168945,480.361358642578,492.0,1000.0,400.0,70.5263137817383,70.3907699584961,0.0180000010877848,13.3602294921875,0.0,true,true,490.19999999999993,72.82571428571424,59.891428571428534,48.599999999999994,29470.8,35817.6,29358.778285714263,35699.16514285711,72.75,72.9,49.0,60.4,54.95,13.4736843109131,14.422714233398398,486.5362701416015,492.0,70.5263137817383,70.4216423034668,0.0180000010877848,14.4060478210449,0.0,491.0999999999999,72.89571428571423,60.391428571428534,48.69999999999999,29716.8,35866.8,29658.680571428544,35799.148285714255
2021-04-25T02:10:00.0,72.5,72.6,48.0,58.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,14.3157892227173,39.4352874755859,636.661682128906,486.0,1000.0,400.0,70.5263137817383,70.4828338623047,0.0144000016152859,39.4436187744141,0.0,true,true,516.8,72.54857142857139,58.43428571428568,48.19999999999999,28528.2,35283.6,30198.838857142837,37493.101714285694,72.5,72.65,48.0,58.95,54.8,13.7894735336304,25.4144401550293,552.5116119384766,487.5,70.5263137817383,70.43680191040039,0.016200001351535348,25.40193939208985,0.0,506.69999999999993,72.62857142857139,58.70571428571425,48.29999999999999,28738.5,35416.95,29743.44399999998,36800.08914285712
2021-04-25T02:12:00.0,72.0,72.2,48.0,71.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,47.2269287109375,683.361572265625,593.0,1000.0,400.0,75.5789489746094,75.8222122192383,0.0158399995416403,47.2435913085937,0.0,true,true,579.1999999999998,72.14857142857139,70.47428571428567,47.99999999999999,42340.200000000004,42814.6,40818.706285714245,41788.452571428534,72.0,72.25,48.0,66.15,54.7,46.0,46.726936340332045,680.361602783203,558.5,74.31579208374025,74.66505432128905,0.015480000525713,46.74359893798825,0.0,562.1999999999998,72.25428571428567,66.44142857142853,47.99999999999999,37125.9,40349.899999999994,37421.92971428568,40619.562285714244
2021-04-25T02:14:00.0,72.0,72.0,48.0,80.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.3684196472168,49.2268981933594,695.461364746094,659.0,1000.0,400.0,77.4736862182617,77.908821105957,0.0172799993306398,49.2435607910156,0.0,true,true,650.3999999999999,71.99142857142851,80.4171428571428,47.99999999999999,52785.899999999994,47448.0,52303.30971428567,46823.225142857096,72.0,72.0,48.0,79.15,54.849999999999994,48.8421039581299,48.726905822753906,692.411407470703,646.5,77.15789413452146,77.5704116821289,0.01691999938338995,48.74356842041015,0.0,633.6999999999998,72.0171428571428,79.08571428571423,47.99999999999999,51182.35,46548.0,50138.85199999996,45636.83399999996
2021-04-25T02:16:00.0,71.5,71.9,48.0,81.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,53.0526313781738,57.8268585205078,746.961181640625,691.0,1000.0,400.0,79.3684234619141,79.7057495117187,0.0180000010877848,57.8518524169922,0.0,true,true,693.1999999999998,71.91714285714282,81.47428571428567,47.99999999999999,56316.5,49682.9,56477.97485714281,49852.96342857139,71.75,71.95,48.0,81.3,55.05,53.0526313781738,57.1310348510742,742.8612365722655,683.0,78.7368431091309,79.1608772277832,0.0180000001564622,57.15603256225585,0.0,684.3999999999999,71.94571428571425,81.26571428571424,47.99999999999999,55529.5,49141.45,55620.09028571424,49239.39542857139
2021-04-25T02:18:00.0,72.0,72.0,48.0,84.0,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,54.2184829711914,725.310913085937,722.0,1000.0,400.0,80.0,80.2464141845703,0.0180000010877848,54.2351531982422,0.0,true,true,715.3999999999999,71.95714285714281,84.17999999999995,47.99999999999999,60648.0,51984.0,60222.37199999995,51478.139999999956,71.75,71.95,48.0,83.05,55.55,55.2105255126953,56.672660827636705,740.035949707031,720.5,80.0,80.2464141845703,0.0180000010877848,56.6934928894043,0.0,710.9999999999998,71.93714285714282,83.19142857142852,47.99999999999999,59838.95,51840.05,59153.455428571375,51147.39657142853
2021-04-25T02:20:00.0,72.0,72.2,48.0,89.2,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.0526313781738,62.2267913818359,773.510681152344,719.0,1000.0,400.0,80.0,80.2880020141602,0.0180000010877848,62.2517852783203,0.0,true,true,732.3999999999999,72.13142857142853,89.31999999999995,47.99999999999999,64134.8,51911.8,65417.96799999995,52829.05828571424,72.0,72.1,48.0,88.15,55.9,56.5263156890869,58.7226295471191,752.4107360839845,722.5,80.0,80.26720809936525,0.0180000010877848,58.7434616088867,0.0,728.5999999999999,72.09571428571424,88.10285714285709,47.99999999999999,63684.7,52091.9,64196.366857142806,52529.0731428571
2021-04-25T02:22:00.0,72.0,72.4,48.0,90.2,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.4210510253906,65.2267532348633,791.360534667969,757.0,1000.0,400.0,81.8947372436523,81.9605102539062,0.0180000010877848,65.2517547607422,0.0,true,true,748.3999999999999,72.33142857142855,90.31142857142851,47.99999999999999,68281.40000000001,54806.8,67589.07314285709,54132.84114285711,72.0,72.30000000000001,48.0,90.4,55.95,62.4210510253906,64.4767608642578,786.860565185547,747.5,81.57894897460935,81.7020034790039,0.0180000010877848,64.50175857543945,0.0,744.5999999999999,72.29999999999997,90.33142857142852,47.99999999999999,67572.1,54045.2,67260.70571428566,53834.699428571395
2021-04-25T02:24:00.0,72.5,72.6,48.0,89.9,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.4210510253906,61.7350845336914,770.410461425781,764.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,61.7517471313477,0.0,true,true,762.3999999999999,72.57428571428568,89.97714285714281,47.99999999999999,68683.6,55466.399999999994,68598.57371428567,55330.63542857139,72.25,72.5,48.0,89.85,55.4,62.4210510253906,64.20175170898435,785.210479736328,764.0,81.8947372436523,81.9756774902344,0.0180000010877848,64.22258377075195,0.0,759.4999999999998,72.51714285714283,89.93999999999996,47.99999999999999,68645.4,55390.0,68309.53771428566,55076.935714285675
2021-04-25T02:26:00.0,72.5,72.7,48.0,87.9,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.7350769042969,782.410461425781,767.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,63.7517471313477,0.0,true,true,762.9999999999998,72.72571428571425,88.07999999999996,47.99999999999999,67419.3,55760.9,67205.03999999995,55489.71999999995,72.5,72.7,48.0,88.85,55.25,62.5263175964355,63.2350769042969,779.410461425781,763.5,81.8947372436523,81.9756774902344,0.0180000010877848,63.2517471313477,0.0,762.9999999999998,72.70428571428567,88.78142857142853,47.99999999999999,67833.65,55506.45,67740.22999999995,55473.36999999995
2021-04-25T02:28:00.0,72.5,72.9,48.0,85.0,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,65.710075378418,794.260437011719,764.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,65.7184066772461,0.0,true,true,763.7999999999998,72.92571428571424,85.04285714285709,47.99999999999999,64940.0,55695.600000000006,64955.73428571423,55700.66057142852,72.5,72.85,48.0,85.65,54.650000000000006,62.5263175964355,65.22257614135745,791.33544921875,762.0,81.8947372436523,81.9756774902344,0.0180000010877848,65.2350769042969,0.0,763.3999999999999,72.85428571428568,85.66285714285709,47.99999999999999,65264.0,55511.8,65394.777142857085,55616.990285714244
2021-04-25T02:30:00.0,73.0,73.2,48.0,83.6,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.4736824035645,42.7850646972656,656.710388183594,764.0,1000.0,400.0,81.8947372436523,81.9100799560547,0.0144000016152859,42.7684020996094,0.0,true,true,750.5999999999999,73.2171428571428,82.99999999999994,47.99999999999999,63870.399999999994,55924.8,62299.79999999995,54956.787428571384,73.0,73.15,48.0,83.9,54.2,62.0,51.547569274902344,709.285400390625,764.0,81.8947372436523,81.94287872314456,0.016200001351535348,51.5434036254883,0.0,755.2999999999998,73.14571428571423,83.70285714285708,47.99999999999999,64099.6,55886.6,63224.07142857138,55246.62228571424
2021-04-25T02:32:00.0,73.0,73.3,48.0,79.2,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.4210510253906,40.7850799560547,644.71044921875,713.0,1000.0,400.0,78.7368392944336,78.3523941040039,0.0158399995416403,40.7684097290039,0.0,true,true,715.7999999999998,73.3428571428571,79.50857142857139,47.99999999999999,56469.6,52262.9,56912.23542857139,52498.8171428571,73.0,73.3,48.0,79.85,54.4,42.4210510253906,41.2850799560547,647.6604614257815,730.5,79.3684196472168,79.16740798950195,0.015480000525713,41.2684097290039,0.0,725.3,73.30857142857138,80.15428571428566,47.99999999999999,58341.8,53545.65,58142.037714285674,53170.381142857106
2021-04-25T02:34:00.0,73.0,73.3,48.0,81.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,38.7850799560547,632.71044921875,669.0,1000.0,400.0,76.8421020507812,76.8099746704102,0.0172799993306398,38.7684173583984,0.0,true,true,676.3999999999999,73.3428571428571,81.30857142857138,47.99999999999999,54590.399999999994,49037.7,54997.117714285676,49609.10857142853,73.0,73.35,48.0,81.05,54.5,40.8947353363037,39.2850799560547,635.71044921875,677.0,77.15789413452146,76.99121856689456,0.01691999938338995,39.2684173583984,0.0,685.8999999999999,73.34571428571425,80.84857142857138,47.99999999999999,54866.45,49658.350000000006,55449.665142857106,50307.852571428535
2021-04-25T02:36:00.0,73.0,73.2,48.0,80.6,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,36.7850875854492,620.710510253906,653.0,1000.0,400.0,76.8421020507812,76.6184005737305,0.0180000010877848,36.7684173583984,0.0,true,true,657.9999999999998,73.19999999999996,80.60857142857138,47.99999999999999,52631.799999999996,47799.6,53040.43999999995,48165.599999999955,73.0,73.25,48.0,80.8,54.3,39.3684196472168,37.2767524719238,623.660491943359,657.5,76.8421020507812,76.6184005737305,0.0180000001564622,37.2684173583984,0.0,661.1999999999998,73.23714285714281,80.88142857142853,47.99999999999999,53126.899999999994,48162.1,53479.67371428567,48424.51771428567
2021-04-25T02:38:00.0,73.0,73.1,48.0,80.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,34.7850875854492,608.710510253906,653.0,1000.0,400.0,76.2105255126953,75.7919769287109,0.0180000010877848,34.7684173583984,0.0,true,true,646.5999999999999,73.0828571428571,80.7428571428571,47.99999999999999,52697.1,47734.299999999996,52208.33142857139,47255.37542857139,73.0,73.1,48.0,80.6,54.55,39.3684196472168,35.2850875854492,611.710510253906,653.0,76.52631378173825,76.2051887512207,0.0180000010877848,35.2684173583984,0.0,649.0999999999999,73.10428571428568,80.63857142857138,47.99999999999999,52631.8,47734.299999999996,52342.23599999996,47452.04542857139
2021-04-25T02:40:00.0,72.5,72.8,48.0,79.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,34.315788269043,21.2600936889648,527.360534667969,637.0,1000.0,400.0,75.5789489746094,75.4194183349609,0.0180000010877848,21.2267608642578,0.0,true,true,618.1999999999999,72.81714285714281,79.79714285714282,47.99999999999999,50896.3,46373.6,49330.593714285686,45015.55771428568,72.75,72.9,48.0,80.35,55.2,34.6842098236084,27.547592163085902,565.185516357422,637.0,75.5789489746094,75.4612579345703,0.0180000010877848,27.522590637207,0.0,627.6999999999998,72.89999999999995,80.25999999999996,47.99999999999999,51182.95,46437.3,50383.59914285711,45760.117142857096
2021-04-25T02:42:00.0,72.5,72.7,48.0,76.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.7368412017822,17.2601089477539,503.560638427734,558.0,1000.0,400.0,71.7894744873047,71.4007949829102,0.0180000010877848,17.2267761230469,0.0,true,true,568.3999999999999,72.69999999999996,76.71999999999996,47.99999999999999,42575.4,40566.6,43607.647999999965,41322.679999999964,72.5,72.7,48.0,77.15,55.349999999999994,20.7368412017822,18.260105133056648,509.56062316894497,582.0,72.42105484008789,72.21897125244145,0.0180000010877848,18.24343872070315,0.0,580.3999999999999,72.70428571428567,77.37714285714281,47.99999999999999,44921.7,42311.4,44917.57942857139,42197.61885714282
2021-04-25T02:44:00.0,72.5,72.6,48.0,71.8,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.5789470672607,13.2601699829102,479.561004638672,517.0,1000.0,400.0,71.1578979492187,70.9951248168945,0.0180000010877848,13.2268371582031,0.0,true,true,520.3999999999999,72.60857142857138,71.81714285714281,47.99999999999999,37120.6,37534.2,37373.64114285711,37785.500571428536,72.5,72.65,48.0,73.69999999999999,55.4,15.5789470672607,14.2601547241211,485.5609130859375,520.5,71.1578979492187,71.00265502929685,0.0180000010877848,14.22682189941405,0.0,531.1999999999998,72.64571428571423,73.42999999999995,47.99999999999999,38367.5,37814.5,39023.43485714282,38589.80457142854
2021-04-25T02:46:00.0,72.0,72.4,48.0,64.3,55.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.3684206008911,15.5268936157227,493.161346435547,498.0,1000.0,400.0,70.5263137817383,70.2886505126953,0.0180000010877848,15.5268936157227,0.0,true,true,501.9999999999999,72.39999999999998,64.24857142857138,47.99999999999999,32021.399999999998,36055.200000000004,32252.782857142825,36344.79999999998,72.25,72.45,48.0,65.8,55.65,14.4736838340759,13.37688064575195,480.26127624511696,501.5,70.5263137817383,70.30369567871095,0.0180000010877848,13.37688064575195,0.0,504.89999999999986,72.44999999999997,65.89428571428567,47.99999999999999,33003.95,36333.850000000006,33274.7974285714,36580.14999999998
2021-04-25T02:48:00.0,72.0,72.2,48.0,61.0,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.3684206008911,12.5102767944336,475.061645507812,495.0,1000.0,400.0,70.5263137817383,70.2576217651367,0.0180000010877848,12.4852752685547,0.0,true,true,496.1999999999999,72.19999999999996,60.982857142857114,47.99999999999999,30195.0,35739.0,30259.69371428569,35825.63999999997,72.0,72.25,48.0,61.6,55.85,13.3684206008911,13.2602653503418,479.561584472656,495.0,70.5263137817383,70.2576217651367,0.0180000010877848,13.235263824462901,0.0,496.89999999999986,72.24999999999996,61.61285714285711,47.99999999999999,30492.0,35763.75,30615.86971428569,35901.05999999997
2021-04-25T02:50:00.0,72.0,72.0,48.0,59.5,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,12.7368421554565,0.0,400.0,498.0,1000.0,400.0,70.5263137817383,70.0487442016602,0.0180000010877848,0.0,6.01666259765625,false,true,475.9999999999999,71.97428571428566,59.491428571428536,47.99999999999999,29631.0,35856.0,28317.919999999976,34259.759999999966,72.0,72.05,48.0,59.85,55.55,13.0526313781738,5.5051498413086,433.0308990478515,496.5,70.5263137817383,70.15318298339845,0.0180000010877848,5.5051498413086,3.008331298828125,482.2999999999999,72.04142857142853,59.83285714285711,47.99999999999999,29715.0,35772.75,28859.53799999998,34746.00399999997
2021-04-25T02:52:00.0,71.5,71.7,48.0,58.5,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.058319091796875,false,true,444.39999999999986,71.6828571428571,58.47428571428568,47.99999999999999,25272.0,30974.4,25985.97257142855,31855.861714285686,71.5,71.75,48.0,58.7,54.55,0.0,0.0,400.0,446.0,68.0,67.78918838500975,0.0180000010877848,0.0,0.058319091796875,452.2999999999999,71.75428571428567,58.69999999999996,47.99999999999999,26183.0,32001.2,26551.79314285712,32455.027714285687
2021-04-25T02:54:00.0,71.5,71.6,48.0,57.8,54.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.058319091796875,false,true,419.19999999999993,71.57428571428568,57.825714285714255,47.99999999999999,24044.8,29785.6,24240.539428571414,30003.940571428553,71.5,71.6,48.0,57.95,54.1,0.0,0.0,400.0,416.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.058319091796875,423.5999999999999,71.59999999999997,57.96285714285711,47.99999999999999,24107.2,29785.6,24553.669714285697,30329.873142857126
2021-04-25T02:56:00.0,71.0,71.4,48.0,57.6,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,71.39142857142853,57.617142857142824,47.99999999999999,23961.600000000002,29702.4,23934.161142857123,29655.99942857141,71.25,71.45,48.0,57.650000000000006,54.5,0.0,0.0,400.0,416.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.01666259765625,415.69999999999993,71.44999999999996,57.645714285714256,47.99999999999999,23982.4,29723.2,23963.33199999998,29701.78257142855
2021-04-25T02:58:00.0,71.0,71.3,48.0,57.6,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,71.29999999999995,57.599999999999966,47.99999999999999,23788.8,29446.899999999998,23857.919999999984,29532.459999999977,71.0,71.3,48.0,57.6,54.75,0.0,0.0,400.0,414.5,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,414.4999999999999,71.30857142857138,57.59571428571425,47.99999999999999,23875.2,29553.85,23873.422285714267,29557.405428571405
2021-04-25T03:00:00.0,71.0,71.2,48.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.1828571428571,57.59142857142854,47.99999999999999,23788.8,29405.600000000002,23681.59542857141,29270.390857142836,71.0,71.25,48.0,57.6,54.9,0.0,0.0,400.0,413.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,411.79999999999995,71.23714285714281,57.59571428571425,47.99999999999999,23788.8,29426.25,23717.917714285693,29335.487999999976
2021-04-25T03:02:00.0,70.5,70.9,48.0,57.7,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.90857142857139,57.691428571428546,47.99999999999999,23657.0,29069.000000000004,23688.100571428557,29115.059428571407,70.75,70.95,48.0,57.650000000000006,55.4,0.0,0.0,400.0,408.5,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,410.8999999999999,70.9628571428571,57.654285714285685,47.99999999999999,23550.1,28983.0,23690.13485714284,29158.654285714267
2021-04-25T03:04:00.0,70.5,70.9,48.0,57.9,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.90857142857139,57.882857142857105,47.99999999999999,23739.0,29069.000000000004,23766.70114285712,29115.059428571407,70.5,70.9,48.0,57.849999999999994,55.6,0.0,0.0,400.0,411.5,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,410.29999999999995,70.89999999999996,57.84571428571425,47.99999999999999,23805.199999999997,29175.350000000002,23734.107714285696,29090.27257142855
2021-04-25T03:06:00.0,70.5,70.8,48.0,57.9,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,409.4,70.83428571428567,57.90857142857139,47.99999999999999,23739.0,29028.0,23707.769142857127,28999.55657142855,70.5,70.85,48.0,57.9,55.7,0.0,0.0,400.0,410.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,409.99999999999994,70.85428571428568,57.90857142857139,47.99999999999999,23739.0,29048.5,23742.514285714267,29050.26914285712
2021-04-25T03:08:00.0,70.5,70.7,48.0,57.8,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.72571428571425,57.78285714285711,47.99999999999999,23524.6,28774.9,23552.292571428552,28827.80114285712,70.5,70.75,48.0,57.849999999999994,55.25,0.0,0.0,400.0,408.5,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,407.8999999999999,70.74571428571424,57.83714285714282,47.99999999999999,23631.8,28901.45,23591.786857142837,28857.182857142834
2021-04-25T03:10:00.0,70.5,70.7,48.0,57.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,6.00833129882812,0.0,true,true,406.9999999999999,70.67428571428567,57.465714285714256,47.99999999999999,23402.5,28774.9,23388.545714285694,28764.434285714262,70.5,70.7,48.0,57.55,54.55,0.210526317358017,3.00416564941406,418.0249938964845,405.5,67.3684234619141,67.4196319580078,0.0180000010877848,3.00416564941406,0.0,407.2999999999999,70.68714285714282,57.54999999999997,47.99999999999999,23336.45,28668.850000000002,23440.140285714268,28790.87714285712
2021-04-25T03:12:00.0,70.5,70.6,48.0,57.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,7.00808715820312,0.0,true,true,408.19999999999993,70.55714285714282,57.208571428571396,47.99999999999999,23280.4,28734.199999999997,23352.53885714284,28801.425714285695,70.5,70.6,48.0,57.25,54.75,6.10526323318481,6.75814819335937,440.5488891601565,408.5,67.3684234619141,67.4196319580078,0.0180000010877848,6.75814819335937,0.0,407.8999999999999,70.59571428571425,57.262857142857115,47.99999999999999,23386.7,28840.1,23357.503142857124,28795.980285714264
2021-04-25T03:14:00.0,70.5,70.6,48.0,57.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,6.10526323318481,8.00784301757813,448.047058105469,407.0,1000.0,400.0,68.0,68.0077285766602,0.0180000010877848,8.01617431640625,0.0,true,true,411.99999999999994,70.54857142857139,57.19999999999997,47.99999999999999,23280.4,28734.199999999997,23566.399999999983,29066.011428571408,70.5,70.55,48.0,57.2,54.650000000000006,6.10526323318481,7.757904052734375,446.5474243164065,408.5,67.68421173095706,67.713680267334,0.0180000010877848,7.762069702148435,0.0,410.69999999999993,70.55428571428567,57.19571428571425,47.99999999999999,23366.2,28819.6,23490.285428571413,28976.63771428569
2021-04-25T03:16:00.0,70.0,70.4,48.0,57.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.0526313781738,15.1743011474609,491.045806884766,423.0,1000.0,400.0,68.6315765380859,68.901008605957,0.0158399995416403,15.1743011474609,0.0,true,true,431.3999999999999,70.39142857142853,57.41428571428568,47.99999999999999,24195.600000000002,29779.2,24768.522857142838,30366.862285714265,70.25,70.45,48.0,57.2,54.7,9.89473676681517,11.841011047363265,471.04606628418003,418.0,68.31578826904294,68.6655387878418,0.015480000525713,11.841011047363265,0.0,425.0999999999999,70.45428571428567,57.19142857142854,47.99999999999999,23909.600000000002,29447.85,24313.480285714268,29949.720857142835
2021-04-25T03:18:00.0,70.0,70.3,48.0,65.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,17.0992584228516,502.595550537109,473.0,1000.0,400.0,70.5263137817383,70.6133041381836,0.0172799993306398,17.0992584228516,0.0,true,true,460.5999999999999,70.29142857142853,65.37142857142852,47.99999999999999,30981.5,33251.9,30110.079999999973,32376.23199999997,70.0,70.3,48.0,62.7,54.849999999999994,14.894736289977999,16.5992660522461,499.59559631347645,457.0,70.2105255126953,70.29409790039065,0.01691999938338995,16.5992660522461,0.0,453.5999999999999,70.30428571428567,62.781428571428535,47.99999999999999,28698.699999999997,32127.1,28495.78599999998,31889.933999999972
2021-04-25T03:20:00.0,70.0,70.3,48.0,74.1,54.9,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,16.2105255126953,19.0992279052734,514.595336914062,483.0,1000.0,400.0,70.5263137817383,70.6133041381836,0.0180000010877848,25.1242218017578,0.0,true,true,496.5999999999999,70.29999999999995,74.13428571428568,47.99999999999999,35790.299999999996,33954.9,36815.086285714264,34910.979999999974,70.0,70.3,48.0,72.44999999999999,54.8,16.2105255126953,18.599235534667947,511.5953979492185,483.0,70.5263137817383,70.6133041381836,0.0180000001564622,21.61173248291015,0.0,487.3999999999999,70.29999999999995,72.36857142857139,47.99999999999999,34993.35,33954.9,35288.686285714255,34264.21999999997
2021-04-25T03:22:00.0,70.0,70.3,48.0,76.7,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,25.3684215545654,28.0989532470703,568.593688964844,533.0,1000.0,400.0,72.4210510253906,72.6773071289062,0.0180000010877848,28.1239471435547,0.0,true,true,523.5999999999999,70.29142857142853,76.6228571428571,47.99999999999999,40881.1,37469.9,40119.727999999974,36804.59199999997,70.0,70.3,48.0,76.35,54.65,25.3684215545654,27.3490219116211,564.0941162109375,522.0,72.10526275634766,72.3724136352539,0.0180000010877848,27.361518859863303,0.0,516.6999999999998,70.29571428571424,76.3028571428571,47.99999999999999,39858.55,36696.6,39427.894285714254,36321.76599999997
2021-04-25T03:24:00.0,70.0,70.4,48.0,77.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,31.0986785888672,586.592041015625,552.0,1000.0,400.0,73.0526351928711,73.1258087158203,0.0180000010877848,31.0986785888672,0.0,true,true,549.1999999999998,70.39999999999996,77.37714285714281,47.99999999999999,42504.0,38860.8,42495.52685714282,38663.679999999964,70.0,70.35,48.0,76.8,54.6,27.6842107772827,30.34874725341795,582.0924682617185,545.5,72.73684310913085,72.90155792236325,0.0180000010877848,30.36124420166015,0.0,544.1999999999998,70.3585714285714,76.97142857142853,47.99999999999999,41895.7,38376.25,41889.87999999996,38289.34171428568
2021-04-25T03:26:00.0,70.5,70.5,48.0,81.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,27.5652008056641,565.391174316406,561.0,1000.0,400.0,73.0526351928711,73.1258087158203,0.0180000010877848,27.5652008056641,0.0,true,true,558.5999999999999,70.49999999999996,81.5971428571428,47.99999999999999,45833.700000000004,39550.5,45580.16399999996,39381.29999999997,70.5,70.5,48.0,80.65,55.0,30.0,27.023551940918,562.1412963867185,561.0,73.0526351928711,73.1258087158203,0.0180000010877848,27.023551940918,0.0,556.6999999999998,70.49142857142853,80.51285714285709,47.99999999999999,45244.65,39550.5,44823.56771428567,39242.59457142853
2021-04-25T03:28:00.0,70.5,70.6,48.0,82.8,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,29.5651702880859,577.390991210938,558.0,1000.0,400.0,73.0526351928711,73.1258087158203,0.0180000010877848,29.5818328857422,0.0,true,true,560.3999999999999,70.59142857142852,82.85999999999996,47.99999999999999,46202.4,39394.799999999996,46434.74399999996,39559.43657142854,70.5,70.55,48.0,82.69999999999999,55.55,30.0,29.065177917480447,574.391052246094,559.5,73.0526351928711,73.1258087158203,0.0180000010877848,29.0735092163086,0.0,560.3999999999999,70.55428571428567,82.72142857142853,47.99999999999999,46270.5,39472.649999999994,46357.08857142853,39538.62171428568
2021-04-25T03:30:00.0,70.5,70.8,48.0,83.2,55.6,75.5,85.0,65.0,74.5,71.5,3.0,0.0,77.5,74.5,85.0,55.0,30.0,31.5651397705078,589.390808105469,561.0,1000.0,400.0,73.0526351928711,73.2496871948242,0.0238568317145109,67.6151351928711,0.0,true,true,612.3999999999999,70.77428571428567,84.60571428571424,47.79999999999999,46675.200000000004,39718.799999999996,51812.53942857139,43342.172571428535,70.5,70.75,48.0,83.1,55.55,30.0,31.06514739990235,586.390869140625,561.0,73.0526351928711,73.18774795532225,0.02092841640114785,49.098476409912095,0.0,594.9999999999999,70.74142857142851,83.54999999999995,47.89999999999999,46619.100000000006,39690.75,49730.619428571394,42091.72171428568
2021-04-25T03:32:00.0,70.5,70.9,47.0,90.8,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,69.4736862182617,73.5650482177734,841.390258789063,735.0,1000.0,400.0,82.6315765380859,82.6064224243164,0.0180000010877848,73.6150436401367,0.0,true,true,709.7999999999998,70.89142857142855,90.42285714285708,47.39999999999999,66738.0,52111.50000000001,64182.14399999994,50318.735999999975,70.5,70.85,47.5,90.05,55.6,69.4736862182617,72.065071105957,832.3904113769535,691.0,81.0526313781738,81.0133285522461,0.01864559017121795,72.09006881713864,0.0,684.7999999999998,70.8585714285714,89.37285714285709,47.49999999999999,62257.55,48959.55,61228.78257142851,48524.771142857106
