time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T03:34:00.0,71.0,71.1,47.0,88.0,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,74.4210510253906,73.5649566650391,841.389770507813,811.0,1000.0,400.0,83.8947372436523,84.2543258666992,0.0180000010877848,73.6149520874023,0.0,true,true,799.9999999999998,71.12571428571424,88.42857142857139,46.99999999999999,71368.0,57662.1,70742.85714285709,56900.57142857138,71.0,71.05,47.0,88.3,55.150000000000006,74.4210510253906,72.06497955322271,832.3898925781255,803.0,83.8947372436523,84.2063980102539,0.0180000010877848,72.11497497558591,0.0,781.0999999999998,71.05857142857138,88.67714285714281,47.099999999999994,70902.5,57053.55,69261.01828571424,55505.11914285709
2021-04-25T03:36:00.0,71.0,71.4,47.0,92.6,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,77.2631607055664,79.5648651123047,877.38916015625,836.0,1000.0,400.0,84.5263137817383,84.7952117919922,0.0180000010877848,79.614860534668,0.0,true,true,828.9999999999999,71.43428571428566,92.41142857142852,46.99999999999999,77413.59999999999,59690.4,76609.07428571423,59219.02285714281,71.0,71.35,47.0,91.55,55.349999999999994,75.8421058654785,78.06488800048831,868.3893127441405,829.5,84.5263137817383,84.6564292907715,0.0180000010877848,78.11488342285159,0.0,824.5999999999999,71.34999999999995,91.36142857142852,46.99999999999999,75947.54999999999,59185.149999999994,75341.25399999993,58835.580857142806
2021-04-25T03:38:00.0,71.5,71.7,47.0,92.6,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.1052627563477,79.5647888183594,877.388732910156,839.0,1000.0,400.0,85.1578979492188,85.1155014038086,0.0180000010877848,79.6147842407227,0.0,true,true,846.1999999999998,71.72571428571425,92.5314285714285,46.99999999999999,77691.4,60156.3,78300.09485714279,60694.29942857138,71.5,71.65,47.0,92.8,55.2,78.1052627563477,78.06480407714845,868.3888244628905,837.5,84.84210586547854,84.99922943115234,0.0180000010877848,78.11479949951175,0.0,841.6999999999998,71.64571428571425,92.79571428571423,46.99999999999999,77719.7,60006.95,78104.96342857135,60304.557714285664
2021-04-25T03:40:00.0,72.0,72.1,47.0,91.0,54.7,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,79.1578979492187,97.2731018066406,983.638610839844,868.0,1000.0,400.0,85.7894744873047,85.9064178466797,0.0180000010877848,97.2731018066406,0.0,true,true,885.9999999999998,72.07428571428568,90.9228571428571,46.99999999999999,78988.0,62582.799999999996,80557.65142857136,63857.81714285709,71.75,72.0,47.0,91.3,54.8,78.6315803527832,89.91893768310544,939.513610839844,860.0,85.47368621826175,85.72631454467775,0.0180000010877848,89.94393920898435,0.0,873.6999999999998,71.98714285714283,91.35142857142853,46.99999999999999,78515.6,61920.8,79808.47171428565,62896.23857142853
2021-04-25T03:42:00.0,72.0,72.4,47.0,87.5,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,959.0,1000.0,400.0,89.5789489746094,89.7596282958984,0.0180000010877848,100.0,0.0,true,true,935.9999999999998,72.36571428571425,87.47428571428566,46.99999999999999,83912.5,69431.6,81875.93142857135,67734.30857142853,72.0,72.30000000000001,47.0,88.6,54.7,100.0,100.0,1000.0,935.5,88.9473686218262,89.09121322631835,0.0180000010877848,100.0,0.0,924.2999999999997,72.29999999999995,88.54857142857138,46.99999999999999,82859.45000000001,67639.0,81832.87542857135,66827.65885714281
2021-04-25T03:44:00.0,72.5,72.7,47.0,83.5,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,true,true,969.9999999999998,72.72571428571425,83.44857142857137,46.99999999999999,80911.5,70446.3,80945.11428571421,70543.9428571428,72.5,72.6,47.0,84.3,54.85,100.0,100.0,1000.0,970.5,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,963.6999999999998,72.62142857142854,84.33428571428566,46.99999999999999,81814.35,70458.15,81267.37114285707,69985.92771428567
2021-04-25T03:46:00.0,73.0,73.1,47.0,81.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.0828571428571,81.54571428571424,46.99999999999999,79657.5,71272.5,79360.28914285709,71124.23657142851,73.0,73.05,47.0,82.0,55.05,100.0,100.0,1000.0,975.0,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,972.5999999999998,73.02428571428567,81.94857142857138,46.99999999999999,79950.0,71223.75,79702.9388571428,71023.45542857138
2021-04-25T03:48:00.0,73.0,73.3,47.0,82.5,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,true,true,975.5999999999998,73.27428571428567,82.70571428571424,46.99999999999999,80685.0,71687.4,80687.6948571428,71486.39314285708,73.0,73.19999999999999,47.0,81.9,55.25,100.0,100.0,1000.0,973.5,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,975.5999999999998,73.2128571428571,82.06714285714281,46.99999999999999,79732.35,71260.65,80064.7045714285,71426.46342857137
2021-04-25T03:50:00.0,73.0,73.4,47.0,86.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.0526351928711,79.1727523803711,875.036499023438,975.0,1000.0,400.0,89.5789489746094,89.7455139160156,0.0144000016152859,79.1727523803711,0.0,true,true,962.9999999999998,73.37428571428568,86.5828571428571,46.99999999999999,84727.5,71565.0,83379.29142857136,70659.43714285709,73.0,73.4,47.0,86.05000000000001,55.25,99.52631759643555,89.58637619018555,937.518249511719,978.0,89.5789489746094,89.77605819702146,0.016200001351535348,89.58637619018555,0.0,968.3999999999997,73.38714285714282,85.82285714285709,46.99999999999999,84154.35,71785.20000000001,83106.75085714279,71068.17857142852
2021-04-25T03:52:00.0,73.0,73.4,47.0,87.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,79.0526351928711,79.1727523803711,875.036499023438,915.0,1000.0,400.0,87.0526351928711,86.6395263671875,0.0158399995416403,79.1727523803711,0.0,true,true,932.7999999999997,73.35714285714282,87.33142857142852,46.99999999999999,79971.0,67161.0,81462.7565714285,68427.5428571428,73.0,73.35,47.0,87.05000000000001,55.05,79.1052665710449,79.1727523803711,875.036499023438,940.5,87.68421173095705,87.2770195007324,0.015480000525713,79.1727523803711,0.0,940.6999999999998,73.35428571428568,87.17857142857139,46.99999999999999,81861.6,68984.4,82007.6745714285,69004.35399999995
2021-04-25T03:54:00.0,73.5,73.5,47.0,88.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.8947372436523,72.9227523803711,837.536499023438,902.0,1000.0,400.0,85.7894744873047,85.8377685546875,0.0172799993306398,72.914421081543,0.0,true,true,896.1999999999998,73.50857142857139,88.4971428571428,46.99999999999999,79646.59999999999,66297.0,79311.13942857136,65878.38171428566,73.25,73.45,47.0,88.15,54.849999999999994,77.8947372436523,76.0019187927246,856.0115051269535,904.0,86.10526275634766,86.0827407836914,0.01691999938338995,75.99775314331055,0.0,906.2999999999998,73.46714285714282,88.21428571428567,46.99999999999999,79687.29999999999,66398.70000000001,79945.75028571422,66582.85314285709
2021-04-25T03:56:00.0,73.5,73.5,47.0,88.1,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.1578979492187,72.2394332885742,833.386596679688,865.0,1000.0,400.0,84.5263137817383,84.5716934204102,0.0180000010877848,72.2310943603516,0.0,true,true,872.1999999999998,73.52571428571424,88.09999999999995,46.99999999999999,76206.5,63577.5,76840.81999999995,64129.12799999995,73.5,73.55,47.0,88.5,54.75,77.1578979492187,72.4560966491699,834.6865539550785,879.0,84.84210586547854,84.88703155517581,0.0180000001564622,72.4477577209473,0.0,877.8999999999999,73.54142857142853,88.39285714285708,46.99999999999999,77797.1,64651.149999999994,77601.75857142851,64562.109714285674
2021-04-25T03:58:00.0,73.5,73.6,47.0,85.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.1052627563477,71.2311096191406,827.386657714844,849.0,1000.0,400.0,84.5263137817383,84.5716934204102,0.0180000010877848,71.2311096191406,0.0,true,true,851.5999999999998,73.57428571428568,85.55142857142853,46.99999999999999,72589.5,62486.399999999994,72855.59657142851,62655.86171428567,73.5,73.55,47.0,86.1,54.9,72.1052627563477,71.48527526855464,828.9116516113285,850.5,84.5263137817383,84.5716934204102,0.0180000010877848,71.48110580444335,0.0,856.2999999999997,73.54571428571424,86.14714285714282,46.99999999999999,73228.95000000001,62554.2,73770.59828571422,62977.0608571428
2021-04-25T04:00:00.0,73.5,73.6,47.0,84.3,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,72.8421020507812,100.0,1000.0,846.0,1000.0,400.0,84.5263137817383,84.6658096313477,0.0144000016152859,100.0,0.0,true,true,867.1999999999998,73.56571428571425,84.46285714285709,46.99999999999999,71317.8,62265.6,73246.18971428565,63796.187428571386,73.5,73.6,47.0,84.55,55.05,72.47368240356445,85.3655586242676,912.193359375,846.0,84.5263137817383,84.61875152587895,0.016200001351535348,85.3655586242676,0.0,860.5999999999998,73.59142857142854,84.57142857142853,46.99999999999999,71529.3,62265.6,72781.45485714279,63332.61371428566
2021-04-25T04:02:00.0,73.5,73.6,47.0,86.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,918.0,1000.0,400.0,88.9473648071289,89.2822494506836,0.0158399995416403,100.0,0.0,true,true,916.9999999999999,73.55714285714282,86.37428571428566,46.99999999999999,79315.20000000001,67564.79999999999,79205.21999999994,67451.89999999997,73.5,73.55,47.0,85.75,55.2,100.0,100.0,1000.0,897.5,88.0,88.29052734375,0.015480000525713,100.0,0.0,903.0999999999999,73.55428571428567,85.74999999999994,46.99999999999999,76973.95000000001,66012.15,77449.50257142851,66426.91514285709
2021-04-25T04:04:00.0,73.5,73.7,47.0,86.4,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0172799993306398,100.0,0.0,true,true,969.3999999999997,73.69999999999996,86.51142857142852,46.99999999999999,85104.0,72594.5,83864.17885714279,71444.77999999994,73.5,73.65,47.0,86.75,54.9,100.0,100.0,1000.0,972.0,90.2105255126953,90.49176025390625,0.01691999938338995,100.0,0.0,957.6999999999998,73.6628571428571,86.70714285714281,46.99999999999999,84316.45,71588.45,83037.1408571428,70547.3528571428
2021-04-25T04:06:00.0,73.5,73.8,47.0,85.5,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,73.83428571428567,85.50857142857137,46.99999999999999,84987.0,73357.2,84585.07885714278,73036.87542857137,73.5,73.8,47.0,85.65,54.650000000000006,100.0,100.0,1000.0,992.5,90.2105255126953,90.5205764770508,0.0180000001564622,100.0,0.0,986.2999999999998,73.80428571428567,85.6671428571428,46.99999999999999,85007.4,73246.5,84493.04314285709,72793.25399999994
2021-04-25T04:08:00.0,73.5,73.9,47.0,85.3,54.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,73.95999999999997,85.11142857142852,46.99999999999999,84276.4,73013.20000000001,84192.22514285707,73161.23199999995,73.5,73.9,47.0,85.35,54.1,100.0,100.0,1000.0,988.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,989.1999999999998,73.90857142857139,85.29857142857138,46.99999999999999,84325.8,73013.20000000001,84377.3468571428,73110.3588571428
2021-04-25T04:10:00.0,74.0,74.1,47.0,82.5,54.7,75.5,85.0,65.0,79.0,76.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,991.5999999999998,74.13428571428567,82.5771428571428,46.99999999999999,81757.5,73433.09999999999,81883.49485714278,73511.55771428565,74.0,74.1,47.0,83.25,54.45,100.0,100.0,1000.0,988.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,990.9999999999998,74.08714285714281,83.2971428571428,46.99999999999999,82248.75,73210.79999999999,82547.0365714285,73420.38685714279
2021-04-25T04:12:00.0,74.0,74.3,47.0,81.2,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,994.5999999999999,74.25714285714281,81.01999999999995,46.59999999999999,80712.8,73854.2,80582.49199999994,73856.15428571423,74.0,74.25,47.0,81.4,55.599999999999994,100.0,100.0,1000.0,997.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,993.9999999999998,74.23285714285709,81.31857142857137,46.69999999999999,81156.4,74027.1,80830.4808571428,73787.47457142851
2021-04-25T04:14:00.0,74.0,74.2,46.0,82.8,56.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,74.23428571428568,82.91142857142853,46.19999999999999,82054.8,73532.2,82098.89657142852,73506.78971428567,74.0,74.2,46.0,81.9,56.25,100.0,100.0,1000.0,994.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,992.3999999999999,74.22999999999996,82.07999999999996,46.29999999999999,81405.9,73754.8,81454.3628571428,73665.84257142851
2021-04-25T04:16:00.0,74.0,74.1,46.0,86.7,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,982.5999999999999,74.17714285714281,86.58857142857138,45.999999999999986,84792.6,72469.79999999999,85081.93028571423,72886.46057142851,74.0,74.19999999999999,46.0,86.1,56.0,100.0,100.0,1000.0,984.5,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,984.7999999999998,74.19571428571425,85.94142857142853,45.999999999999986,84761.55,73050.54999999999,84633.69514285709,73067.98028571423
2021-04-25T04:18:00.0,74.0,74.3,46.0,85.9,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,974.3999999999997,74.3085714285714,85.89999999999995,45.999999999999986,83752.5,72442.5,83700.95999999993,72406.27199999995,74.0,74.25,46.0,86.15,54.95,100.0,100.0,1000.0,976.5,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,976.5999999999998,74.24142857142854,86.1928571428571,45.999999999999986,84125.85,72505.05,84176.58857142853,72504.03142857138
2021-04-25T04:20:00.0,74.0,74.4,46.0,85.5,54.2,74.0,85.0,65.0,77.5,74.5,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.2105255126953,90.5048751831055,0.0180000010877848,87.9833374023438,0.0,true,true,966.9999999999998,74.37428571428566,85.37142857142852,45.999999999999986,82849.5,72093.6,82554.17142857137,71919.93428571422,74.0,74.4,46.0,85.5,54.3,100.0,100.0,1000.0,970.5,90.2105255126953,90.51272583007815,0.0180000010877848,93.9916687011719,0.0,969.7999999999998,74.38285714285709,85.46999999999994,45.999999999999986,82977.75,72205.20000000001,82889.08199999994,72136.5188571428
2021-04-25T04:22:00.0,74.0,74.4,46.0,86.2,54.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,87.7894744873047,86.0000305175781,916.000183105469,950.0,1000.0,400.0,88.9473648071289,88.8617782592773,0.0180000010877848,86.0000305175781,0.0,true,true,956.7999999999997,74.36571428571423,85.73714285714281,45.999999999999986,81890.0,70680.0,82033.29828571422,71153.11542857136,74.0,74.35,46.0,85.80000000000001,54.2,87.7894744873047,86.5000228881836,919.0001220703125,959.5,89.26315689086915,89.16179656982419,0.0180000010877848,86.5000228881836,0.0,959.9999999999998,74.35857142857138,85.73999999999995,45.999999999999986,82321.3,71338.35,82310.40914285707,71384.20571428565
2021-04-25T04:24:00.0,74.0,74.4,46.0,83.9,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,83.684211730957,83.9833984375,903.900390625,940.0,1000.0,400.0,87.684211730957,87.3406295776367,0.0158399995416403,83.9833984375,0.0,true,true,941.9999999999998,74.39999999999996,83.87428571428566,45.999999999999986,78866.0,69936.0,79009.57714285707,70084.79999999994,74.0,74.4,46.0,84.4,54.1,84.36842346191405,84.4917221069336,906.9503173828125,948.0,88.0,87.75545883178711,0.015480000525713,84.4917221069336,0.0,946.7999999999998,74.40428571428568,84.49857142857138,45.999999999999986,80015.20000000001,70531.20000000001,80006.24399999995,70445.99828571425
2021-04-25T04:26:00.0,74.0,74.4,46.0,82.3,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.4210510253906,81.7834777832031,890.700866699219,921.0,1000.0,400.0,86.4210510253906,86.3043060302734,0.0172799993306398,81.7834777832031,0.0,true,true,919.9999999999998,74.39999999999996,82.17999999999995,45.999999999999986,75798.3,68522.40000000001,75605.59999999993,68447.99999999996,74.0,74.4,46.0,82.65,54.3,80.4210510253906,82.3709487915039,894.2256774902345,932.0,86.73684310913085,86.6809501647949,0.01691999938338995,79.35845184326169,0.0,926.5999999999998,74.39999999999996,82.56857142857137,45.999999999999986,77033.65,69340.80000000002,76510.60285714279,68939.03999999995
2021-04-25T04:28:00.0,74.0,74.4,46.0,85.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.4210510253906,79.4585876464844,876.751525878906,890.0,1000.0,400.0,85.7894744873047,85.4178924560547,0.0180000010877848,79.4585876464844,0.0,true,true,898.7999999999998,74.40857142857139,85.2228571428571,45.999999999999986,75917.0,66216.0,76598.30399999995,66878.42399999996,74.0,74.4,46.0,83.85,54.95,78.4210510253906,80.0085678100586,880.0514221191405,898.0,85.7894744873047,85.53812789916995,0.0180000001564622,80.0085678100586,0.0,904.3999999999999,74.40428571428568,84.01714285714282,45.999999999999986,75285.70000000001,66811.20000000001,75978.35199999996,67291.21199999996
2021-04-25T04:30:00.0,74.0,74.3,46.0,89.2,55.3,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,77.1578979492187,77.4502868652344,864.701721191406,887.0,1000.0,400.0,85.7894744873047,85.398796081543,0.0180000010877848,100.0,0.0,true,true,899.3999999999999,74.29142857142854,89.46571428571424,45.999999999999986,79120.40000000001,65904.09999999999,80465.46342857138,66817.71085714283,74.0,74.35,46.0,88.7,55.4,77.1578979492187,77.95027923583984,867.701690673828,888.5,85.7894744873047,85.398796081543,0.0180000010877848,89.22513580322266,0.0,897.1999999999998,74.33714285714282,88.68714285714282,45.999999999999986,78809.20000000001,66060.04999999999,79571.81742857138,66695.18399999995
2021-04-25T04:32:00.0,74.0,74.3,46.0,88.4,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,928.0,1000.0,400.0,88.9473648071289,88.9879531860352,0.0158399995416403,100.0,0.0,true,true,929.5999999999998,74.25714285714281,88.5628571428571,45.999999999999986,82035.20000000001,68950.4,82328.03199999993,69029.43999999994,74.0,74.25,46.0,89.1,55.5,100.0,100.0,1000.0,915.0,88.0,88.17940902709965,0.015480000525713,100.0,0.0,921.0999999999999,74.24999999999996,89.01857142857139,45.999999999999986,81517.4,67939.4,81991.13257142852,68391.73571428566
2021-04-25T04:34:00.0,74.0,74.4,46.0,86.5,55.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0172799993306398,100.0,0.0,true,true,959.3999999999997,74.37428571428566,86.56857142857137,45.999999999999986,84337.5,72540.0,83053.88742857135,71354.68971428565,74.0,74.35,46.0,86.85,55.7,100.0,100.0,1000.0,965.5,90.2105255126953,90.20638656616211,0.01691999938338995,100.0,0.0,952.6999999999998,74.35428571428567,86.8928571428571,45.999999999999986,83850.35,71785.4,82780.65228571423,70837.46199999994
2021-04-25T04:36:00.0,74.0,74.4,46.0,86.2,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,980.1999999999998,74.41714285714282,86.31142857142852,45.999999999999986,83527.8,72093.6,84602.46228571422,72943.68342857138,74.0,74.4,46.0,86.30000000000001,55.85,100.0,100.0,1000.0,969.0,90.2105255126953,90.2594451904297,0.0180000001564622,100.0,0.0,976.3999999999997,74.40857142857139,86.32142857142853,45.999999999999986,83624.70000000001,72093.6,84284.20485714279,72652.56171428566
2021-04-25T04:38:00.0,74.5,74.6,46.0,84.6,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.59999999999995,84.56571428571424,45.999999999999986,84092.4,74152.4,83483.27314285708,73645.11999999994,74.5,74.55,46.0,85.3,55.2,100.0,100.0,1000.0,994.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,984.9999999999998,74.54571428571424,85.19714285714281,45.999999999999986,84788.2,74102.7,83917.79657142851,73427.64799999994
2021-04-25T04:40:00.0,74.5,74.8,46.0,81.8,54.6,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.75714285714281,81.74857142857138,45.999999999999986,81063.8,74126.8,81258.07999999993,74308.59999999993,74.5,74.75,46.0,82.3,54.55,100.0,100.0,1000.0,989.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,993.3999999999999,74.7371428571428,82.35142857142853,45.999999999999986,81435.1,73965.20000000001,81807.54742857136,74243.88971428564
2021-04-25T04:42:00.0,74.5,74.7,46.0,80.4,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.6828571428571,80.58857142857138,45.999999999999986,80400.0,74700.0,80298.45257142851,74413.99885714281,74.5,74.7,46.0,80.7,54.849999999999994,100.0,100.0,1000.0,998.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,995.7999999999998,74.70857142857139,80.72142857142853,45.999999999999986,80578.5,74587.95000000001,80382.31885714279,74394.77999999994
2021-04-25T04:44:00.0,74.5,74.8,46.0,84.4,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.74857142857138,84.2028571428571,45.999999999999986,83893.6,74351.2,83899.7268571428,74479.47657142852,74.5,74.75,46.0,83.05000000000001,54.75,100.0,100.0,1000.0,997.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,996.6999999999998,74.74142857142853,83.04142857142853,45.999999999999986,82796.8,74525.6,82767.04342857137,74494.77971428566
2021-04-25T04:46:00.0,74.5,74.7,46.0,85.9,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,989.5999999999999,74.65714285714282,86.01142857142852,45.999999999999986,85384.6,74251.8,85116.90971428566,73880.70857142852,74.5,74.7,46.0,85.9,55.05,100.0,100.0,1000.0,994.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,991.7999999999998,74.69999999999996,85.88285714285709,45.999999999999986,85384.6,74251.8,85178.33485714279,74087.55428571423
2021-04-25T04:48:00.0,74.5,74.7,46.0,85.7,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,985.1999999999998,74.64857142857139,85.77714285714282,45.999999999999986,83814.6,73056.6,84507.64114285709,73543.77257142852,74.5,74.65,46.0,85.75,55.349999999999994,100.0,100.0,1000.0,983.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,986.4999999999998,74.64999999999996,85.77571428571424,45.999999999999986,84292.5,73380.7,84617.74028571422,73642.22685714281
2021-04-25T04:50:00.0,74.5,74.9,46.0,86.2,55.5,76.0,85.0,65.0,78.5,75.5,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,74.81428571428567,86.11428571428567,45.999999999999986,84562.2,73476.90000000001,84564.22857142851,73467.62857142852,74.5,74.80000000000001,46.0,86.1,55.6,100.0,100.0,1000.0,983.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,982.6999999999998,74.79142857142853,86.07428571428566,45.999999999999986,84636.1,73528.20000000001,84585.1725714285,73497.52085714281
2021-04-25T04:52:00.0,74.5,74.9,46.0,83.7,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,987.5999999999998,74.89142857142853,83.81142857142854,45.999999999999986,82109.7,73476.90000000001,82772.1668571428,73962.77485714281,74.5,74.85,46.0,84.55000000000001,54.95,100.0,100.0,1000.0,983.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,986.9999999999998,74.87571428571425,84.55428571428567,45.999999999999986,83114.35,73577.45000000001,83454.63428571422,73902.33942857137
2021-04-25T04:54:00.0,75.0,75.0,46.0,81.5,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,988.9999999999998,75.0171428571428,81.54285714285709,45.999999999999986,80766.5,74325.0,80645.88571428564,74191.95428571421,75.0,75.0,46.0,81.95,54.7,100.0,100.0,1000.0,995.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,988.6999999999998,74.99999999999994,81.97142857142852,45.999999999999986,81583.25,74662.5,81045.02285714279,74152.50514285709
2021-04-25T04:56:00.0,74.5,74.9,46.0,80.4,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,990.9999999999999,74.92571428571425,80.45999999999995,45.999999999999986,79435.20000000001,74001.20000000001,79735.85999999994,74251.38285714282,74.75,74.95,46.0,80.7,54.7,100.0,100.0,1000.0,986.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,990.9999999999998,74.94999999999996,80.64857142857139,45.999999999999986,79610.1,73938.1,79922.73428571422,74275.44999999995
2021-04-25T04:58:00.0,74.5,74.9,46.0,83.8,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,988.9999999999998,74.89999999999996,83.68857142857138,45.999999999999986,83800.0,74900.0,82767.99714285707,74076.09999999995,74.5,74.9,46.0,82.44999999999999,54.8,100.0,100.0,1000.0,995.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,989.9999999999998,74.89571428571425,82.53571428571423,45.999999999999986,82085.04999999999,74562.95000000001,81709.20428571422,74146.7528571428
2021-04-25T05:00:00.0,74.5,74.9,46.0,86.1,54.8,75.5,85.0,65.0,78.0,75.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,985.5999999999999,74.87428571428566,86.21142857142853,45.999999999999986,83947.5,73027.5,84969.98399999995,73796.09599999995,74.5,74.9,46.0,86.0,54.9,100.0,100.0,1000.0,983.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,986.5999999999999,74.89142857142852,85.93571428571423,45.999999999999986,84537.20000000001,73626.70000000001,84783.89999999994,73887.90057142852
2021-04-25T05:02:00.0,74.5,74.8,46.0,85.5,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,976.1999999999998,74.7828571428571,85.55142857142852,45.999999999999986,83875.5,73378.8,83515.3045714285,73003.02514285708,74.5,74.8,46.0,85.7,54.6,100.0,100.0,1000.0,981.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,978.3999999999999,74.80428571428567,85.70857142857137,45.999999999999986,84071.70000000001,73378.8,83857.61199999994,73188.56028571422
2021-04-25T05:04:00.0,74.5,74.9,46.0,85.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,980.1999999999998,74.87428571428566,85.7028571428571,45.999999999999986,83237.1,72578.1,84005.94057142851,73391.7748571428,74.5,74.85,46.0,85.7,54.650000000000006,100.0,100.0,1000.0,972.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,979.1999999999998,74.84999999999995,85.67428571428567,45.999999999999986,83299.8,72754.05,83892.28914285707,73293.14428571422
2021-04-25T05:06:00.0,74.5,74.9,46.0,83.4,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9916687011719,999.950012207031,991.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,99.9916687011719,0.0,true,true,984.7999999999998,74.89142857142853,83.52857142857138,45.999999999999986,82649.40000000001,74225.90000000001,82258.93714285709,73753.07885714281,74.5,74.9,46.0,84.2,54.75,99.47368240356445,99.99583435058595,999.9750061035155,988.0,90.2105255126953,90.2594451904297,0.0180000010877848,99.99583435058595,0.0,983.4999999999998,74.89999999999996,84.23428571428566,45.999999999999986,83187.20000000001,74001.20000000001,82843.50257142851,73664.13885714281
2021-04-25T05:08:00.0,75.0,75.0,46.0,81.8,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.8947372436523,93.5084533691406,961.000732421875,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,93.5001220703125,0.0,true,true,988.5999999999998,74.99999999999994,81.76571428571424,45.999999999999986,80818.4,74100.0,80833.58514285707,74144.99999999993,74.75,74.95,46.0,82.1,54.8,97.8947372436523,96.72506713867185,980.325408935547,989.5,90.2105255126953,90.2594451904297,0.0180000010877848,96.7209014892578,0.0,988.2999999999997,74.95857142857139,82.08714285714281,45.999999999999986,81238.4,74162.95000000001,81126.62685714278,74081.5685714285
2021-04-25T05:10:00.0,75.0,75.1,46.0,81.0,55.5,76.0,85.0,65.0,77.5,74.5,3.0,0.0,78.0,75.0,85.0,55.0,92.8421020507812,98.5086975097656,991.052185058594,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,98.5086975097656,0.0,true,true,986.7999999999998,75.11714285714281,80.94857142857138,45.999999999999986,80028.0,74198.79999999999,79880.05028571423,74125.59657142851,75.0,75.1,46.0,81.15,55.3,95.36841964721674,95.75863647460935,974.5518188476565,986.5,90.2105255126953,90.2594451904297,0.0180000010877848,95.7544708251953,0.0,987.3999999999999,75.09999999999995,81.09857142857138,45.999999999999986,80054.25,74086.15,80076.81942857137,74153.72971428566
2021-04-25T05:12:00.0,75.0,75.0,46.0,84.4,56.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,98.5263137817383,98.5086975097656,991.052185058594,985.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,98.5086975097656,0.0,true,true,987.3999999999999,75.02571428571423,84.25428571428566,45.999999999999986,83134.0,73875.0,83192.68171428565,74080.39028571422,75.0,75.05,46.0,83.0,56.0,98.5263137817383,98.5086975097656,991.052185058594,986.5,90.2105255126953,90.2594451904297,0.0180000010877848,98.5086975097656,0.0,987.0999999999999,75.04999999999995,83.1071428571428,45.999999999999986,81877.4,74036.9,82035.4048571428,74081.84771428566
2021-04-25T05:14:00.0,75.0,75.0,46.0,86.7,55.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,98.7419738769531,992.451843261719,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,986.7999999999998,75.00857142857137,86.75142857142853,45.999999999999986,85659.6,74100.0,85606.30971428566,74018.45828571422,75.0,75.0,46.0,86.6,56.0,99.5789489746094,99.37098693847655,996.2259216308595,988.0,90.2105255126953,90.2594451904297,0.0180000010877848,99.2543487548828,0.0,986.7999999999998,74.99999999999994,86.51857142857139,45.999999999999986,85560.8,74100.0,85376.52628571424,74009.99999999994
2021-04-25T05:16:00.0,74.5,74.9,46.0,86.0,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,983.9999999999999,74.97714285714281,85.94857142857137,45.999999999999986,84968.0,74001.20000000001,84573.39428571422,73777.50857142851,74.75,74.95,46.0,86.15,55.2,100.0,99.4751281738281,996.850769042969,986.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,984.9999999999998,74.96714285714282,86.16285714285709,45.999999999999986,84986.75,73938.1,84870.6285714285,73842.62571428565
2021-04-25T05:18:00.0,75.0,75.1,46.0,85.5,53.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,99.3168334960938,995.901000976562,978.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,99.3168334960938,0.0,true,true,981.7999999999997,75.10857142857138,85.50857142857137,45.999999999999986,83619.0,73447.79999999999,83952.31542857135,73741.59542857137,75.0,75.1,46.0,85.55,53.95,100.0,99.3168334960938,995.901000976562,979.5,90.2105255126953,90.2594451904297,0.0180000010877848,99.3168334960938,0.0,982.1999999999998,75.07428571428566,85.60142857142851,45.999999999999986,83796.29999999999,73560.44999999998,84077.7602857142,73737.94971428564
2021-04-25T05:20:00.0,75.0,75.2,46.0,83.3,54.3,77.0,85.0,65.0,78.0,75.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,981.9999999999999,75.17428571428567,83.41999999999994,45.999999999999986,81717.3,73771.2,81918.43999999993,73821.14857142852,75.0,75.15,46.0,84.15,54.099999999999994,100.0,99.6584167480469,997.950500488281,981.0,90.2105255126953,90.2594451904297,0.0180000010877848,99.6584167480469,0.0,981.5999999999999,75.14999999999995,84.1071428571428,45.999999999999986,82551.15,73722.15,82559.29657142851,73767.24971428566
2021-04-25T05:22:00.0,75.0,75.2,46.0,81.3,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,984.7999999999997,75.19999999999996,81.2228571428571,45.999999999999986,80080.5,74072.0,79988.26971428565,74056.95999999993,75.0,75.2,46.0,81.65,54.5,100.0,100.0,1000.0,985.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,984.0999999999998,75.20428571428567,81.6371428571428,45.999999999999986,80425.25,74072.0,80338.82228571421,74008.53457142852
2021-04-25T05:24:00.0,75.0,75.2,46.0,81.0,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,984.7999999999998,75.20857142857139,81.27428571428567,45.999999999999986,80028.0,74297.6,80038.91657142852,74065.4011428571,75.0,75.2,46.0,80.9,54.75,100.0,100.0,1000.0,986.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,985.1999999999998,75.20428571428567,80.99857142857138,45.999999999999986,79808.0,74184.8,79799.68228571423,74091.26057142852
2021-04-25T05:26:00.0,75.0,75.1,46.0,85.9,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,985.3999999999997,75.11714285714281,85.63428571428565,45.999999999999986,84267.90000000001,73673.09999999999,84384.02514285706,74020.43257142851,75.0,75.15,46.0,84.6,55.349999999999994,100.0,100.0,1000.0,983.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,985.0999999999997,75.14571428571423,84.48428571428566,45.999999999999986,83159.20000000001,73872.54999999999,83225.81485714277,74026.0345714285
2021-04-25T05:28:00.0,75.0,75.2,46.0,86.3,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,985.3999999999997,75.13999999999996,86.36857142857137,45.999999999999986,85264.4,74297.6,85107.5902857142,74042.95599999993,75.0,75.15,46.0,86.44999999999999,55.7,100.0,100.0,1000.0,986.5,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,985.0999999999997,75.13285714285709,86.47999999999993,45.999999999999986,85282.7,74135.55,85191.4145714285,74013.37971428565
2021-04-25T05:30:00.0,75.0,75.2,46.0,85.9,55.2,75.0,85.0,65.0,79.0,76.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,927.900024414062,988.0,1000.0,400.0,90.2105255126953,90.241081237793,0.0144000016152859,87.9833374023438,0.0,true,true,978.9999999999999,75.13142857142853,85.92571428571424,45.79999999999999,84869.20000000001,74297.6,84121.27428571423,73553.66857142853,75.0,75.15,46.0,85.95,55.35,100.0,100.0,963.950012207031,986.5,90.2105255126953,90.25026321411136,0.016200001351535348,93.9916687011719,0.0,982.1999999999998,75.14999999999995,85.95857142857137,45.79999999999999,84789.6,74135.55,84428.61399999994,73812.38942857138
2021-04-25T05:32:00.0,75.0,75.2,46.0,87.2,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,86.0000305175781,916.000183105469,953.0,1000.0,400.0,88.315788269043,88.2155075073242,0.0158399995416403,85.9833679199219,0.0,true,true,963.1999999999998,75.16571428571424,87.0028571428571,45.39999999999999,83101.6,71665.6,83801.15199999994,72399.61599999995,75.0,75.15,45.5,86.75,55.4,87.7894744873047,86.5000228881836,919.0001220703125,967.0,88.9473686218262,88.6570281982422,0.015480000525713,86.48336029052734,0.0,966.9999999999998,75.16285714285709,86.7328571428571,45.49999999999999,83880.95000000001,72669.35,83869.6468571428,72682.47199999995
2021-04-25T05:34:00.0,75.0,75.2,45.0,85.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,84.0000610351563,903.900390625,947.0,1000.0,400.0,87.684211730957,87.7015914916992,0.0172799993306398,83.9833984375,0.0,true,true,939.9999999999998,75.19999999999996,85.41428571428568,45.19999999999999,80684.40000000001,71214.40000000001,80289.42857142852,70687.99999999994,75.0,75.2,45.0,85.95,55.2,87.7894744873047,84.50005340576175,906.9503173828125,947.0,88.0,87.9585494995117,0.01691999938338995,84.48339080810544,0.0,945.2999999999998,75.20428571428567,86.00142857142853,45.19999999999999,81394.65000000001,71214.40000000001,81300.26228571424,71090.63399999995
2021-04-25T05:36:00.0,75.0,75.2,45.0,83.5,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,82.0000915527344,892.000549316406,928.0,1000.0,400.0,87.684211730957,87.4823684692383,0.0180000010877848,81.9834289550781,0.0,true,true,926.8,75.19999999999996,83.4571428571428,44.99999999999999,77488.0,69785.6,77348.07999999994,69695.35999999996,75.0,75.2,45.0,83.95,54.85,85.2105255126953,82.50008392333984,895.00048828125,926.5,87.684211730957,87.4823684692383,0.0180000001564622,82.4834213256836,0.0,930.5999999999999,75.19999999999996,83.88142857142851,44.99999999999999,77779.0,69672.8,78061.66971428566,69981.11999999995
2021-04-25T05:38:00.0,75.0,75.2,45.0,83.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,80.0001220703125,880.000732421875,909.0,1000.0,400.0,87.0526351928711,86.9799575805664,0.0180000010877848,80.0001220703125,0.0,true,true,916.5999999999999,75.19999999999996,83.33999999999995,44.99999999999999,75537.9,68356.8,76389.44399999994,68928.31999999996,75.0,75.2,45.0,82.94999999999999,54.7,82.6315765380859,80.50011444091794,883.000701904297,917.0,87.0526351928711,86.9874610900879,0.0180000010877848,80.49178314208984,0.0,918.1999999999998,75.19999999999996,83.05714285714281,44.99999999999999,76063.95,68958.4,76262.61599999994,69048.63999999996
2021-04-25T05:40:00.0,75.0,75.2,45.0,88.3,54.6,75.5,85.0,65.0,77.0,74.0,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,78.0001525878906,868.000915527344,909.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,83.9918212890625,0.0,true,true,906.1999999999998,75.17428571428567,87.96571428571424,44.99999999999999,80264.7,68356.8,79714.53028571422,68122.93771428567,75.0,75.2,45.0,86.9,54.6,82.6315765380859,78.5001449584961,871.000885009766,910.5,87.0526351928711,86.8120231628418,0.0180000010877848,81.4876480102539,0.0,908.4999999999998,75.19142857142853,86.77142857142852,44.99999999999999,79120.35,68469.6,78829.09599999993,68311.45228571424
2021-04-25T05:42:00.0,75.0,75.1,45.0,88.6,54.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,83.0003967285156,898.002380371094,902.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,83.0003967285156,0.0,true,true,902.1999999999998,75.09999999999995,88.66857142857138,45.19999999999999,79917.2,67740.2,79996.78514285709,67755.21999999994,75.0,75.1,45.0,88.75,54.349999999999994,82.6315765380859,83.25033569335935,899.5020141601565,900.5,87.0526351928711,86.6440887451172,0.0180000010877848,83.25033569335935,0.0,903.4999999999998,75.1128571428571,88.7971428571428,45.19999999999999,79919.15,67627.54999999999,80228.38571428566,67864.48314285709
2021-04-25T05:44:00.0,75.0,75.0,45.0,88.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,82.0006408691406,892.003845214844,899.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.9923095703125,0.0,true,true,902.1999999999998,75.05142857142852,88.54285714285709,45.19999999999999,79561.5,67425.0,79883.36571428565,67711.39885714279,75.0,75.05,45.5,88.45,54.55,82.6315765380859,82.25057983398435,893.5034790039065,900.5,87.0526351928711,86.6440887451172,0.0180000010877848,82.2464141845703,0.0,901.8999999999999,75.05857142857138,88.49285714285709,45.19999999999999,79649.15,67582.6,79811.7228571428,67695.32342857137
2021-04-25T05:46:00.0,75.0,75.1,45.0,87.9,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,81.0008850097656,886.005310058594,902.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.0008850097656,0.0,true,true,903.7999999999997,75.09999999999995,87.80571428571423,44.99999999999999,79285.8,67740.2,79358.8045714285,67875.37999999993,75.0,75.1,45.0,88.25,55.2,82.6315765380859,81.25082397460935,887.5049438476565,904.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.25082397460935,0.0,903.3999999999999,75.0828571428571,88.16857142857137,45.099999999999994,79778.7,67890.4,79651.34228571423,67829.85999999994
2021-04-25T05:48:00.0,75.0,75.2,45.0,85.2,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,80.0011291503906,880.006774902344,906.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,80.0011291503906,0.0,true,true,904.3999999999999,75.17428571428567,85.26857142857138,44.99999999999999,77191.2,68131.2,77116.89599999994,67987.62399999995,75.0,75.15,45.0,85.80000000000001,55.8,82.6315765380859,80.25106811523435,881.5064086914065,906.0,87.0526351928711,86.6440887451172,0.0180000010877848,80.2469024658203,0.0,904.7999999999998,75.14999999999995,85.8728571428571,44.99999999999999,77734.8,68085.9,77698.0028571428,67995.71028571423
2021-04-25T05:50:00.0,75.0,75.2,45.0,83.7,55.7,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,79.0013732910156,838.008239746094,902.0,1000.0,400.0,87.0526351928711,86.6196136474609,0.0180000010877848,72.9847106933594,0.0,true,true,892.3999999999999,75.20857142857139,83.57142857142853,44.99999999999999,75497.40000000001,67830.40000000001,74579.14285714281,67116.1291428571,75.0,75.2,45.0,84.1,55.8,82.6315765380859,79.25131225585935,857.5078735351565,904.0,87.0526351928711,86.63185119628905,0.0180000010877848,76.24298095703125,0.0,896.4999999999998,75.20857142857139,83.97999999999996,44.99999999999999,76027.20000000001,67980.8,75289.7451428571,67424.48428571424
2021-04-25T05:52:00.0,75.0,75.1,45.0,86.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,71.0014038085938,826.008422851563,865.0,1000.0,400.0,85.1578979492188,84.953483581543,0.0180000010877848,71.0014038085938,0.0,true,true,870.7999999999997,75.12571428571424,85.9971428571428,45.19999999999999,74476.5,64961.49999999999,74886.31199999993,65419.471999999936,75.0,75.15,45.0,84.8,55.0,72.7368392944336,71.50139617919925,829.0083618164065,874.0,85.47368621826175,85.1327705383301,0.0180000010877848,71.4930648803711,0.0,876.1999999999998,75.14999999999995,84.9671428571428,45.099999999999994,74103.5,65681.55,74442.64857142851,65846.5611428571
2021-04-25T05:54:00.0,75.0,75.1,46.0,89.3,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,69.0014343261719,814.008605957031,852.0,1000.0,400.0,85.1578979492188,84.8780670166016,0.0180000010877848,69.0014343261719,0.0,true,true,849.3999999999999,75.11714285714281,89.42857142857137,45.599999999999994,76083.59999999999,63985.2,75960.62857142852,63804.501142857094,75.0,75.1,45.5,88.94999999999999,54.25,72.7368392944336,69.50142669677734,817.008544921875,852.0,85.1578979492188,84.9157752990723,0.0180000010877848,69.50142669677734,0.0,854.0999999999998,75.10428571428567,88.88999999999994,45.49999999999999,75785.4,63985.2,75918.41771428565,64146.509999999944
2021-04-25T05:56:00.0,74.5,74.9,46.0,88.6,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.4210510253906,73.0431289672852,838.2587890625,836.0,1000.0,400.0,84.5263137817383,84.3883514404297,0.0180000010877848,73.0431289672852,0.0,true,true,840.3999999999999,74.95142857142852,88.69428571428567,45.79999999999999,74069.59999999999,62616.4,74538.67771428566,62989.18057142852,74.75,75.0,46.0,89.0,54.25,70.5789451599121,70.52228927612305,823.133728027344,839.0,84.5263137817383,84.3883514404297,0.0180000010877848,70.52228927612305,0.0,841.9999999999998,74.99999999999994,88.97857142857137,45.79999999999999,74672.2,62925.3,74920.41199999994,63150.07771428566
2021-04-25T05:58:00.0,74.5,74.9,45.0,88.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.4210510253906,71.5264892578125,829.158935546875,836.0,1000.0,400.0,83.8947372436523,83.9712982177734,0.0180000010877848,71.5264892578125,0.0,true,true,827.1999999999998,74.89142857142853,88.40857142857139,45.39999999999999,73902.40000000001,62616.4,73131.57028571425,61950.18971428567,74.5,74.9,45.5,88.30000000000001,54.849999999999994,68.4210510253906,71.88064956665039,831.283905029297,836.0,84.2105255126953,84.14048385620114,0.0180000010877848,71.88064956665039,0.0,830.8999999999999,74.88714285714282,88.32571428571424,45.49999999999999,73818.8,62616.4,73389.52942857138,62223.7111428571
2021-04-25T06:00:00.0,75.0,75.0,45.0,89.3,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,68.4210510253906,64.2598419189453,821.559020996094,805.0,1000.0,400.0,83.8947372436523,83.9712982177734,0.0180000010877848,46.2598419189453,0.0,true,true,797.5999999999999,74.94857142857138,88.14285714285708,44.99999999999999,71886.5,60375.0,70302.7428571428,59778.98057142853,74.75,74.95,45.0,89.1,54.95,68.4210510253906,67.56816864013669,823.4089965820315,814.0,83.8947372436523,83.9712982177734,0.0180000010877848,58.5681686401367,0.0,807.3999999999999,74.94142857142853,88.76142857142852,45.099999999999994,72525.6,61008.850000000006,71672.03942857138,60507.63942857139
2021-04-25T06:02:00.0,74.5,74.9,45.0,79.3,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,41.0932540893555,646.559509277344,738.0,1000.0,400.0,78.8421020507812,78.2850723266602,0.0180000010877848,41.0515899658203,0.0,true,true,735.1999999999998,74.89142857142853,79.65142857142851,44.99999999999999,58523.4,55276.200000000004,58559.73028571423,55060.178285714246,74.5,74.9,45.0,81.44999999999999,55.3,41.57894706726075,42.3849029541016,654.3094177246095,762.0,80.10526275634766,79.5989227294922,0.0180000010877848,42.364070892334,0.0,752.1999999999998,74.9128571428571,81.87428571428566,44.99999999999999,62116.5,57073.8,61623.62628571423,56349.81542857139
