time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T06:04:00.0,74.5,74.9,45.0,77.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.7368431091309,36.0016632080078,616.009948730469,653.0,1000.0,400.0,75.684211730957,75.4768600463867,0.0180000010877848,36.0016632080078,0.0,true,true,670.5999999999999,74.87428571428569,77.53142857142852,44.99999999999999,50672.799999999996,48909.700000000004,51992.57599999996,50210.695999999974,74.5,74.9,45.0,77.85,55.349999999999994,37.0,37.25164413452145,623.5098571777345,673.5,76.0,75.9387550354004,0.0180000010877848,37.25164413452145,0.0,687.0999999999999,74.89571428571426,77.74285714285709,44.99999999999999,52437.09999999999,50445.15000000001,53420.605714285666,51461.19885714282
2021-04-25T06:06:00.0,74.0,74.4,45.0,76.7,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.684211730957,37.118408203125,622.71044921875,621.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,37.118408203125,0.0,true,true,627.7999999999998,74.40857142857139,76.64857142857139,44.99999999999999,47630.700000000004,46202.4,48119.9731428571,46713.701142857106,74.25,74.55000000000001,45.0,76.9,55.3,36.21052742004395,35.31005477905275,611.860321044922,634.0,75.0526313781738,74.856559753418,0.0180000010877848,35.31005477905275,0.0,636.3,74.54999999999995,76.8871428571428,44.99999999999999,48757.2,47266.65,48925.316857142825,47437.36714285711
2021-04-25T06:08:00.0,74.0,74.2,45.0,76.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.1578941345215,33.1017913818359,598.610717773438,609.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,33.0684585571289,0.0,true,true,611.9999999999999,74.14857142857139,76.0771428571428,44.99999999999999,46284.0,45187.8,46559.21142857138,45378.92571428568,74.0,74.2,45.0,76.1,55.05,35.1578941345215,34.1017799377441,604.6106567382815,609.0,74.4210510253906,74.4805603027344,0.0180000010877848,34.0851135253906,0.0,615.4999999999998,74.19571428571425,76.12999999999995,44.99999999999999,46344.9,45187.8,46858.19999999995,45667.627142857105
2021-04-25T06:10:00.0,73.5,73.8,45.0,78.0,54.9,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,35.1578941345215,35.6684799194336,614.010864257812,612.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,11.6684799194336,0.0,true,true,578.5999999999999,73.81714285714281,77.7428571428571,44.99999999999999,47736.0,45165.6,44982.01714285711,42710.598857142824,73.75,73.9,45.0,77.35,54.9,35.1578941345215,33.42263793945315,600.5358276367185,610.5,74.4210510253906,74.4805603027344,0.0180000010877848,21.42263793945315,0.0,590.5999999999999,73.91285714285709,77.36714285714282,44.99999999999999,47223.15,45115.8,45688.52599999997,43654.081999999966
2021-04-25T06:12:00.0,73.5,73.6,45.0,70.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,489.0,1000.0,400.0,69.3684234619141,68.9385452270508,0.0180000010877848,0.0,7.00808715820312,false,true,509.5999999999999,73.57428571428568,71.01999999999995,44.99999999999999,34523.399999999994,35990.399999999994,36191.79199999997,37493.45599999998,73.5,73.65,45.0,73.4,54.55,5.21052646636965,4.334239959716795,426.005432128906,531.5,70.31579208374026,70.1309700012207,0.0180000010877848,4.309242248535155,3.50404357910156,526.9999999999999,73.63714285714282,73.36142857142852,44.99999999999999,39131.1,39147.1,38702.21371428568,38807.86799999997
2021-04-25T06:14:00.0,73.0,73.3,45.0,63.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,5.66851806640625,434.011108398438,435.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,5.66851806640625,0.0,true,true,440.7999999999999,73.32571428571424,63.499999999999964,44.99999999999999,27622.5,31885.5,27990.799999999977,32321.97485714283,73.0,73.35,45.0,64.9,54.8,3.2631578072905536,2.834259033203125,443.01103210449253,436.5,68.1052627563477,67.5825576782227,0.0180000010877848,2.834259033203125,3.741485595703125,456.5999999999999,73.37142857142852,64.92571428571425,44.99999999999999,28330.949999999997,32017.35,29667.607428571402,33502.116571428545
2021-04-25T06:16:00.0,73.0,73.1,45.0,60.8,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,0.0,1.532958984375,false,true,422.3999999999999,73.10857142857138,60.73999999999996,44.99999999999999,25292.8,30409.6,25656.57599999998,30881.060571428545,73.0,73.19999999999999,45.0,61.3,55.5,3.21052622795105,1.33428192138672,408.00569152832054,421.0,68.1052627563477,67.5825576782227,0.0180000010877848,1.33428192138672,0.7664794921875,424.5999999999999,73.1828571428571,61.274285714285675,44.99999999999999,25809.8,30817.699999999997,26018.23714285712,31073.604571428543
2021-04-25T06:18:00.0,72.5,72.8,45.0,59.6,55.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.210357666015625,401.262145996094,416.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,0.168693542480469,0.0,true,true,416.5999999999999,72.79142857142854,59.58285714285711,44.99999999999999,24793.600000000002,30284.8,24822.218285714265,30324.909142857123,72.5,72.85,45.0,59.8,55.8,0.0,1.4770050048828125,408.862030029297,417.5,68.1052627563477,67.5825576782227,0.0180000010877848,1.4353408813476547,0.0,417.5999999999999,72.85428571428568,59.81285714285711,44.99999999999999,24966.800000000003,30414.95,24978.079142857125,30424.012571428546
2021-04-25T06:20:00.0,72.5,72.6,45.0,59.0,55.4,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,0.0,1.21043395996094,407.262603759766,416.0,1000.0,400.0,68.1052627563477,67.6018600463867,0.0144000016152859,13.1937637329102,0.0,true,true,422.9999999999999,72.57428571428568,58.77714285714283,44.99999999999999,24544.0,30201.6,24862.73142857141,30698.922857142836,72.5,72.65,45.0,59.15,55.599999999999994,0.0,0.60521697998047,403.63130187988304,416.0,68.1052627563477,67.5922088623047,0.016200001351535348,6.5968818664551,0.0,420.7999999999999,72.64142857142853,58.96999999999997,44.99999999999999,24606.4,30222.4,24814.151714285694,30567.365428571407
2021-04-25T06:22:00.0,72.0,72.3,45.0,67.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,17.6354598999023,505.812744140625,441.0,1000.0,400.0,70.0,70.0222320556641,0.0158399995416403,17.6271209716797,0.0,true,true,446.39999999999986,72.2828571428571,66.40857142857139,44.99999999999999,29547.0,31884.3,29644.78628571426,32267.067428571398,72.0,72.35,45.0,63.6,54.75,13.2631578445435,17.9312858581543,507.587707519531,433.5,69.3684196472168,69.35011672973636,0.015480000525713,17.927116394043,0.0,440.0999999999999,72.35428571428567,63.79714285714282,44.99999999999999,27596.1,31363.35,28093.57457142855,31842.671142857114
2021-04-25T06:24:00.0,72.0,72.2,45.0,74.7,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,16.6354751586914,499.812835693359,479.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0172799993306398,16.6354751586914,0.0,true,true,472.3999999999999,72.20857142857139,74.8028571428571,44.99999999999999,35781.3,34583.8,35336.86971428569,34111.32914285712,72.0,72.2,45.0,73.35,54.3,13.2631578445435,16.885471343994148,501.31282043456997,474.5,70.6315765380859,70.7161712646484,0.01691999938338995,16.885471343994148,0.0,466.0999999999999,72.2128571428571,73.32428571428568,44.99999999999999,34810.65,34258.9,34185.764571428546,33658.38571428569
2021-04-25T06:26:00.0,72.0,72.0,45.0,77.2,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,15.6354904174805,493.812927246094,489.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0180000010877848,15.6354904174805,0.0,true,true,485.19999999999993,72.05142857142853,77.22571428571425,44.99999999999999,37750.8,35208.0,37469.91657142855,34959.353142857115,72.0,72.1,45.0,76.80000000000001,54.35,13.2631578445435,15.8854866027832,495.31291198730503,486.0,70.6315765380859,70.7161712646484,0.0180000001564622,15.8813171386719,0.0,483.29999999999995,72.09999999999997,76.79571428571424,44.99999999999999,37326.0,35040.3,37116.18571428569,34845.83771428569
2021-04-25T06:28:00.0,72.0,72.0,45.0,77.8,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,15.3684206008911,14.6355056762695,487.813018798828,489.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0180000010877848,14.6271667480469,0.0,true,true,489.5999999999999,72.02571428571424,77.83428571428567,44.99999999999999,38044.2,35208.0,38107.66628571426,35263.78971428569,72.0,72.0,45.0,77.69999999999999,54.9,15.3684206008911,14.88550186157225,489.313003540039,487.5,70.6315765380859,70.7161712646484,0.0180000010877848,14.877162933349599,0.0,488.69999999999993,71.99999999999996,77.72142857142853,44.99999999999999,37878.899999999994,35100.0,37982.56371428569,35186.423142857115
2021-04-25T06:30:00.0,72.0,72.1,45.0,77.6,55.2,69.5,85.0,65.0,74.5,71.5,3.0,0.0,71.5,68.5,85.0,55.0,15.2631578445435,0.0,400.0,492.0,1000.0,400.0,70.6315765380859,70.6880569458008,0.0144000016152859,0.0,6.00833129882812,false,true,479.3999999999999,72.09999999999997,77.41999999999996,45.19999999999999,38179.2,35473.2,37115.14799999997,34564.739999999976,72.0,72.1,45.0,77.75,55.2,15.3157892227173,7.06775665283205,442.40653991699196,492.0,70.6315765380859,70.7021141052246,0.016200001351535348,7.06775665283205,3.00416564941406,483.89999999999986,72.08714285714282,77.7328571428571,45.099999999999994,38253.0,35473.2,37616.337428571394,34882.91057142854
2021-04-25T06:32:00.0,72.0,72.2,46.0,69.9,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,68.1052627563477,67.8646240234375,0.0158399995416403,0.0,7.00808715820312,false,true,455.9999999999999,72.17428571428567,70.19999999999996,45.599999999999994,30825.9,31840.2,32011.199999999975,32911.474285714256,72.0,72.15,45.5,72.4,55.349999999999994,0.0,0.0,400.0,462.0,68.7368431091309,68.4499626159668,0.015480000525713,0.0,6.75814819335937,461.69999999999993,72.14999999999995,72.40428571428568,45.49999999999999,33501.3,33332.25,33441.62314285712,33311.51657142854
2021-04-25T06:34:00.0,72.0,72.2,46.0,63.5,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0172799993306398,0.0,8.00784301757813,false,true,431.3999999999999,72.1828571428571,63.4828571428571,45.999999999999986,27622.5,31407.0,27386.504571428548,31139.68457142855,72.0,72.2,46.0,64.8,55.5,0.0,0.0,400.0,432.0,68.1052627563477,67.7819442749023,0.01691999938338995,0.0,7.757904052734375,437.39999999999986,72.19999999999996,64.80857142857138,45.89999999999999,27989.699999999997,31190.4,28355.223428571408,31580.38285714283
2021-04-25T06:36:00.0,72.0,72.0,46.0,60.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,9.00759887695312,false,true,428.4,72.02571428571423,60.50857142857139,45.999999999999986,25591.5,30456.0,25921.871999999985,30855.815999999973,72.0,72.05,46.0,61.1,55.35,0.0,0.0,400.0,426.0,68.1052627563477,67.7819442749023,0.0180000001564622,0.0,8.757659912109375,428.4,72.0628571428571,61.10428571428568,45.999999999999986,26030.4,30693.449999999997,26177.07599999998,30871.727999999977
2021-04-25T06:38:00.0,71.5,71.9,46.0,59.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,3.61578369140625,false,true,428.4,71.90857142857139,59.01714285714282,45.999999999999986,25311.0,30845.100000000002,25282.943999999985,30805.631999999983,71.75,71.95,46.0,59.35,54.6,0.0,0.0,400.0,427.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,6.540802001953125,427.79999999999995,71.94142857142853,59.34142857142854,45.999999999999986,25371.6,30758.550000000003,25386.068571428557,30776.52342857141
2021-04-25T06:40:00.0,71.5,71.7,46.0,58.1,54.1,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,71.69142857142853,58.12571428571426,45.999999999999986,25273.5,31189.5,24935.93142857141,30755.622857142833,71.5,71.75,46.0,58.3,54.05,0.0,0.0,400.0,432.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,1.807891845703125,429.2999999999999,71.74571428571424,58.30428571428568,45.999999999999986,25185.0,30995.85,25030.083428571408,30800.451428571403
2021-04-25T06:42:00.0,71.5,71.6,46.0,57.7,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,71.56571428571425,57.708571428571396,45.999999999999986,24407.100000000002,30286.8,24653.101714285698,30572.873142857123,71.5,71.6,46.0,57.8,54.3,0.0,0.0,400.0,426.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,427.4999999999999,71.59571428571425,57.79142857142854,45.999999999999986,24623.1,30501.6,24705.86057142855,30607.176857142837
2021-04-25T06:44:00.0,71.5,71.5,46.0,57.6,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.47428571428568,57.59142857142854,45.999999999999986,24537.600000000002,30459.0,24464.838857142837,30362.276571428552,71.5,71.5,46.0,57.6,54.55,0.0,0.0,400.0,424.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,425.0999999999999,71.50428571428569,57.599999999999966,45.999999999999986,24451.2,30351.75,24485.762571428553,30396.480857142837
2021-04-25T06:46:00.0,71.0,71.3,46.0,57.6,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.32571428571424,57.522857142857106,45.999999999999986,24537.600000000002,30373.8,24435.70971428569,30299.163428571403,71.0,71.35,46.0,57.6,55.1,0.0,0.0,400.0,426.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,424.7999999999999,71.36285714285711,57.569999999999965,45.999999999999986,24537.600000000002,30395.1,24455.73599999998,30314.94171428569
2021-04-25T06:48:00.0,71.0,71.2,46.0,57.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.19999999999996,57.60571428571426,45.999999999999986,24407.100000000002,30117.600000000002,24470.90742857141,30245.759999999977,71.0,71.25,46.0,57.55,55.150000000000006,0.0,0.0,400.0,423.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,424.7999999999999,71.23714285714281,57.56714285714283,45.999999999999986,24343.65,30138.75,24454.522285714265,30261.53828571426
2021-04-25T06:50:00.0,71.0,71.1,46.0,57.7,55.0,69.0,85.0,65.0,73.5,70.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,71.10857142857137,57.7085714285714,45.999999999999986,24580.2,30288.6,24549.226285714267,30249.58628571425,71.0,71.1,46.0,57.7,55.15,0.0,0.0,400.0,426.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,425.0999999999999,71.1128571428571,57.71714285714283,45.999999999999986,24580.2,30288.6,24535.554857142837,30230.074285714254
2021-04-25T06:52:00.0,70.5,70.9,46.0,57.6,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.95142857142854,57.617142857142824,45.999999999999986,24537.600000000002,30203.4,24464.23885714284,30125.97657142855,70.75,71.0,46.0,57.650000000000006,55.2,0.0,0.0,400.0,426.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,425.2999999999999,70.99999999999996,57.645714285714256,45.999999999999986,24558.9,30246.0,24516.742285714266,30196.333999999973
2021-04-25T06:54:00.0,70.5,70.9,46.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,70.89999999999996,57.67428571428569,46.39999999999999,24176.300000000003,29707.100000000002,24327.013714285702,29905.61999999998,70.5,70.9,46.0,57.650000000000006,55.45,0.0,0.0,400.0,422.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,422.49999999999994,70.89142857142853,57.645714285714256,46.29999999999999,24356.950000000004,29955.25,24355.29428571427,29951.622571428554
2021-04-25T06:56:00.0,70.5,70.9,47.0,57.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,70.87428571428568,57.7085714285714,46.79999999999999,24176.300000000003,29707.100000000002,24341.475428571415,29894.773714285697,70.5,70.9,47.0,57.7,55.4,0.0,0.0,400.0,419.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,421.79999999999995,70.89142857142853,57.7085714285714,46.69999999999999,24176.300000000003,29707.100000000002,24341.475428571415,29902.00457142855
2021-04-25T06:58:00.0,70.5,70.8,47.0,57.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.79142857142853,57.599999999999966,46.99999999999999,24537.600000000002,30160.8,24491.519999999982,30100.515428571405,70.5,70.8,47.0,57.650000000000006,55.25,0.0,0.0,400.0,426.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,424.49999999999994,70.80857142857138,57.64142857142854,46.99999999999999,24558.9,30160.8,24468.757428571414,30058.22657142855
2021-04-25T07:00:00.0,70.5,70.8,47.0,57.5,55.0,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.74857142857138,57.465714285714256,46.99999999999999,24495.0,30160.8,24434.421714285698,30082.292571428545,70.5,70.8,47.0,57.5,55.05,0.0,0.0,400.0,427.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,425.8999999999999,70.7828571428571,57.49571428571426,46.99999999999999,24581.25,30267.0,24487.4457142857,30146.44285714283
2021-04-25T07:02:00.0,70.5,70.6,47.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.5828571428571,57.374285714285676,46.99999999999999,24050.6,29581.399999999998,24166.049142857122,29729.499428571402,70.5,70.6,47.0,57.4,54.9,0.0,0.0,400.0,422.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,422.49999999999994,70.61714285714281,57.40428571428568,46.99999999999999,24251.5,29828.5,24253.349714285694,29835.787428571406
2021-04-25T07:04:00.0,70.5,70.6,47.0,57.2,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.60857142857138,57.242857142857105,46.99999999999999,23795.2,29369.6,23996.205714285694,29599.113142857117,70.5,70.6,47.0,57.25,54.95,0.0,0.0,400.0,417.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.49999999999994,70.60428571428567,57.267142857142815,46.99999999999999,23901.949999999997,29475.5,24023.573714285696,29618.496571428546
2021-04-25T07:06:00.0,70.5,70.5,47.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.52571428571424,57.28285714285711,46.99999999999999,24237.899999999998,29821.5,24012.973714285697,29564.379428571407,70.5,70.55,47.0,57.3,55.150000000000006,0.0,0.0,400.0,421.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.19999999999993,70.54999999999995,57.2785714285714,46.99999999999999,24123.299999999996,29701.449999999997,24011.177142857126,29574.55999999998
2021-04-25T07:08:00.0,70.5,70.5,47.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.49999999999996,57.19999999999997,46.99999999999999,23966.800000000003,29539.5,23978.239999999983,29553.599999999977,70.5,70.5,47.0,57.2,54.75,0.0,0.0,400.0,419.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.49999999999994,70.49571428571424,57.21285714285711,46.99999999999999,23966.800000000003,29539.5,24000.79742857141,29572.950857142834
2021-04-25T07:10:00.0,70.5,70.5,47.0,57.1,54.6,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.4828571428571,57.099999999999966,47.39999999999999,23753.600000000002,29328.0,23936.31999999998,29546.413714285693,70.5,70.5,47.0,57.150000000000006,54.75,0.0,0.0,400.0,417.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,418.79999999999995,70.49571428571424,57.14142857142854,47.29999999999999,23860.200000000004,29433.75,23930.8137142857,29523.59999999998
2021-04-25T07:12:00.0,70.0,70.3,48.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,70.31714285714281,56.93999999999996,47.79999999999999,24111.0,29736.899999999998,23835.08399999998,29434.755999999976,70.0,70.35,48.0,57.0,54.55,0.0,0.0,400.0,421.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,418.8999999999999,70.3585714285714,56.987142857142814,47.69999999999999,23997.0,29617.25,23871.928285714268,29473.21799999998
2021-04-25T07:14:00.0,70.0,70.3,48.0,56.8,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.29999999999995,56.79999999999996,47.99999999999999,23628.8,29244.8,23742.399999999976,29385.399999999972,70.0,70.3,48.0,56.8,54.35,0.0,0.0,400.0,417.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,418.5999999999999,70.29571428571424,56.821428571428534,47.99999999999999,23714.0,29350.25,23785.462857142833,29425.783428571405
2021-04-25T07:16:00.0,70.0,70.3,48.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.29999999999995,56.97428571428568,47.99999999999999,23541.0,29033.899999999998,23735.487428571407,29286.979999999974,70.0,70.3,48.0,56.95,54.85,0.0,0.0,400.0,416.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,416.5999999999999,70.29999999999995,56.93714285714282,47.99999999999999,23691.05,29244.799999999996,23720.01371428569,29286.979999999974
2021-04-25T07:18:00.0,70.0,70.3,48.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.29999999999995,57.12571428571425,47.99999999999999,23924.9,29455.699999999997,23730.021714285696,29202.619999999977,70.0,70.3,48.0,57.05,55.150000000000006,0.0,0.0,400.0,417.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,415.9999999999999,70.29999999999995,57.07142857142854,47.99999999999999,23818.45,29350.25,23741.681714285696,29244.799999999974
2021-04-25T07:20:00.0,70.0,70.3,48.0,57.3,55.3,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,70.24857142857138,57.342857142857106,47.99999999999999,23664.899999999998,29033.899999999998,23854.62857142855,29223.40571428569,70.0,70.3,48.0,57.3,55.3,0.0,0.0,400.0,414.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,415.99999999999994,70.2828571428571,57.295714285714254,47.99999999999999,23750.85,29139.35,23835.017142857127,29237.66857142855
2021-04-25T07:22:00.0,70.0,70.1,48.0,57.4,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.0828571428571,57.41714285714282,48.19999999999999,23878.399999999998,29161.6,23851.08114285712,29112.41885714283,70.0,70.1,48.0,57.4,55.4,0.0,0.0,400.0,416.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,415.3999999999999,70.1171428571428,57.39571428571425,48.099999999999994,23878.399999999998,29161.6,23842.179714285696,29126.661142857112
2021-04-25T07:24:00.0,70.0,70.1,49.0,57.3,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.10857142857138,57.32571428571425,48.599999999999994,23836.8,29161.6,23881.89257142855,29207.23085714283,70.0,70.1,48.5,57.349999999999994,55.2,0.0,0.0,400.0,416.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,416.29999999999995,70.10428571428567,57.349999999999966,48.49999999999999,23857.6,29161.6,23874.797714285694,29184.415428571403
2021-04-25T07:26:00.0,70.0,70.0,49.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,70.02571428571424,57.29999999999996,48.999999999999986,24008.699999999997,29330.0,23939.93999999998,29256.743428571408,70.0,70.05,49.0,57.3,55.2,0.0,0.0,400.0,417.5,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,417.49999999999994,70.04999999999995,57.29571428571425,48.89999999999999,23922.75,29245.8,23920.961999999978,29245.86771428569
2021-04-25T07:28:00.0,70.0,70.0,49.0,57.3,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.7999999999999,69.99999999999996,57.29142857142854,48.999999999999986,24008.699999999997,29330.0,24050.941714285695,29385.999999999975,70.0,70.0,49.0,57.3,55.45,0.0,0.0,400.0,419.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.0999999999999,69.99571428571426,57.29999999999997,48.999999999999986,24008.699999999997,29330.0,24014.423999999977,29335.206857142835
2021-04-25T07:30:00.0,70.0,70.0,49.0,57.0,54.2,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,69.97428571428567,57.03428571428567,48.999999999999986,24111.0,29610.0,23920.179428571406,29347.215428571406,70.0,70.0,49.0,57.1,54.55,0.0,0.0,400.0,421.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.9999999999999,69.99142857142853,57.108571428571395,48.999999999999986,24038.9,29470.0,23985.64457142855,29396.410285714264
2021-04-25T07:32:00.0,69.5,69.9,49.0,56.7,54.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.19999999999993,69.89142857142853,56.71714285714283,48.999999999999986,23417.100000000002,28868.7,23719.109142857127,29228.595428571407,69.5,69.9,49.0,56.8,54.1,0.0,0.0,400.0,418.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,418.19999999999993,69.90857142857139,56.79142857142854,48.999999999999986,23742.9,29218.2,23750.175428571412,29235.76457142855
2021-04-25T07:34:00.0,69.5,69.9,49.0,56.6,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.90857142857139,56.59999999999998,49.19999999999999,23715.4,29288.100000000002,23511.63999999999,29040.02057142855,69.5,69.9,49.0,56.6,54.2,0.0,0.0,400.0,416.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,416.0999999999999,69.90428571428568,56.59999999999998,49.09999999999999,23545.6,29078.4,23551.259999999987,29087.170285714266
2021-04-25T07:36:00.0,69.5,69.8,50.0,56.9,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.82571428571424,56.91714285714282,49.599999999999994,23670.399999999998,29036.8,23825.51599999998,29229.043999999976,69.5,69.85,49.5,56.8,55.15,0.0,0.0,400.0,416.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,417.5999999999999,69.84999999999997,56.8085714285714,49.49999999999999,23628.8,29057.6,23723.36799999998,29169.33571428569
2021-04-25T07:38:00.0,69.5,69.8,50.0,57.4,56.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.79999999999995,57.41714285714283,49.99999999999999,24280.2,29525.399999999998,24115.199999999983,29315.999999999975,69.5,69.8,50.0,57.3,55.95,0.0,0.0,400.0,421.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.69999999999993,69.79571428571424,57.295714285714254,49.89999999999999,24123.5,29385.799999999996,24047.047714285698,29293.262571428546
2021-04-25T07:40:00.0,69.5,69.8,50.0,57.7,56.0,72.0,85.0,65.0,71.0,68.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0144000016152859,18.0,0.0,true,true,430.79999999999995,69.77428571428567,57.42571428571426,49.99999999999999,24176.300000000003,29246.199999999997,24738.9977142857,30058.762285714263,69.5,69.8,50.0,57.650000000000006,56.15,0.0,0.0,400.0,421.0,68.1052627563477,67.7819442749023,0.016200001351535348,9.0,0.0,426.69999999999993,69.79142857142853,57.48714285714283,49.99999999999999,24270.550000000003,29385.799999999996,24529.51199999998,29779.93228571426
2021-04-25T07:42:00.0,69.5,69.7,50.0,62.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,20.9997253417969,525.998352050781,460.0,1000.0,400.0,70.6315765380859,70.9227447509766,0.0158399995416403,20.9997253417969,0.0,true,true,462.7999999999999,69.69142857142853,62.679999999999964,49.99999999999999,28888.0,32062.0,29008.30399999998,32253.19314285712,69.5,69.7,50.0,60.5,55.1,18.5263156890869,20.24979400634765,521.4987487792965,444.5,70.0,70.18525314331055,0.015480000525713,20.24979400634765,0.0,453.9999999999999,69.70857142857139,60.76142857142854,49.99999999999999,26927.9,30981.65,27602.57199999998,31647.540571428548
2021-04-25T07:44:00.0,69.5,69.7,50.0,70.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,23.9994506835937,543.996704101563,511.0,1000.0,400.0,71.8947372436523,71.8759078979492,0.0172799993306398,23.9994506835937,0.0,true,true,503.39999999999986,69.69999999999996,70.55999999999996,49.99999999999999,36025.5,35616.700000000004,35519.90399999997,35086.979999999974,69.5,69.7,50.0,69.1,54.1,21.10526275634765,23.2495193481445,539.4971008300785,503.0,71.8947372436523,71.86177444458005,0.01691999938338995,23.2495193481445,0.0,493.89999999999986,69.69999999999996,68.9628571428571,49.99999999999999,34768.5,35059.100000000006,34075.92799999997,34424.82999999997
2021-04-25T07:46:00.0,69.5,69.7,50.0,75.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,26.9991760253906,561.995056152344,524.0,1000.0,400.0,71.8947372436523,71.8759078979492,0.0180000010877848,26.9991760253906,0.0,true,true,526.3999999999999,69.72571428571425,75.16857142857138,50.39999999999999,39352.399999999994,36522.8,39568.73599999997,36703.61599999997,69.5,69.7,50.0,73.9,54.35,23.6842098236084,26.2492446899414,557.4954528808595,525.5,71.8947372436523,71.8759078979492,0.0180000001564622,26.261745452880852,0.0,521.5999999999999,69.70857142857139,73.9728571428571,50.29999999999999,38832.649999999994,36627.350000000006,38589.98171428569,36360.073142857116
2021-04-25T07:48:00.0,69.5,69.8,51.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.0,29.9989013671875,579.993408203125,543.0,1000.0,400.0,73.1578979492187,73.2221832275391,0.0180000010877848,30.0239028930664,0.0,true,true,541.3999999999999,69.82571428571424,79.11999999999995,50.79999999999999,43059.9,37901.4,42835.56799999996,37803.64171428568,69.5,69.8,51.0,78.44999999999999,54.900000000000006,28.0,29.248970031738303,575.4938049316405,535.0,72.84210586547849,72.98160934448245,0.0180000010877848,29.2739715576172,0.0,538.3,69.79571428571424,78.35999999999994,50.69999999999999,41977.55,37343.0,42183.543999999965,37571.12599999997
2021-04-25T07:50:00.0,69.5,70.0,51.0,78.8,55.6,73.5,85.0,65.0,74.0,71.0,3.0,0.0,75.5,72.5,85.0,55.0,28.0,44.9653015136719,669.791809082031,558.0,1000.0,400.0,73.7894744873047,73.9372024536133,0.0180000010877848,51.0153045654297,0.0,true,true,584.1999999999999,69.9485714285714,79.90571428571424,50.999999999999986,43970.4,39060.0,46680.91828571425,40863.955428571404,69.5,69.95,51.0,79.05,55.45,28.0,38.2320327758789,629.392181396484,556.5,73.47368621826169,73.587215423584,0.0180000010877848,41.2570343017578,0.0,571.3,69.92857142857139,79.38857142857137,50.999999999999986,43990.95,38927.25,45361.361999999965,39950.45085714283
2021-04-25T07:52:00.0,70.0,70.0,51.0,88.2,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.3684196472168,50.348503112793,702.091003417969,656.0,1000.0,400.0,77.7894744873047,78.1079864501953,0.0180000010877848,50.348503112793,0.0,true,true,638.9999999999999,69.98285714285711,87.67714285714281,50.999999999999986,57859.200000000004,45920.0,56025.69428571425,44719.04571428569,69.75,69.95,51.0,86.1,55.6,50.31578826904295,52.0610275268555,712.366149902344,632.5,77.05263137817386,77.3823471069336,0.0180000010877848,52.086025238037095,0.0,625.3999999999999,69.96714285714282,85.67571428571424,50.999999999999986,54507.600000000006,44244.55,53608.81114285711,43757.66485714283
2021-04-25T07:54:00.0,70.0,70.2,51.0,88.1,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.3684196472168,55.306755065918,731.840515136719,691.0,1000.0,400.0,78.2105255126953,78.5060882568359,0.0180000010877848,55.3484268188477,0.0,true,true,686.3999999999999,70.22571428571425,88.36571428571423,50.999999999999986,60877.1,48508.200000000004,60654.226285714234,48202.93028571425,70.0,70.15,51.0,88.3,55.5,51.3684196472168,54.0567741394043,724.3406372070315,686.0,78.2105255126953,78.44464492797849,0.0180000010877848,54.098445892334,0.0,676.5999999999999,70.15857142857138,88.44142857142852,50.999999999999986,60572.8,48123.15,59838.728571428524,47469.94742857139
2021-04-25T07:56:00.0,70.5,70.5,51.0,94.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,53.9233551025391,723.540161132812,707.0,1000.0,400.0,79.4736862182617,79.8871307373047,0.0180000010877848,53.9566879272461,0.0,true,true,702.3999999999999,70.53428571428569,93.8428571428571,50.999999999999986,66528.7,49843.5,65915.22285714281,49543.28228571426,70.25,70.45,51.0,92.05,55.25,56.6315803527832,55.8650360107422,735.190246582031,702.0,79.4736862182617,79.76399993896484,0.0180000010877848,55.90253829956055,0.0,699.4999999999999,70.44999999999996,92.10571428571424,50.999999999999986,64629.35,49456.15,64432.984857142816,49280.019428571395
2021-04-25T07:58:00.0,70.5,70.8,51.0,94.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.6315803527832,57.9232940673828,747.539733886719,710.0,1000.0,400.0,79.4736862182617,79.8871307373047,0.0180000010877848,57.9566268920898,0.0,true,true,714.3999999999999,70.79999999999997,94.4371428571428,50.999999999999986,66953.0,50268.0,67465.8948571428,50579.51999999997,70.5,70.75,51.0,95.15,55.1,56.6315803527832,56.92330932617185,741.5398559570315,708.5,79.4736862182617,79.8871307373047,0.0180000010877848,56.9566421508789,0.0,711.1999999999998,70.73714285714283,95.03428571428566,50.999999999999986,67412.5,50126.45,67586.47314285708,50308.45714285711
2021-04-25T08:00:00.0,71.0,71.1,51.0,90.1,54.7,70.5,85.0,65.0,75.5,72.5,3.0,0.0,72.5,69.5,85.0,55.0,56.6315803527832,19.6565704345703,517.789367675781,729.0,1000.0,400.0,80.1052627563477,80.3610076904297,0.0172950308769941,19.6315689086914,0.0,true,true,690.9999999999999,71.07428571428568,89.34571428571424,51.39999999999999,65682.9,51831.899999999994,61737.88857142853,49112.33142857139,70.75,71.0,51.0,91.0,54.8,56.6315803527832,39.7899169921875,638.6644592285155,724.0,80.1052627563477,80.28447723388675,0.01764751598238945,39.79408264160155,0.0,700.4999999999999,70.99999999999996,90.87999999999994,51.29999999999999,65879.5,51404.5,63676.01571428566,49734.79428571425
2021-04-25T08:02:00.0,71.0,71.3,52.0,78.3,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,18.7368412017822,16.6316146850586,499.789672851562,612.0,1000.0,400.0,73.7894744873047,73.2925491333008,0.0158399995416403,16.6316146850586,0.0,true,true,617.1999999999999,71.29999999999995,78.9171428571428,51.79999999999999,47919.6,43635.6,48707.66057142853,44006.359999999964,71.0,71.25,52.0,81.25,54.4,18.7368412017822,17.39410400390625,504.364608764648,648.5,75.05263137817386,74.69900512695315,0.0160172348842025,17.3816032409668,0.0,638.3,71.25428571428566,81.55857142857137,51.69999999999999,52798.3,46203.8,52114.57028571424,45480.645999999964
2021-04-25T08:04:00.0,71.5,71.5,52.0,75.7,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.3684206008911,7.18167114257812,443.090026855469,508.0,1000.0,400.0,70.0,69.9060745239258,0.0172799993306398,7.18167114257812,0.0,true,true,519.1999999999999,71.52571428571424,75.85428571428568,51.99999999999999,38455.6,36322.0,39383.54514285712,37136.15085714283,71.25,71.45,52.0,76.1,54.650000000000006,12.4736838340759,11.13582229614256,466.814926147461,530.0,70.94736862182614,70.68680572509766,0.01691999938338995,11.12332153320311,0.0,541.6999999999998,71.4628571428571,76.09999999999997,51.99999999999999,40341.8,37867.4,41228.89857142854,38710.015428571394
2021-04-25T08:06:00.0,71.0,71.4,52.0,70.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.21052646636963,9.20673370361328,455.240386962891,460.0,1000.0,400.0,69.3684234619141,68.8727798461914,0.0180000010877848,9.20673370361328,0.0,true,true,460.9999999999999,71.45999999999995,70.39999999999995,51.99999999999999,32245.999999999996,32844.0,32454.39999999997,32943.05999999997,71.25,71.5,52.0,72.35,54.75,6.21052646636963,7.194217681884765,443.165298461914,462.0,69.3684234619141,69.07579803466795,0.0180000001564622,7.194217681884765,0.0,472.69999999999993,71.49571428571424,72.19571428571425,51.99999999999999,33430.2,33033.2,34147.92399999998,33796.44199999997
2021-04-25T08:08:00.0,71.0,71.4,52.0,63.4,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,5.83177947998047,434.840698242187,435.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,5.80678558349609,0.0,true,true,439.9999999999999,71.38285714285709,63.41714285714282,51.99999999999999,27579.0,31059.000000000004,27903.542857142835,31408.45714285711,71.0,71.4,52.0,64.8,55.099999999999994,5.263158082962034,6.61093521118164,439.59062194824196,436.5,68.7368392944336,68.6335220336914,0.0180000010877848,6.5859375,0.0,443.19999999999993,71.3871428571428,64.83428571428567,51.99999999999999,28287.300000000003,31166.100000000002,28739.090285714265,31638.795428571404
2021-04-25T08:10:00.0,71.0,71.2,52.0,60.5,55.7,71.0,85.0,65.0,72.5,69.5,3.0,0.0,73.0,70.0,85.0,55.0,4.31578969955444,8.83182525634766,452.890960693359,432.0,1000.0,400.0,68.7368392944336,68.6335220336914,0.0180000010877848,8.81516265869141,0.0,true,true,431.9999999999999,71.20857142857137,60.465714285714256,51.99999999999999,26136.0,30758.4,26121.188571428553,30762.102857142825,71.0,71.25,52.0,61.05,55.6,4.31578969955444,6.581813812255859,439.4408874511715,433.5,68.7368392944336,68.6335220336914,0.0180000010877848,6.56098556518555,0.0,432.89999999999986,71.25857142857137,61.037142857142825,51.99999999999999,26466.0,30886.95,26423.493428571404,30847.88057142854
2021-04-25T08:12:00.0,70.5,70.9,52.0,59.2,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.9151916503906,477.491149902344,429.0,1000.0,400.0,68.7368392944336,68.8392868041992,0.0180000010877848,12.9068603515625,0.0,true,true,432.5999999999999,70.95142857142854,59.17428571428569,51.99999999999999,25396.800000000003,30416.100000000002,25598.795999999984,30693.587999999978,70.75,71.0,52.0,59.45,55.55,6.21052622795105,10.37351608276366,462.191101074219,429.0,68.7368392944336,68.73640441894531,0.0180000010877848,10.361019134521484,0.0,432.2999999999999,71.0085714285714,59.44999999999997,51.99999999999999,25504.050000000003,30459.0,25700.152285714266,30696.988285714266
2021-04-25T08:14:00.0,70.5,70.8,52.0,58.2,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,11.8818969726563,471.291381835938,438.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0180000010877848,11.8735656738281,0.0,true,true,437.5999999999999,70.80857142857138,58.122857142857114,51.99999999999999,25491.600000000002,31010.399999999998,25434.562285714266,30985.83085714283,70.5,70.85,52.0,58.45,54.45,8.10526275634766,12.12771606445315,472.766296386719,436.5,69.3684234619141,69.6776733398437,0.0180000010877848,12.12355041503905,0.0,435.9999999999999,70.83714285714281,58.39428571428569,51.99999999999999,25513.050000000003,30925.95,25459.474285714266,30884.94857142854
2021-04-25T08:16:00.0,70.5,70.6,52.0,59.7,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,10.8738098144531,465.242858886719,445.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0180000010877848,10.8738098144531,0.0,true,true,440.5999999999999,70.59142857142852,59.79428571428568,52.19999999999999,26566.5,31416.999999999996,26345.362285714265,31102.5834285714,70.5,70.65,52.0,58.900000000000006,54.05,8.10526275634766,11.12374877929685,466.7424926757815,443.0,69.3684234619141,69.6776733398437,0.0180000010877848,11.12374877929685,0.0,439.9999999999999,70.64571428571423,59.0285714285714,52.099999999999994,26094.300000000003,31297.85,25973.03085714284,31084.081714285683
2021-04-25T08:18:00.0,70.5,70.5,53.0,64.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,9.88238525390625,459.294311523437,441.0,1000.0,400.0,69.3684234619141,69.6776733398437,0.0151200015097857,9.87405395507812,0.0,true,true,446.9999999999999,70.46571428571424,64.48285714285711,52.599999999999994,28444.5,31090.5,28823.837142857123,31498.174285714256,70.5,70.5,52.5,63.45,54.400000000000006,9.26315784454348,13.132324218749975,460.7689514160155,439.5,69.3684234619141,69.6776733398437,0.014760001562535801,10.12399291992186,0.0,445.3999999999999,70.49571428571424,63.372857142857114,52.49999999999999,27887.85,30984.75,28228.046571428553,31398.743142857118
2021-04-25T08:20:00.0,70.0,70.4,53.0,66.7,55.2,74.0,85.0,65.0,73.0,70.0,3.0,0.0,76.0,73.0,85.0,55.0,11.1578950881958,51.7074432373047,710.24462890625,457.0,1000.0,400.0,70.5263137817383,70.6213989257812,0.0224743410944939,51.7074432373047,0.0,true,true,510.7999999999999,70.33999999999997,67.64285714285711,52.99999999999999,30481.9,32172.800000000003,34551.97142857141,35929.67199999998,70.0,70.4,53.0,66.30000000000001,55.05,11.0,33.68660736083985,602.11962890625,455.5,70.26315689086914,70.41325378417964,0.0191571703180671,33.68660736083985,0.0,489.8999999999999,70.39142857142853,66.44142857142853,52.89999999999999,30200.25,32067.200000000004,32574.76571428569,34483.68599999997
2021-04-25T08:22:00.0,70.0,70.2,53.0,86.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.315788269043,57.6573486328125,745.944091796875,647.0,1000.0,400.0,78.8421020507812,79.1100769042969,0.0179999992251396,57.7073516845703,0.0,true,true,619.5999999999999,70.17428571428567,84.83999999999996,52.99999999999999,56094.9,45419.4,52566.863999999965,43479.987428571396,70.0,70.2,53.0,80.7,55.150000000000006,54.315788269043,56.1573715209961,736.9442138671875,601.0,77.2631568908691,77.64423751831055,0.018062551505863653,56.2073745727539,0.0,591.4999999999999,70.2128571428571,80.22428571428567,52.99999999999999,48776.7,42190.2,47582.36657142853,41529.82114285711
2021-04-25T08:24:00.0,70.0,70.3,53.0,89.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,63.6572570800781,781.943542480469,735.0,1000.0,400.0,82.0,82.0960083007812,0.0180000010877848,63.7072601318359,0.0,true,true,723.1999999999998,70.29142857142854,89.14857142857139,52.99999999999999,65562.0,51670.5,64472.24685714281,50834.76114285711,70.0,70.25,53.0,89.05000000000001,55.150000000000006,60.5263175964355,62.1572799682617,773.093688964844,719.5,81.3684196472168,81.4855155944824,0.0180000010877848,62.2072830200195,0.0,701.0999999999998,70.25428571428569,89.3285714285714,52.99999999999999,64073.8,50545.65,62624.283428571376,49256.100571428535
2021-04-25T08:26:00.0,70.5,70.5,53.0,87.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,63.4571685791016,780.742980957031,776.0,1000.0,400.0,83.2631607055664,83.4242782592773,0.0180000010877848,63.4988327026367,0.0,true,true,769.7999999999998,70.51714285714283,87.71999999999996,52.99999999999999,68210.40000000001,54708.0,67526.85599999996,54284.09657142854,70.25,70.45,53.0,88.15,55.2,65.8947372436523,65.05718994140625,790.3431091308595,765.0,82.94736862182614,83.26323699951169,0.0180000010877848,65.10302352905269,0.0,760.9999999999998,70.45428571428567,88.11142857142852,52.99999999999999,67432.0,53894.8,67049.35257142852,53616.26457142853
2021-04-25T08:28:00.0,70.5,70.9,53.0,90.7,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.8947372436523,68.4570922851562,810.992553710938,792.0,1000.0,400.0,83.2631607055664,83.4242782592773,0.0180000010877848,68.4987564086914,0.0,true,true,789.3999999999999,70.90857142857139,90.82857142857137,52.99999999999999,71834.40000000001,56152.8,71700.07428571422,55975.22628571425,70.5,70.80000000000001,53.0,89.30000000000001,55.55,65.8947372436523,67.20711135864255,803.36767578125,792.0,83.2631607055664,83.4242782592773,0.0180000010877848,67.24877548217776,0.0,785.2999999999998,70.79999999999995,89.56999999999995,52.99999999999999,70725.6,56073.600000000006,70344.48114285708,55599.6851428571
2021-04-25T08:30:00.0,71.0,71.2,53.0,93.2,55.6,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,65.8947372436523,66.7737045288086,800.642211914063,795.0,1000.0,400.0,83.2631607055664,83.4666519165039,0.0180000010877848,84.8237075805664,0.0,true,true,820.9999999999998,71.22571428571425,93.31142857142851,53.19999999999999,74094.0,56604.0,76608.68285714279,58476.31142857138,71.0,71.15,53.0,93.5,55.7,65.8947372436523,65.77371597290039,794.642272949219,793.5,83.2631607055664,83.4454650878906,0.0180000010877848,74.81538391113281,0.0,811.4999999999998,71.14999999999996,93.29857142857136,53.099999999999994,74191.79999999999,56457.6,75711.91285714279,57738.94428571424
2021-04-25T08:32:00.0,71.5,71.6,54.0,87.6,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,84.7736892700195,908.642150878906,887.0,1000.0,400.0,86.4210510253906,86.8667373657227,0.0180000010877848,84.7736892700195,0.0,true,true,862.5999999999999,71.56571428571425,87.92571428571424,53.39999999999999,77701.2,63509.2,75844.72114285709,61732.585142857104,71.25,71.5,53.5,89.25,55.15,85.7894744873047,86.2736892700195,917.642120361328,863.0,86.10526275634766,86.39921951293951,0.0180000010877848,86.29869079589841,0.0,851.5999999999999,71.48285714285711,89.3271428571428,53.29999999999999,76983.15,61706.9,76055.57914285708,60875.712571428536
