time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T08:34:00.0,72.0,72.0,54.0,85.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,84.6570053100586,907.942016601562,902.0,1000.0,400.0,87.0526351928711,87.3142700195313,0.0180000010877848,84.6986770629883,0.0,true,true,898.1999999999998,71.9828571428571,85.05999999999995,53.79999999999998,76670.0,64944.0,76400.89199999993,64655.00228571423,71.75,71.85,53.5,85.5,54.95,85.7894744873047,86.2153434753418,917.292053222656,896.0,86.73684310913085,87.09050369262701,0.0180000010877848,86.23617935180664,0.0,891.4999999999998,71.86714285714282,85.47857142857137,53.69999999999999,76605.0,64378.5,76201.34199999993,64070.33314285709
2021-04-25T08:36:00.0,72.0,72.2,54.0,84.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.7894744873047,89.6986389160156,938.191833496094,906.0,1000.0,400.0,87.0526351928711,87.3142700195313,0.0180000010877848,89.6986389160156,0.0,true,true,911.3999999999999,72.25999999999996,84.48285714285709,53.999999999999986,76557.0,65413.200000000004,76997.67599999993,65857.76399999995,72.0,72.2,54.0,84.6,54.85,85.7894744873047,88.42781829833984,930.566925048828,906.0,87.0526351928711,87.3142700195313,0.0180000010877848,88.4486541748047,0.0,907.2999999999998,72.20857142857139,84.58285714285708,53.89999999999999,76647.6,65413.200000000004,76741.61628571422,65515.04771428567
2021-04-25T08:38:00.0,72.5,72.5,54.0,83.0,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,90.6315765380859,88.4485626220703,930.691345214844,931.0,1000.0,400.0,88.315788269043,88.3118743896484,0.0180000010877848,88.4818954467773,0.0,true,true,923.9999999999998,72.54285714285712,83.00857142857137,53.999999999999986,77273.0,67497.5,76699.91999999993,67029.59999999996,72.25,72.45,54.0,83.5,54.45,90.6315765380859,90.30274963378905,941.8164672851565,921.5,88.0,88.10826873779294,0.0180000010877848,90.34024810791016,0.0,921.1999999999998,72.44999999999996,83.42285714285708,53.999999999999986,76940.5,66763.15,76847.97599999994,66741.19999999995
2021-04-25T08:40:00.0,72.5,72.7,54.0,86.2,54.8,74.0,85.0,65.0,77.5,74.5,3.0,0.0,76.0,73.0,85.0,55.0,90.6315765380859,92.4485015869141,954.691040039062,934.0,1000.0,400.0,88.315788269043,88.2852096557617,0.0144000016152859,74.4568405151367,0.0,true,true,921.3999999999999,72.71714285714282,86.11428571428567,53.999999999999986,80510.8,67901.8,79345.70285714281,67001.57542857138,72.5,72.7,54.0,84.7,54.65,90.6315765380859,91.44851684570315,948.6911315917965,935.5,88.315788269043,88.29854202270505,0.016200001351535348,82.45268630981445,0.0,923.2999999999998,72.68714285714282,84.85857142857138,53.999999999999986,79234.6,68010.85,78347.53314285708,67111.98199999995
2021-04-25T08:42:00.0,72.5,72.7,54.0,89.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,75.448486328125,852.69091796875,893.0,1000.0,400.0,86.4210510253906,85.9804534912109,0.0158399995416403,75.4568252563477,0.0,true,true,897.3999999999999,72.70857142857139,89.0628571428571,53.999999999999986,79655.6,64921.100000000006,79925.00799999994,65248.671999999955,72.5,72.7,54.0,89.05000000000001,54.95,74.5263137817383,75.19849014282225,851.190948486328,902.5,86.73684310913085,86.44847869873044,0.015480000525713,75.20682907104495,0.0,903.9999999999998,72.69999999999996,88.86571428571423,53.999999999999986,80366.20000000001,65611.75,80333.30457142851,65720.74342857138
2021-04-25T08:44:00.0,73.0,73.0,54.0,86.6,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.4068069458008,858.440856933594,871.0,1000.0,400.0,85.7894744873047,85.8451995849609,0.0172799993306398,76.4068069458008,0.0,true,true,871.5999999999999,72.95714285714283,86.73714285714281,53.999999999999986,75428.59999999999,63583.0,75600.09371428567,63589.445714285685,72.75,72.9,54.0,87.15,55.5,74.5263137817383,73.17764282226565,857.065856933594,874.0,86.10526275634766,85.8925552368164,0.01691999938338995,76.18181228637695,0.0,877.5999999999999,72.89142857142853,87.29142857142853,53.999999999999986,76170.75,63714.3,76610.28342857139,63969.12342857139
2021-04-25T08:46:00.0,73.0,73.0,54.0,86.0,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,852.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,true,true,855.7999999999997,73.02571428571424,86.05999999999995,53.999999999999986,73272.0,62196.0,73650.14799999993,62495.40628571423,73.0,73.0,54.0,86.2,55.6,74.5263137817383,70.5901412963867,823.540832519531,858.5,85.7894744873047,85.72040939331055,0.0180000001564622,70.5901412963867,0.0,859.2999999999997,73.01714285714282,86.16142857142852,53.999999999999986,74004.0,62670.5,74038.8705714285,62743.6008571428
2021-04-25T08:48:00.0,73.0,73.1,54.0,85.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,842.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,true,true,849.3999999999999,73.09999999999995,85.81428571428566,53.999999999999986,72327.8,61550.2,72890.65428571423,62091.13999999995,73.0,73.1,54.0,85.9,55.05,74.5263137817383,70.5901412963867,823.540832519531,845.5,85.7894744873047,85.7045745849609,0.0180000010877848,70.5901412963867,0.0,850.3999999999999,73.08714285714281,85.86999999999995,53.999999999999986,72628.45000000001,61806.049999999996,73023.90371428567,62153.29342857138
2021-04-25T08:50:00.0,73.0,73.2,54.0,85.2,55.1,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,74.5263137817383,70.5901412963867,823.540832519531,855.0,1000.0,400.0,85.7894744873047,85.7045745849609,0.0180000010877848,52.5651397705078,0.0,true,true,827.1999999999998,73.13999999999996,84.59999999999995,53.999999999999986,72846.0,62586.0,69981.11999999995,60501.40799999995,73.0,73.15,54.0,85.35,55.1,74.5263137817383,70.5901412963867,823.540832519531,852.0,85.7894744873047,85.7045745849609,0.0180000010877848,61.57764053344725,0.0,835.0999999999998,73.13714285714282,85.13571428571424,53.999999999999986,72717.75,62323.95,71101.0671428571,61076.80542857139
2021-04-25T08:52:00.0,73.0,73.2,54.0,85.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,52.0,49.5901870727539,697.541137695312,770.0,1000.0,400.0,80.7368392944336,80.669075012207,0.0180000010877848,49.565185546875,0.0,true,true,779.1999999999998,73.13999999999996,86.11428571428566,53.999999999999986,66143.0,56364.0,67100.25142857137,56990.68799999995,73.0,73.15,54.0,84.7,55.2,52.0,50.340175628662095,702.041046142578,795.0,82.0,81.73458099365234,0.0180000010877848,50.32767486572265,0.0,792.4999999999999,73.15428571428566,85.12428571428566,53.999999999999986,67306.5,58153.0,67447.8294285714,57974.96142857138
2021-04-25T08:54:00.0,73.0,73.1,54.0,92.9,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,46.5902328491211,679.541381835938,716.0,1000.0,400.0,78.8421020507812,78.7442169189453,0.0180000010877848,46.5902328491211,0.0,true,true,724.9999999999998,73.12571428571425,92.17142857142852,53.999999999999986,66516.40000000001,52339.6,66824.28571428565,53016.14285714282,73.0,73.1,54.0,91.7,55.6,49.42105293273925,47.3402214050293,684.0413208007815,725.5,79.15789413452146,79.0215835571289,0.0180000010877848,47.32772064208985,0.0,737.2999999999998,73.12571428571425,91.2671428571428,53.999999999999986,66516.95000000001,53034.049999999996,67280.14171428565,53915.589142857105
2021-04-25T08:56:00.0,73.0,73.1,54.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,43.5902786254883,661.541625976562,697.0,1000.0,400.0,78.2105255126953,78.1697845458984,0.0180000010877848,43.5902786254883,0.0,true,true,699.1999999999998,73.13428571428568,88.5371428571428,53.999999999999986,61614.8,50950.7,61905.17028571423,51135.492571428535,73.0,73.15,54.0,89.35,55.05,46.8421058654785,44.3402671813965,666.041564941406,702.0,78.52631378173825,78.45700073242185,0.0180000010877848,44.3402671813965,0.0,704.1999999999998,73.14142857142853,89.6671428571428,53.999999999999986,62728.45,51351.55,63149.25199999995,51506.22971428567
2021-04-25T08:58:00.0,73.0,73.1,54.0,84.7,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.684211730957,40.5903244018555,643.541931152344,685.0,1000.0,400.0,77.5789489746094,77.1733474731445,0.0180000010877848,40.5903244018555,0.0,true,true,682.1999999999999,73.10857142857138,84.81142857142852,53.999999999999986,58019.5,50073.49999999999,57858.35657142853,49874.66742857139,73.0,73.1,54.0,85.9,54.45,44.26315879821775,41.3403129577637,648.0418701171875,688.0,77.89473724365234,77.5637283325195,0.0180000010877848,41.32781219482425,0.0,686.3,73.09999999999995,85.80142857142852,53.999999999999986,59102.8,50292.799999999996,58889.579428571386,50168.49485714281
2021-04-25T09:00:00.0,73.0,73.0,54.0,82.9,54.4,70.0,85.0,65.0,74.5,71.5,3.0,0.0,72.0,69.0,85.0,55.0,41.684211730957,37.6153717041016,625.692199707031,666.0,1000.0,400.0,76.9473648071289,76.8303756713867,0.0252812933176756,0.0,12.0166664123535,false,true,613.9999999999999,72.99999999999996,82.47999999999996,53.999999999999986,55211.4,48618.0,50642.719999999965,44821.99999999996,73.0,73.05,54.0,83.0,54.4,41.684211730957,38.365360260009794,630.192138671875,669.0,76.9473648071289,76.9323501586914,0.0216406472027302,19.54517364501955,6.00833320617675,635.8,73.04142857142853,83.02571428571424,53.999999999999986,55527.3,48870.6,52799.64571428568,46440.64342857139
2021-04-25T09:02:00.0,72.5,72.9,54.0,72.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.42105269432068,0.0,400.0,473.0,1000.0,400.0,69.2631607055664,68.7845306396484,0.0180000010877848,0.0,7.63322448730469,false,true,510.9999999999999,72.87428571428566,72.55714285714281,54.19999999999999,34056.0,34481.700000000004,37076.69999999997,37238.759999999966,72.5,72.9,54.0,75.6,54.8,2.15789479017258,5.30768966674805,431.846130371094,523.5,69.89473724365234,69.69989395141599,0.0180000010877848,5.30768966674805,3.816612243652345,536.5999999999999,72.89999999999995,75.62571428571425,54.09999999999999,39758.4,38163.15000000001,40659.31371428569,39118.79828571425
2021-04-25T09:04:00.0,72.5,72.7,55.0,64.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,8.65798187255859,false,true,426.9999999999999,72.70857142857139,64.13142857142853,54.59999999999998,26707.2,30243.2,27384.119999999974,31046.559999999976,72.5,72.75,54.5,65.7,55.2,0.0,0.0,400.0,421.0,68.0,68.0706405639648,0.0180000010877848,0.0,8.40804290771484,443.39999999999986,72.7585714285714,65.67857142857139,54.499999999999986,27667.2,30628.0,29147.25171428569,32261.97057142855
2021-04-25T09:06:00.0,72.0,72.4,55.0,60.8,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,3.47444915771484,false,true,414.79999999999995,72.4085714285714,60.81714285714282,54.999999999999986,24928.0,29684.000000000004,25226.950857142838,30035.075428571417,72.25,72.5,55.0,61.45,55.5,0.0,0.0,400.0,410.0,68.0,68.0706405639648,0.0180000010877848,0.0,6.311988830566405,415.49999999999994,72.49571428571426,61.46714285714282,54.899999999999984,25194.5,29725.0,25540.052857142837,30122.03028571427
2021-04-25T09:08:00.0,72.0,72.0,55.0,59.2,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,3.48278045654297,false,true,415.4,72.01714285714283,59.25999999999997,54.999999999999986,24804.800000000003,30168.0,24616.603999999985,29915.92114285713,72.0,72.1,55.0,59.6,55.25,0.0,0.0,400.0,419.0,68.0,68.0706405639648,0.0180000010877848,0.0,3.48278045654297,415.0999999999999,72.10428571428568,59.59142857142854,54.999999999999986,24972.4,30209.9,24736.302571428554,29930.46285714284
2021-04-25T09:10:00.0,71.5,71.8,55.0,58.5,55.0,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.19898223876953,0.0,true,true,415.4,71.77428571428567,58.491428571428536,54.999999999999986,24160.5,29653.399999999998,24297.339428571413,29815.038285714265,71.5,71.85,55.0,58.65,55.1,0.0,0.0,400.0,414.5,68.0,68.0706405639648,0.0180000010877848,1.099491119384765,0.0,415.99999999999994,71.83714285714282,58.63714285714282,54.999999999999986,24310.65,29781.9,24393.13885714284,29884.289142857124
2021-04-25T09:12:00.0,71.5,71.5,55.0,57.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.49142857142853,57.934285714285686,54.999999999999986,23912.7,29529.5,24031.1417142857,29654.64457142855,71.5,71.55,55.0,58.05,54.95,0.0,0.1161727905273435,400.697036743164,414.5,68.0,68.0706405639648,0.0180000010877848,0.099506378173828,0.0,414.79999999999995,71.55857142857138,58.06285714285711,54.999999999999986,24061.95,29657.55,24084.47314285713,29682.495428571412
2021-04-25T09:14:00.0,71.0,71.3,55.0,57.3,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.882431030273438,405.294586181641,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.882431030273438,0.0,true,true,415.3999999999999,71.33428571428567,57.44571428571425,54.999999999999986,23836.8,29660.8,23862.949714285696,29632.262285714263,71.0,71.35,55.0,57.5,54.5,0.0,1.636585235595704,409.81950378418003,416.0,68.0,68.0706405639648,0.0180000010877848,1.624084472656249,0.0,415.3999999999999,71.36285714285711,57.52571428571425,54.999999999999986,23920.0,29681.6,23896.181714285696,29644.130857142838
2021-04-25T09:16:00.0,71.0,71.1,55.0,57.4,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.13428571428568,57.451428571428536,54.999999999999986,23878.399999999998,29577.6,23830.852571428553,29506.501714285696,71.0,71.19999999999999,55.0,57.45,54.849999999999994,0.0,0.0,400.0,416.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,415.4,71.19142857142853,57.419999999999966,54.999999999999986,23899.199999999997,29619.199999999997,23852.249142857123,29572.95371428569
2021-04-25T09:18:00.0,70.5,70.9,55.0,57.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.24948883056641,407.496917724609,410.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,1.23281860351563,0.0,true,true,413.5999999999999,70.92571428571426,57.342857142857106,54.999999999999986,23493.0,29069.000000000004,23717.005714285693,29334.875428571413,70.75,70.95,55.0,57.349999999999994,55.1,0.0,0.624744415283205,403.74845886230446,413.0,68.0,68.0706405639648,0.0180000010877848,1.8036270141601602,0.0,413.8999999999999,70.95428571428567,57.349999999999966,54.999999999999986,23685.699999999997,29302.5,23737.16714285712,29367.98742857141
2021-04-25T09:20:00.0,70.5,70.8,55.0,57.5,55.4,71.0,85.0,65.0,72.5,69.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,5.24118804931641,0.0,true,true,411.79999999999995,70.80857142857138,57.482857142857114,54.999999999999986,23747.5,29240.399999999998,23671.440571428557,29158.969714285693,70.5,70.85,55.0,57.45,55.25,0.0,0.1247520446777345,400.748504638672,413.0,68.0,68.0706405639648,0.0180000010877848,2.737010955810548,0.0,412.0999999999999,70.84142857142854,57.437142857142824,54.999999999999986,23726.85,29261.05,23669.83285714284,29193.76257142855
2021-04-25T09:22:00.0,70.5,70.6,55.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,4.24976348876953,425.448577880859,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,4.24143218994141,0.0,true,true,412.9999999999999,70.61714285714282,57.491428571428536,54.999999999999986,23747.5,29157.8,23743.959999999977,29164.87999999998,70.5,70.65,55.0,57.5,55.2,5.26315784454346,4.4955368041992205,426.9482116699215,411.5,68.0,68.0706405639648,0.0180000010877848,4.49137115478516,0.0,412.9999999999999,70.65428571428566,57.504285714285686,54.999999999999986,23661.25,29072.4,23749.269999999982,29180.219999999972
2021-04-25T09:24:00.0,70.5,70.6,55.0,57.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,3.25000762939453,419.500030517578,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,3.24167633056641,0.0,true,true,415.3999999999999,70.58285714285711,57.242857142857105,54.999999999999986,23623.600000000002,29157.8,23778.682857142838,29320.118857142836,70.5,70.6,55.0,57.3,54.75,5.26315784454346,3.49994659423828,420.9996643066405,414.5,68.0,68.0706405639648,0.0180000010877848,3.49161529541016,0.0,414.79999999999995,70.59142857142854,57.3085714285714,54.999999999999986,23751.0,29263.699999999997,23771.555999999982,29281.319428571405
2021-04-25T09:26:00.0,70.0,70.4,55.0,57.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,8.32523345947266,449.951385498047,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,8.32523345947266,0.0,true,true,415.3999999999999,70.42571428571424,57.17428571428569,54.999999999999986,23795.2,29286.4,23750.19828571427,29254.84171428569,70.25,70.45,55.0,57.2,54.9,5.26315784454346,5.537681579589845,433.2010803222655,417.5,68.0,68.0706405639648,0.0180000010877848,5.533515930175785,0.0,415.69999999999993,70.4628571428571,57.18285714285712,54.999999999999986,23881.0,29412.95,23770.91628571427,29291.42085714283
2021-04-25T09:28:00.0,70.0,70.3,55.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,8.10028839111328,448.601715087891,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,8.10028839111328,0.0,true,true,415.4,70.32571428571424,57.117142857142824,55.19999999999999,23582.3,29033.899999999998,23726.461142857126,29213.301714285695,70.0,70.35,55.0,57.1,54.849999999999994,5.26315784454346,8.108619689941404,448.6517028808595,414.5,68.0,68.0706405639648,0.0180000010877848,8.108619689941404,0.0,415.69999999999993,70.34571428571424,57.117142857142824,55.09999999999999,23667.95,29160.15,23743.596285714266,29242.719428571407
2021-04-25T09:30:00.0,70.0,70.3,56.0,57.2,55.3,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,5.26315784454346,2.09195709228516,412.551727294922,416.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,2.09195709228516,0.0,true,true,415.99999999999994,70.2828571428571,57.225714285714254,55.59999999999999,23795.2,29244.8,23805.897142857128,29237.66857142855,70.0,70.3,55.5,57.2,55.3,5.26315784454346,5.09612274169922,430.5767211914065,416.0,68.0,68.0706405639648,0.0180000010877848,5.09612274169922,0.0,415.69999999999993,70.29142857142853,57.19571428571426,55.499999999999986,23795.2,29244.8,23776.267428571413,29220.14428571426
2021-04-25T09:32:00.0,70.0,70.1,56.0,57.4,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.26315784454346,1.09220123291016,406.553192138672,419.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,1.09220123291016,0.0,true,true,414.19999999999993,70.11714285714282,57.36571428571425,55.999999999999986,24050.6,29371.899999999998,23760.878857142838,29042.52057142855,70.0,70.15,56.0,57.349999999999994,55.45,5.26315784454346,1.34630584716797,408.0528259277345,417.5,68.0,68.0706405639648,0.0180000010877848,1.34214019775391,0.0,414.49999999999994,70.15857142857139,57.33714285714282,55.899999999999984,23943.699999999997,29287.55,23766.237142857124,29080.740285714266
2021-04-25T09:34:00.0,70.0,70.1,56.0,57.2,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.210526317358017,0.0924453735351562,400.554656982422,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0924453735351562,0.0,true,true,412.4,70.09999999999995,57.23428571428568,55.999999999999986,23623.600000000002,28951.3,23603.419428571415,28909.23999999998,70.0,70.1,56.0,57.25,55.15,2.7368420809507383,0.34238433837890614,402.0542907714845,410.0,68.0,68.0706405639648,0.0180000010877848,0.34238433837890614,0.0,412.69999999999993,70.09571428571424,57.27142857142854,55.999999999999986,23472.35,28741.0,23635.929714285696,28928.499999999978
2021-04-25T09:36:00.0,70.0,70.1,56.0,57.0,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,409.4,70.07428571428566,57.025714285714244,55.999999999999986,23541.0,28951.3,23346.32742857141,28688.41257142855,70.0,70.1,56.0,57.1,54.5,0.0,0.0,400.0,411.5,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,409.69999999999993,70.09142857142852,57.08714285714282,55.999999999999986,23496.5,28846.149999999998,23388.62085714284,28716.463428571406
2021-04-25T09:38:00.0,70.0,70.0,56.0,56.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,424.607574462891,404.0,1000.0,400.0,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.99142857142854,56.882857142857105,55.999999999999986,22987.6,28280.0,23185.452571428552,28528.50628571427,70.0,70.0,56.0,56.9,54.650000000000006,0.0,0.0,412.30378723144554,405.5,68.0,68.0706405639648,0.0180000010877848,0.0,0.0,407.8999999999999,70.0085714285714,56.89571428571425,55.999999999999986,23072.949999999997,28385.0,23207.765714285695,28556.50142857141
2021-04-25T09:40:00.0,70.0,70.0,56.0,57.0,55.1,73.5,85.0,65.0,72.5,69.5,3.0,0.0,75.5,72.5,85.0,55.0,0.0,33.1681594848633,599.258911132812,407.0,1000.0,400.0,68.0,68.1370697021484,0.0162815395742655,33.2098236083984,0.0,true,true,446.79999999999995,69.9828571428571,56.451428571428536,55.999999999999986,23199.0,28490.0,25222.498285714268,31268.340571428547,70.0,70.0,56.0,56.95,55.1,0.0,16.58407974243165,499.629455566406,407.0,68.0,68.1038551330566,0.01714077033102515,16.6049118041992,0.0,432.29999999999995,69.99571428571424,56.59428571428568,55.999999999999986,23178.65,28490.0,24463.638285714267,30258.960857142833
2021-04-25T09:42:00.0,69.5,69.8,56.0,71.9,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,41.5789489746094,44.8930053710938,669.658020019531,552.0,1000.0,400.0,74.9473648071289,75.2338485717773,0.0158399995416403,44.9430084228516,0.0,true,true,538.1999999999998,69.81714285714281,70.8285714285714,55.999999999999986,39688.8,38529.6,38119.93714285711,37575.58628571425,69.5,69.85,56.0,65.55000000000001,55.25,39.4736843109131,43.434700012207045,660.7581787109375,508.0,73.68420791625975,73.8088111877441,0.01634425949305295,43.45970153808595,0.0,513.5999999999999,69.8585714285714,65.92714285714283,55.999999999999986,33578.8,35481.6,33980.75571428569,35878.34314285711
2021-04-25T09:44:00.0,69.5,69.8,56.0,89.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.9473686218262,50.9429168701172,705.657470703125,653.0,1000.0,400.0,78.1052627563477,78.3513946533203,0.0172799993306398,50.9429168701172,0.0,true,true,640.1999999999998,69.81714285714281,89.13428571428567,55.999999999999986,58574.1,45579.4,57063.76971428567,44696.93485714281,69.5,69.8,56.0,85.95,55.0,46.9473686218262,49.4179382324219,696.507598876953,634.0,77.47368240356445,77.7194023132324,0.01691999938338995,49.4429397583008,0.0,616.5999999999999,69.79999999999995,85.78714285714281,55.999999999999986,54563.55,44253.2,52975.344857142816,43039.08457142853
2021-04-25T09:46:00.0,70.0,70.0,56.0,90.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.315788269043,50.6761627197266,704.056945800781,700.0,1000.0,400.0,79.3684234619141,79.4876098632812,0.0180000010877848,50.6761627197266,0.0,true,true,687.5999999999999,69.99142857142854,90.33142857142852,55.999999999999986,63069.99999999999,49000.0,62111.89028571424,48126.10628571426,69.75,69.95,56.0,90.65,54.9,52.315788269043,49.2845153808594,713.8570861816405,690.5,79.3684234619141,79.46431350708005,0.0180000001564622,52.309516906738295,0.0,679.3999999999999,69.94142857142855,90.79571428571424,55.999999999999986,62588.6,48300.95,61682.80114285709,47518.616571428545
2021-04-25T09:48:00.0,70.0,70.3,56.0,88.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.4210510253906,55.6510848999023,734.156494140625,697.0,1000.0,400.0,79.3684234619141,79.5204620361328,0.0180000010877848,55.6927490234375,0.0,true,true,704.1999999999998,70.29999999999995,88.25142857142852,55.999999999999986,61475.4,48999.1,62146.655999999944,49505.25999999996,70.0,70.19999999999999,56.0,88.65,54.9,52.4210510253906,54.42193603515625,726.6566162109375,702.0,79.3684234619141,79.5204620361328,0.0180000010877848,54.44276809692385,0.0,701.5999999999998,70.20857142857139,88.65857142857138,55.999999999999986,62234.55,49279.899999999994,62201.79514285709,49258.57142857139
2021-04-25T09:50:00.0,70.5,70.6,56.0,87.7,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,53.4736824035645,60.2176818847656,761.306091308594,707.0,1000.0,400.0,80.0,80.3929901123047,0.0180000010877848,60.2176818847656,0.0,true,true,718.7999999999998,70.63428571428568,87.98285714285709,55.999999999999986,62003.9,49914.2,63242.07771428566,50771.924571428535,70.5,70.55,56.0,87.75,54.8,53.4736824035645,59.16353225708005,754.981201171875,708.5,80.0,80.3367462158203,0.0180000010877848,59.18436431884765,0.0,714.0999999999999,70.55428571428567,87.85285714285709,55.999999999999986,62170.95,49984.6,62736.336285714235,50383.19142857139
2021-04-25T09:52:00.0,70.5,70.9,56.0,87.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,65.1759414672852,791.055603027344,754.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,65.2176055908203,0.0,true,true,742.9999999999998,70.92571428571424,88.12285714285709,55.999999999999986,66276.6,53458.600000000006,65475.282857142796,52697.80571428566,70.5,70.85,56.0,88.25,55.1,60.5263175964355,63.9259605407715,783.5557250976565,740.0,81.89473724365234,82.00231552124025,0.0180000010877848,63.96762466430665,0.0,737.5999999999998,70.84571428571424,88.10428571428565,55.999999999999986,65300.100000000006,52429.7,64985.82142857137,52256.23085714281
2021-04-25T09:54:00.0,71.0,71.3,56.0,92.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.0,63.3342056274414,780.005187988281,764.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,63.3342056274414,0.0,true,true,763.7999999999998,71.29142857142853,92.52857142857138,55.999999999999986,70822.8,54473.2,70673.3228571428,54452.393142857094,71.0,71.19999999999999,56.0,90.85,55.2,60.0,62.31755447387695,773.905303955078,764.0,82.5263137817383,82.4581680297852,0.0180000010877848,62.334220886230455,0.0,759.6999999999998,71.19571428571425,90.97428571428567,55.999999999999986,69409.4,54396.799999999996,69119.53742857138,54087.77657142852
2021-04-25T09:56:00.0,71.0,71.4,56.0,93.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,67.2508316040039,803.505004882813,767.0,1000.0,400.0,82.5263137817383,82.4581680297852,0.0180000010877848,67.2508316040039,0.0,true,true,765.7999999999998,71.45142857142852,93.67142857142852,56.19999999999999,71714.5,54763.8,71733.57999999994,54717.50399999995,71.0,71.4,56.0,94.2,55.25,65.1578979492188,66.27583694458005,797.6550292968755,768.5,82.5263137817383,82.4581680297852,0.0180000010877848,66.2925033569336,0.0,765.7999999999998,71.41285714285709,94.06714285714281,56.09999999999999,72393.75,54870.90000000001,72036.61799999994,54687.96599999995
2021-04-25T09:58:00.0,71.5,71.7,57.0,89.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.1578979492188,64.2757873535156,785.654724121094,764.0,1000.0,400.0,82.5263137817383,82.4740600585938,0.0180000010877848,64.3007888793945,0.0,true,true,764.5999999999998,71.69999999999996,89.87428571428566,56.59999999999999,68683.6,54778.8,68717.8788571428,54821.819999999956,71.5,71.65,56.5,90.7,55.349999999999994,65.1578979492188,63.52579879760739,781.15478515625,764.0,82.5263137817383,82.4740600585938,0.0180000010877848,63.5508003234863,0.0,765.1999999999998,71.6328571428571,90.72999999999995,56.499999999999986,69294.8,54740.6,69427.10942857136,54813.42199999996
2021-04-25T10:00:00.0,72.0,72.0,57.0,88.2,55.1,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,65.1578979492188,61.2591094970703,659.504638671875,764.0,1000.0,400.0,82.5263137817383,82.457160949707,0.0144000016152859,43.2507781982422,0.0,true,true,752.3999999999999,71.94857142857138,88.05428571428567,56.999999999999986,67384.8,55008.0,66252.04457142853,54134.1051428571,71.75,71.9,57.0,88.45,55.25,65.1578979492188,63.517444610595696,727.079650878906,764.0,82.5263137817383,82.4656105041504,0.016200001351535348,54.5257797241211,0.0,756.8999999999999,71.89142857142852,88.41571428571424,56.899999999999984,67575.8,54931.6,66923.48057142853,54414.3651428571
2021-04-25T10:02:00.0,72.0,72.1,57.0,88.6,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,42.4091186523437,654.454711914062,719.0,1000.0,400.0,79.3684234619141,79.1835708618164,0.0158399995416403,42.4007797241211,0.0,true,true,719.9999999999998,72.09999999999997,89.05428571428567,56.999999999999986,63703.399999999994,51839.899999999994,64119.08571428566,51911.999999999956,72.0,72.05,57.0,88.19999999999999,55.3,43.1578941345215,42.65911483764645,655.954681396484,735.0,80.31579208374026,79.9934196472168,0.015480000525713,42.6507797241211,0.0,728.8999999999999,72.06714285714281,88.44428571428567,56.999999999999986,64820.6,52955.95,64461.610857142805,52529.44799999996
2021-04-25T10:04:00.0,72.0,72.2,57.0,91.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,41.4091262817383,648.454711914062,675.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0172799993306398,41.4007873535156,0.0,true,true,686.3999999999999,72.23428571428568,91.22285714285708,56.999999999999986,61627.5,48735.0,62615.36914285709,49581.613714285675,72.0,72.2,57.0,91.3,55.0,43.1578941345215,41.659122467041,649.9547119140625,683.0,78.1052627563477,78.10119247436525,0.01691999938338995,41.650783538818345,0.0,693.9999999999999,72.20428571428567,91.02142857142852,56.999999999999986,62357.899999999994,49312.600000000006,63167.34057142852,50109.54628571425
2021-04-25T10:06:00.0,72.0,72.3,57.0,88.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,40.4091415405273,642.454833984375,675.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0180000010877848,40.4008026123047,0.0,true,true,671.9999999999999,72.29999999999995,88.13428571428565,56.999999999999986,59467.49999999999,48802.5,59226.23999999995,48585.59999999996,72.0,72.3,57.0,88.85,54.6,43.1578941345215,40.65913772583005,643.954803466797,673.5,78.1052627563477,78.066276550293,0.0180000001564622,40.65079879760745,0.0,674.1999999999998,72.28714285714281,88.93571428571423,56.999999999999986,59839.34999999999,48694.05,59962.22171428566,48735.963428571384
2021-04-25T10:08:00.0,72.0,72.4,57.0,86.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.1578941345215,39.4091567993164,636.454956054687,669.0,1000.0,400.0,78.1052627563477,78.066276550293,0.0180000010877848,39.4008178710937,0.0,true,true,670.1999999999998,72.33999999999996,86.5771428571428,56.999999999999986,57868.5,48435.600000000006,58024.001142857094,48482.26799999996,72.0,72.35,57.0,86.8,54.8,43.1578941345215,39.659152984619155,637.954925537109,669.0,78.1052627563477,78.066276550293,0.0180000010877848,39.65081405639645,0.0,670.4999999999998,72.33714285714282,86.82571428571424,56.999999999999986,58069.2,48402.15,58216.71599999996,48502.05342857139
2021-04-25T10:10:00.0,72.0,72.4,57.0,86.4,54.7,75.5,85.0,65.0,74.5,71.5,3.0,0.0,77.5,74.5,85.0,55.0,43.1578941345215,38.4091720581055,630.455017089844,669.0,1000.0,400.0,78.1052627563477,78.1247406005859,0.0155032342299819,74.4508361816406,0.0,true,true,691.5999999999999,72.31428571428567,86.91428571428567,56.999999999999986,57801.600000000006,48435.600000000006,60109.91999999996,50012.55999999997,72.0,72.35,57.0,86.45,54.8,43.1578941345215,38.6591682434082,631.9549865722655,669.0,78.1052627563477,78.09550857543945,0.016751617658883347,56.68000030517575,0.0,682.8,72.34571428571425,86.54428571428566,56.999999999999986,57835.05,48402.15,59095.69428571425,49397.37714285711
2021-04-25T10:12:00.0,72.0,72.2,57.0,92.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,75.7894744873047,79.4091567993164,876.454956054688,757.0,1000.0,400.0,84.4210510253906,84.3905258178711,0.0158399995416403,79.4091567993164,0.0,true,true,757.1999999999998,72.17428571428567,92.26571428571422,56.999999999999986,69871.09999999999,54655.4,69863.59885714279,54650.3691428571,72.0,72.2,57.0,90.8,54.75,75.7894744873047,78.1591567993164,868.954956054688,725.5,82.8421058654785,82.9935302734375,0.015771418809890747,78.1591567993164,0.0,738.8999999999999,72.21714285714282,90.73571428571422,56.999999999999986,65922.65,52381.100000000006,67072.61828571421,53360.46257142853
2021-04-25T10:14:00.0,72.0,72.3,57.0,91.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.0526351928711,84.4091415405273,906.454833984375,852.0,1000.0,400.0,87.5789489746094,87.5917587280273,0.0172799993306398,84.4508056640625,0.0,true,true,839.7999999999997,72.29999999999995,91.61142857142852,56.999999999999986,78213.59999999999,61599.6,76935.27771428565,60717.53999999994,72.0,72.25,57.0,92.69999999999999,55.1,81.0526351928711,83.15914535522461,898.954864501953,833.0,86.9473686218262,86.9429016113281,0.01691999938338995,83.20080947875975,0.0,819.5999999999998,72.25857142857139,92.49428571428567,56.999999999999986,77202.0,60185.2,75790.4828571428,59223.961999999956
2021-04-25T10:16:00.0,72.0,72.4,57.0,85.9,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,89.2757720947266,935.654602050781,896.0,1000.0,400.0,88.2105255126953,88.6721878051758,0.0180000010877848,89.3174438476563,0.0,true,true,887.1999999999998,72.45142857142854,85.88285714285709,56.999999999999986,76966.40000000001,64870.40000000001,76195.2708571428,64278.90742857139,72.0,72.4,57.0,87.0,54.9,86.315788269043,88.0924530029297,928.5546875,888.0,88.2105255126953,88.57144165039065,0.0180000001564622,88.13412094116215,0.0,878.3999999999999,72.40857142857139,87.15857142857138,56.999999999999986,77247.20000000001,64291.20000000001,76548.86285714278,63604.066285714245
2021-04-25T10:18:00.0,72.5,72.7,57.0,84.2,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.315788269043,87.284049987793,923.704284667969,902.0,1000.0,400.0,88.2105255126953,88.6874237060547,0.0180000010877848,87.284049987793,0.0,true,true,903.1999999999998,72.69999999999996,84.17428571428566,56.999999999999986,75948.40000000001,65575.40000000001,76026.2148571428,65662.63999999996,72.5,72.65,57.0,84.45,55.150000000000006,86.315788269043,86.28406524658205,917.7043762207035,904.0,88.2105255126953,88.6874237060547,0.0180000010877848,86.30073165893555,0.0,900.5999999999998,72.6328571428571,84.44142857142853,56.999999999999986,76343.3,65675.5,76047.25599999994,65413.32571428567
2021-04-25T10:20:00.0,73.0,73.0,57.0,84.0,55.1,76.0,85.0,65.0,77.5,74.5,3.0,0.0,78.0,75.0,85.0,55.0,86.315788269043,85.2006530761719,911.203918457031,906.0,1000.0,400.0,88.8421020507813,88.7645416259766,0.0180000010877848,91.2339859008789,0.0,true,true,913.9999999999999,72.9485714285714,83.8028571428571,57.19999999999999,76104.0,66138.0,76595.81142857138,66674.99428571425,72.75,72.9,57.0,84.0,55.150000000000006,86.315788269043,87.24233627319336,923.4540100097655,906.0,88.52631378173831,88.72598266601565,0.0180000010877848,90.25900268554685,0.0,911.4999999999998,72.89142857142853,83.94428571428567,57.09999999999999,76104.0,66047.4,76514.8628571428,66440.67999999995
2021-04-25T10:22:00.0,73.0,73.1,58.0,82.5,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,94.9473648071289,95.2839279174805,971.703552246094,931.0,1000.0,400.0,89.4736862182617,89.9944915771484,0.0180000010877848,95.3172607421875,0.0,true,true,932.1999999999998,73.05714285714281,82.5428571428571,57.599999999999994,76807.5,68056.09999999999,76946.45142857138,68103.86857142851,73.0,73.05,57.5,82.8,55.3,94.9473648071289,94.28394317626955,965.703643798828,928.0,89.4736862182617,89.81506729125974,0.0180000010877848,94.31727600097655,0.0,927.1999999999998,73.04999999999995,82.82999999999996,57.49999999999999,76837.5,67790.54999999999,76798.54028571423,67731.99571428566
2021-04-25T10:24:00.0,73.0,73.3,58.0,85.7,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,94.9473648071289,99.2838668823242,995.703186035156,956.0,1000.0,400.0,91.3684234619141,91.3180313110352,0.0180000010877848,99.3171997070312,0.0,true,true,959.7999999999997,73.23999999999995,85.45999999999995,57.79999999999999,81929.2,70074.8,82024.50799999993,70295.75199999993,73.0,73.19999999999999,58.0,84.45,55.3,94.9473648071289,98.28388214111325,989.7032775878905,949.5,90.7368431091309,90.8562469482422,0.0180000010877848,98.3172149658203,0.0,953.4999999999998,73.19999999999995,84.50571428571423,57.79999999999999,80193.4,69504.04999999999,80582.2105714285,69796.45199999993
2021-04-25T10:26:00.0,73.0,73.4,57.0,84.5,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,978.9999999999999,73.35714285714282,84.70571428571424,57.79999999999999,83486.0,72519.20000000001,82926.89428571422,71816.64285714281,73.0,73.35,57.5,85.45,54.75,100.0,100.0,1000.0,984.5,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,974.8,73.34999999999997,85.39857142857139,57.8,84122.20000000001,72213.25,83243.61742857136,71501.60999999996
2021-04-25T10:28:00.0,73.5,73.6,58.0,81.7,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,985.3999999999997,73.56571428571425,81.69999999999995,57.59999999999999,80474.5,72496.0,80507.17999999992,72491.6548571428,73.5,73.5,58.0,82.25,54.75,100.0,99.57522201538086,997.4513244628905,985.0,91.3684234619141,91.3332672119141,0.0180000010877848,99.57522201538086,0.0,985.3999999999997,73.5085714285714,82.27142857142852,57.69999999999999,81016.25,72397.5,81070.26571428563,72435.34628571423
2021-04-25T10:30:00.0,73.5,73.8,57.0,80.9,55.1,77.0,85.0,65.0,78.0,75.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,73.74857142857138,80.92571428571424,57.39999999999999,79362.90000000001,72397.8,79566.16228571422,72509.59542857137,73.5,73.75,57.5,81.0,54.95,100.0,100.0,1000.0,984.5,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,983.5999999999999,73.7371428571428,81.01285714285709,57.49999999999999,79744.85,72606.70000000001,79684.28114285707,72527.84914285709
2021-04-25T10:32:00.0,73.5,73.8,57.0,81.0,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,980.3999999999999,73.75714285714281,80.90571428571423,56.999999999999986,79461.0,72397.8,79319.96228571421,72311.5028571428,73.5,73.75,57.0,81.0,55.1,100.0,100.0,1000.0,981.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,981.0999999999998,73.75857142857139,80.94428571428566,57.09999999999999,79461.0,72348.75,79414.46571428564,72364.53542857137
2021-04-25T10:34:00.0,73.5,73.9,57.0,81.0,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,981.1999999999998,73.88285714285709,81.35999999999996,56.999999999999986,79461.0,72495.90000000001,79830.43199999994,72493.85942857136,73.5,73.85,57.0,80.85,55.05,100.0,100.0,1000.0,979.5,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,980.7999999999998,73.85857142857138,80.99571428571424,56.999999999999986,79192.8,72336.15,79440.74228571422,72440.49657142852
2021-04-25T10:36:00.0,73.5,73.8,57.0,86.0,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,73.82571428571424,85.63142857142853,56.999999999999986,84710.0,72693.0,84261.32571428566,72644.5028571428,73.5,73.85,57.0,84.8,55.4,100.0,100.0,1000.0,983.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,983.2999999999997,73.85428571428567,84.62428571428566,56.999999999999986,83360.79999999999,72594.45000000001,83211.76514285708,72620.89914285709
2021-04-25T10:38:00.0,73.5,73.8,57.0,83.7,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,true,true,983.9999999999997,73.81142857142851,84.36571428571423,57.39999999999997,82444.5,72693.0,83015.86285714278,72630.44571428563,73.5,73.8,57.0,84.6,55.05,100.0,100.0,1000.0,986.5,91.3684234619141,91.3332672119141,0.0180000010877848,100.0,0.0,983.9999999999998,73.7971428571428,84.92857142857139,57.29999999999998,83459.25,72803.7,83569.71428571422,72616.3885714285
