time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T07:50:00.0,70.0,70.1,48.0,58.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,83.0526351928711,82.9413604736328,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,70.06571428571424,58.199999999999974,47.79999999999999,25142.4,30283.199999999997,25247.159999999985,30394.50685714283,70.0,70.2,47.4,58.6,55.67999999999999,0.8421052455902096,1.7164077758789058,410.2984375,430.8,83.0526351928711,82.9413604736328,0.0180000010877848,1.6964080810546875,0.0,433.67999999999995,70.20399999999997,58.590285714285685,47.39999999999999,25244.52,30241.98,25409.718857142838,30446.24765714283
2021-04-24T07:55:00.0,69.5,69.9,48.0,57.3,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,69.87428571428568,57.257142857142824,47.99999999999999,23664.899999999998,28868.7,23830.42285714284,29081.677714285695,69.8,69.96,48.0,57.54,54.44,0.0,0.0,400.0,424.4,82.67368469238279,82.65948944091795,0.0180000010877848,0.0,0.0,424.51999999999987,69.96171428571425,57.53828571428568,47.99999999999999,24422.159999999996,29691.48,24427.476914285697,29700.44194285712
2021-04-24T08:00:00.0,69.5,69.6,49.0,57.4,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.57428571428566,57.40857142857139,48.79999999999999,23706.2,28744.8,23744.18514285712,28775.924571428546,69.5,69.675,48.5,57.275,54.974999999999994,0.0,0.0,400.0,415.25,82.4210510253906,82.5185546875,0.0180000010877848,0.0,0.0,414.3499999999999,69.67499999999997,57.281428571428535,48.49999999999999,23783.35,28932.600000000002,23734.52028571427,28869.873857142837
2021-04-24T08:10:00.0,69.0,69.4,50.0,57.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.210526317358017,24.033332824707,544.199951171875,416.0,1000.0,400.0,82.4210510253906,82.557731628418,0.0144000016152859,24.0666656494141,0.0,true,true,436.19999999999993,69.37428571428568,57.11428571428568,49.8,23920.0,28870.4,24913.25142857141,30261.063428571408,69.0,69.42500000000001,49.5,57.5,55.3,0.05263157933950425,6.00833320617675,436.04998779296875,413.75,82.4210510253906,82.52834892272949,0.017100001219660075,6.016666412353525,0.0,420.4999999999999,69.42285714285711,57.37785714285711,49.5,23790.625,28724.5,24125.934571428552,29192.008428571407
2021-04-24T08:15:00.0,69.0,69.3,50.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.0,34.0331802368164,604.199035644531,568.0,1000.0,400.0,88.1052627563477,88.0889511108398,0.0179999992251396,34.0331802368164,0.0,true,true,564.5999999999999,69.29999999999995,77.98571428571424,49.99999999999999,44417.6,39362.4,44030.73428571425,39126.77999999997,69.0,69.3,50.0,70.08,54.86,27.9368423461914,30.033241271972663,580.1994384765624,519.6,86.96842041015627,87.117658996582,0.016559999808669103,30.03990783691406,0.0,516.0799999999999,69.30342857142853,70.15714285714282,49.99999999999999,36741.04,36008.28,36454.29839999998,35765.875199999966
2021-04-24T08:20:00.0,69.5,69.6,51.0,80.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,36.9473686218262,61.0829010009766,766.497375488281,612.0,1000.0,400.0,90.0,89.9652786254883,0.0180000010877848,61.0829010009766,0.0,true,true,637.9999999999999,69.59999999999995,81.6371428571428,50.599999999999994,49143.6,42595.2,52084.4971428571,44404.79999999996,69.2,69.44000000000001,50.2,80.2,54.46,35.705262756347636,42.13470764160158,652.8082275390625,598.2,89.62105255126954,89.63707580566408,0.0180000010877848,42.13470764160158,0.0,603.64,69.4365714285714,80.38514285714281,50.239999999999995,47979.0,41540.81999999999,48534.12799999995,41917.168114285676
2021-04-24T08:25:00.0,70.0,70.3,51.0,93.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.684211730957,70.0826721191406,820.496032714844,786.0,1000.0,400.0,97.5789489746094,97.8527526855469,0.0180000010877848,70.0826721191406,0.0,true,true,786.7999999999998,70.24857142857138,93.88285714285709,50.999999999999986,73805.40000000001,55255.799999999996,73867.03199999995,55271.57599999995,69.7,69.94,51.0,91.35999999999999,54.85999999999999,65.5368423461914,67.682763671875,806.09658203125,735.8,96.3157913208008,96.53050384521484,0.0180000010877848,67.682763671875,0.0,731.3199999999998,69.93657142857138,91.15942857142852,50.959999999999994,67371.9,51473.259999999995,66800.6187428571,51155.4691428571
2021-04-24T08:30:00.0,71.0,71.1,51.0,88.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,72.1052627563477,47.2158660888672,683.295166015625,814.0,1000.0,400.0,98.8421020507812,99.1801376342773,0.0144000016152859,47.2158660888672,0.0,true,true,801.1999999999998,71.05714285714282,87.55142857142852,50.999999999999986,71713.4,57875.399999999994,70146.2045714285,56930.982857142815,70.5,70.67999999999999,51.0,89.25999999999999,55.260000000000005,72.23157958984376,67.44423370361328,804.6653930664063,813.2,98.71578674316402,98.78669586181641,0.01728000119328502,67.44423370361328,0.0,806.9199999999998,70.67999999999996,89.22571428571423,50.999999999999986,72577.63999999998,57478.119999999995,71994.80354285709,57033.28011428567
2021-04-24T08:35:00.0,71.5,71.6,52.0,88.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,40.4075469970703,642.445251464844,678.0,1000.0,400.0,92.5263137817383,92.2691192626953,0.0179999992251396,40.4075469970703,0.0,true,true,691.5999999999999,71.58285714285711,88.71999999999996,51.99999999999999,60274.200000000004,48544.799999999996,61358.751999999964,49506.70399999997,71.2,71.38,51.6,86.72,55.3,46.08420944213868,44.58920440673828,667.535192871094,733.2,94.29473724365235,94.15582275390624,0.016559999808669103,44.58920440673828,0.0,735.4799999999998,71.38514285714281,86.79542857142852,51.59999999999999,63543.2,52328.78,63807.75839999995,52497.21531428567
2021-04-24T08:40:00.0,71.5,71.7,52.0,86.9,54.8,74.5,85.0,65.0,74.0,71.0,3.0,0.0,76.5,73.5,85.0,55.0,40.315788269043,37.907585144043,627.445495605469,656.0,1000.0,400.0,91.8947372436523,91.9323654174805,0.0144000016152859,67.907585144043,0.0,true,true,678.1999999999998,71.64857142857139,87.79142857142853,51.99999999999999,57006.4,47035.200000000004,59540.14685714281,48592.0611428571,71.5,71.61999999999999,52.0,89.52000000000001,54.919999999999995,40.315788269043,38.90756988525392,633.4453979492185,667.6,92.39999847412109,92.18291015625,0.01728000119328502,44.90756988525392,0.0,672.9999999999998,71.61657142857139,89.6228571428571,51.999999999999986,59772.31999999999,47813.28,60315.875314285666,48197.98971428567
2021-04-24T08:45:00.0,71.5,71.9,52.0,78.6,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.2631607055664,77.9075698852539,867.445434570313,1098.0,1000.0,400.0,96.8421020507812,96.3625564575195,0.018329493701458,77.9075698852539,0.0,true,true,966.1999999999998,71.89142857142853,80.45142857142852,51.99999999999999,86302.79999999999,78946.20000000001,77732.17028571422,69461.49828571423,71.5,71.7,52.0,86.73999999999998,55.02,71.72631835937503,73.90757446289061,843.4454589843754,838.0,97.41052398681637,97.43071594238279,0.015905898623168498,73.90757446289061,0.0,833.4399999999998,71.7068571428571,86.76571428571424,51.999999999999986,72026.28,60100.52,71976.71897142852,59772.50148571424
2021-04-24T08:50:00.0,72.5,72.5,53.0,85.8,54.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,76.0,100.0,1000.0,874.0,1000.0,400.0,84.8421020507813,84.358268737793,0.0143999950960279,100.0,0.0,true,true,897.3999999999999,72.49142857142854,86.03999999999995,52.79999999999999,74989.2,63365.0,77212.29599999994,65053.80799999996,72.1,72.28,52.4,85.28,54.92,75.41052856445313,80.70602111816407,884.2361328125,946.6,86.61052551269538,86.24579162597658,0.01652481351047754,80.71601867675778,0.0,948.6399999999998,72.2765714285714,85.17199999999995,52.39999999999999,80608.38,68411.3,80736.25942857137,68558.77097142853
2021-04-24T08:55:00.0,72.5,72.8,53.0,80.4,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.017999991774559,100.0,0.0,true,true,968.1999999999998,72.76571428571424,80.22857142857137,52.99999999999999,78390.0,70980.0,77677.30285714279,70451.76457142852,72.5,72.64,53.0,82.28,54.11999999999999,100.0,100.0,1000.0,940.2,89.01052551269527,89.02835693359376,0.01655999328941104,100.0,0.0,937.9999999999998,72.63828571428567,82.2251428571428,52.999999999999986,77293.0,68300.24,77085.97154285708,68137.2539428571
2021-04-24T09:00:00.0,73.0,73.0,53.0,84.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.3684234619141,91.5903396606445,949.542053222656,978.0,1000.0,400.0,89.8947372436523,89.9561080932617,0.0180000010877848,91.5903396606445,0.0,true,true,978.3999999999997,72.96571428571424,84.43142857142851,52.99999999999999,82347.6,71394.0,82607.70971428564,71389.6548571428,72.6,72.9,53.0,83.26,54.980000000000004,99.87368469238282,98.31806793212891,989.9084106445313,970.2,89.8947372436523,89.9561080932617,0.0180000010877848,98.31806793212891,0.0,972.4799999999998,72.89999999999995,83.28057142857139,52.999999999999986,80782.38,70727.76,80992.46582857137,70893.92239999995
2021-04-24T09:05:00.0,73.0,73.3,53.0,81.9,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,96.0,91.690315246582,950.141906738281,988.0,1000.0,400.0,89.2631607055664,89.3162612915039,0.0180000010877848,91.690315246582,0.0,true,true,978.1999999999998,73.29142857142853,82.29428571428568,52.99999999999999,80917.20000000001,72420.4,80500.27028571423,71693.67542857137,73.0,73.14,53.0,81.72,55.48,96.0,91.690315246582,950.141906738281,984.0,89.38947601318358,89.44423065185546,0.0180000010877848,91.690315246582,0.0,981.5199999999999,73.14342857142853,81.77828571428567,52.999999999999986,80414.16,71969.72,80266.1348571428,71791.65142857138
2021-04-24T09:10:00.0,73.0,73.4,53.0,83.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.315788269043,100.0,1000.0,959.0,1000.0,400.0,89.2631607055664,89.3319244384766,0.0180000010877848,100.0,0.0,true,true,960.5999999999997,73.33999999999996,82.95714285714281,52.99999999999999,79597.0,70390.6,79688.63142857136,70450.40399999994,73.0,73.3,53.0,84.8,55.5,96.06315765380859,93.3522521972656,960.1135253906248,965.6,89.2631607055664,89.31939392089845,0.0180000010877848,93.3522521972656,0.0,966.6799999999997,73.29314285714283,84.75028571428565,52.999999999999986,81886.7,70778.34,81930.42594285708,70850.82594285707
2021-04-24T09:15:00.0,73.5,73.6,53.0,79.9,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,980.7999999999998,73.58285714285711,79.81428571428567,52.99999999999999,78142.20000000001,71980.79999999999,78281.85142857138,72170.06628571425,73.1,73.44000000000001,53.0,80.7,54.8,100.0,100.0,1000.0,969.4,90.39999847412109,90.65047302246089,0.0180000010877848,100.0,0.0,970.5599999999998,73.44514285714283,80.6708571428571,52.999999999999986,78224.08,71193.57999999999,78290.95599999995,71283.50857142852
2021-04-24T09:20:00.0,73.5,73.6,53.0,82.3,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1010.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1006.7999999999997,73.62571428571425,82.42857142857137,53.19999999999999,83123.0,74336.0,82989.08571428564,74126.36914285709,73.5,73.6,53.0,82.84,54.919999999999995,100.0,100.0,1000.0,998.6,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,997.5199999999998,73.60514285714281,82.86571428571425,53.039999999999985,82731.56,73496.95999999999,82666.59599999993,73422.62034285707
2021-04-24T09:25:00.0,73.5,73.9,54.0,80.2,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1016.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1013.5999999999997,73.87428571428566,80.19142857142853,53.999999999999986,81483.2,75082.40000000001,81282.03199999993,74878.97599999992,73.5,73.8,53.8,80.46,55.06,100.0,100.0,1000.0,1012.4,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1012.0399999999997,73.79142857142851,80.46171428571424,53.75999999999999,81457.08,74715.36000000002,81429.90582857137,74680.01245714279
2021-04-24T09:30:00.0,73.5,73.9,54.0,85.0,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1007.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1010.5999999999998,73.86571428571423,84.7171428571428,53.999999999999986,85595.0,74417.3,85615.14457142851,74648.69085714279,73.5,73.88,54.0,82.26,55.379999999999995,100.0,100.0,1000.0,1011.8,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1012.2799999999997,73.87999999999995,82.20857142857137,53.999999999999986,83225.87999999999,74751.7,83214.89485714279,74787.22068571423
2021-04-24T09:35:00.0,74.0,74.0,54.0,80.1,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1004.5999999999998,73.97428571428568,80.12571428571425,53.999999999999986,80100.0,74000.0,80494.29257142852,74314.56742857139,73.7,73.92,54.0,81.08,54.68000000000001,100.0,100.0,1000.0,1007.4,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1007.1199999999997,73.91999999999996,81.13828571428567,53.999999999999986,81682.24,74466.86,81717.51942857137,74446.22559999995
2021-04-24T09:40:00.0,74.0,74.1,54.0,84.0,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1013.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1008.5999999999998,74.05714285714281,83.79428571428568,53.999999999999986,85092.0,75063.29999999999,84514.91657142852,74694.03428571422,73.9,74.02000000000001,54.0,81.06,55.18000000000001,100.0,100.0,1000.0,1007.8,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1007.1999999999998,74.01828571428567,81.07028571428566,53.999999999999986,81697.3,74597.66,81655.71771428567,74551.32742857139
2021-04-24T09:45:00.0,74.0,74.2,54.0,80.3,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,true,true,1008.3999999999999,74.15714285714282,80.17142857142852,54.39999999999999,80540.9,74422.6,80844.86857142851,74780.06285714281,73.8,74.02,54.0,82.44,55.279999999999994,100.0,100.0,1000.0,1007.8,90.5263137817383,90.7217407226562,0.0180000010877848,100.0,0.0,1008.4799999999998,74.02171428571424,82.40399999999997,54.11999999999998,83082.56000000001,74597.43999999999,83103.97919999994,74649.3524571428
2021-04-24T09:50:00.0,74.0,74.2,55.0,83.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,99.5789489746094,81.9750061035156,891.850036621094,1007.0,1000.0,400.0,90.5263137817383,90.6865539550781,0.0144000016152859,81.9750061035156,0.0,true,true,997.1999999999997,74.21714285714282,83.49714285714282,54.999999999999986,83883.09999999999,74719.40000000001,83263.3508571428,74009.33485714279,74.0,74.14,55.0,82.48,55.160000000000004,99.91578979492188,96.39500122070312,978.3700073242187,1006.8,90.5263137817383,90.71470336914058,0.01728000119328502,96.39500122070312,0.0,1004.6399999999998,74.14685714285709,82.47828571428566,54.87999999999998,83040.66,74644.16,82858.1892571428,74490.7636571428
2021-04-24T09:55:00.0,74.0,74.2,55.0,83.9,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,76.315788269043,74.4756927490234,846.854187011719,880.0,1000.0,400.0,84.8421020507813,84.8386840820313,0.0179999992251396,74.4756927490234,0.0,true,true,884.1999999999998,74.1828571428571,84.01999999999995,54.999999999999986,73832.0,65296.0,74290.48399999994,65592.48228571424,74.0,74.16,55.0,83.35999999999999,55.02,79.41052703857422,77.4754180908203,864.8525146484375,929.4,86.10526123046876,85.94519500732422,0.016559999808669103,77.4754180908203,0.0,930.0399999999997,74.1548571428571,83.38742857142852,54.999999999999986,77440.92000000001,68924.0,77531.64879999994,68966.58377142853
2021-04-24T10:00:00.0,73.5,73.9,55.0,89.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,70.7368392944336,61.4262619018555,768.557556152344,839.0,1000.0,400.0,82.9473648071289,82.9776077270508,0.0180000010877848,61.4262619018555,0.0,true,true,829.9999999999998,73.92571428571425,88.67142857142852,54.999999999999986,75006.6,62002.100000000006,73597.28571428565,61358.34285714281,73.9,74.03999999999999,55.0,85.2,54.7,73.1368423461914,68.87941131591799,813.2764526367188,859.0,83.95789337158206,83.85880126953126,0.0180000010877848,70.079411315918,0.0,855.3599999999999,74.04685714285709,85.13142857142851,54.999999999999986,73160.36000000002,63601.3,72787.15885714281,63337.882399999944
2021-04-24T10:05:00.0,73.5,73.9,56.0,83.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.7894744873047,51.4264144897461,708.558471679687,748.0,1000.0,400.0,78.5263137817383,78.5076293945312,0.0180000010877848,51.4264144897461,0.0,true,true,747.9999999999999,73.8228571428571,83.5171428571428,55.79999999999998,62682.4,55277.200000000004,62470.822857142804,55219.49714285711,73.5,73.84,55.4,86.06,55.32000000000001,57.89473724365233,55.426353454589844,732.5581054687499,774.6,80.04210510253905,79.85062713623046,0.0180000010877848,55.426353454589844,0.0,777.1599999999999,73.82799999999996,86.11142857142852,55.39999999999999,66696.94,57196.6,66964.5043428571,57376.41417142852
2021-04-24T10:10:00.0,73.5,73.5,56.0,78.7,54.6,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,41.6099014282227,649.659362792969,688.0,1000.0,400.0,76.6315765380859,76.5253982543945,0.0180000010877848,41.6099014282227,0.0,true,true,697.3999999999999,73.47428571428566,79.02571428571424,55.79999999999998,54145.6,50568.0,55112.5331428571,51240.966857142805,73.5,73.64000000000001,55.8,80.64,54.82000000000001,47.95789489746089,45.463172912597656,672.7790161132814,711.2,77.38947296142575,77.18440551757813,0.0180000010877848,45.463172912597656,0.0,714.0399999999997,73.64514285714282,80.67599999999996,55.799999999999976,57374.9,52374.04,57624.374514285664,52586.81371428567
2021-04-24T10:15:00.0,73.0,73.1,56.0,84.0,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.4210510253906,57.0849380493164,742.509643554687,735.0,1000.0,400.0,79.1578979492187,79.0730972290039,0.0179999992251396,57.0849380493164,0.0,true,true,734.9999999999999,73.06571428571424,84.10285714285709,55.999999999999986,61740.0,53728.49999999999,61815.599999999955,53703.29999999995,73.0,73.16,56.0,84.18,55.2,56.421051025390604,58.08492279052733,748.5095458984374,717.6,78.65263366699216,78.75155639648439,0.016559999808669103,58.08492279052733,0.0,717.9199999999998,73.15828571428567,84.15257142857139,55.999999999999986,60439.23999999999,52498.1,60429.691657142816,52520.735314285674
2021-04-24T10:20:00.0,73.0,73.1,56.0,84.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,42.5683135986328,655.409851074219,741.0,1000.0,400.0,79.1578979492187,79.0207443237305,0.0144000016152859,42.5433120727539,0.0,true,true,727.7999999999998,73.07428571428566,83.6571428571428,55.999999999999986,62688.6,54167.1,60885.66857142852,53183.465142857094,73.0,73.08,56.0,82.33999999999999,54.82000000000001,56.33684310913081,53.18162841796874,719.0897705078125,739.8,79.1578979492187,79.06262664794922,0.01728000119328502,53.1732955932617,0.0,735.9199999999998,73.08171428571424,82.26799999999994,55.999999999999986,60915.719999999994,54064.619999999995,60539.18868571423,53782.31782857138
2021-04-24T10:25:00.0,73.0,73.0,56.0,78.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.0526313781738,35.1517486572266,610.910461425781,640.0,1000.0,400.0,74.7368392944336,74.7575531005859,0.0179999992251396,35.1517486572266,0.0,true,true,647.7999999999998,72.97428571428567,78.25428571428566,55.999999999999986,49984.0,46720.0,50693.126285714236,47272.742285714245,73.0,73.02000000000001,56.0,80.25999999999999,55.05999999999999,40.1473678588867,38.08504638671876,628.51025390625,676.8,75.8736831665039,75.68138885498045,0.016559999808669103,38.08004608154298,0.0,679.3199999999998,73.02171428571424,80.33714285714282,55.999999999999986,54364.2,49419.9,54613.13611428566,49605.29519999996
2021-04-24T10:30:00.0,72.5,72.5,57.0,76.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.0,54.1017532348633,724.610534667969,640.0,1000.0,400.0,74.7368392944336,74.7944107055664,0.0144000016152859,54.1017532348633,0.0,true,true,653.3999999999999,72.47428571428567,76.95142857142852,56.79999999999998,48832.0,46400.0,50280.06342857139,47354.69828571425,72.5,72.7,56.4,76.68,55.3,37.24210510253904,41.65175323486328,649.9105102539063,637.0,74.7368392944336,74.764924621582,0.01728000119328502,41.64842071533202,0.0,641.68,72.69828571428567,76.71942857142854,56.39999999999999,48844.98,46309.780000000006,49229.804914285676,46648.33165714282
2021-04-24T10:35:00.0,72.5,72.4,57.0,84.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.2105255126953,65.0184173583984,790.110473632813,757.0,1000.0,400.0,79.7894744873047,79.9781951904297,0.0179999992251396,65.0184173583984,0.0,true,true,750.7999999999998,72.37428571428568,85.03714285714281,56.59999999999998,64269.3,54806.8,63845.88685714281,54338.613714285675,72.1,72.28,56.8,85.72,54.779999999999994,60.04210510253906,63.03174896240233,778.1904907226561,720.4,78.90526275634765,79.04525451660155,0.016559999808669103,63.035081481933595,0.0,716.2399999999999,72.27999999999996,85.69257142857138,56.75999999999999,61812.54,52071.42,61413.21737142852,51770.50319999996
2021-04-24T10:40:00.0,72.5,72.7,57.0,85.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.8421058654785,43.9100494384766,663.460266113281,754.0,1000.0,400.0,79.7894744873047,80.0021286010742,0.0144000016152859,43.8933868408203,0.0,true,true,744.9999999999998,72.72571428571425,84.04571428571424,56.999999999999986,64165.399999999994,54815.8,62614.05714285709,54180.6571428571,72.4,72.58,56.8,85.02000000000001,54.879999999999995,61.600000762939466,58.52506561279298,751.1503906249998,755.2,79.7894744873047,80.04319610595704,0.01728000119328502,58.530064392089834,0.0,752.7599999999999,72.58514285714281,84.87257142857138,56.83999999999999,64207.259999999995,54812.5,63890.00331428567,54638.847771428525
2021-04-24T10:45:00.0,72.5,72.8,57.0,79.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.8421058654785,38.8600845336914,633.160522460938,666.0,1000.0,400.0,76.0,75.5708236694336,0.0179999992251396,38.8434143066406,0.0,true,true,670.1999999999998,72.76571428571424,79.11428571428567,56.999999999999986,52747.200000000004,48484.799999999996,53022.39428571424,48767.58171428567,72.5,72.84,57.0,78.84,54.96,40.61052703857422,40.88507843017578,645.3104736328128,696.6,76.75789489746094,76.43374328613281,0.016559999808669103,40.88174438476562,0.0,698.7599999999999,72.83485714285709,78.97199999999995,56.999999999999986,54930.280000000006,50740.56,55193.99508571425,50894.40948571424
2021-04-24T10:50:00.0,72.0,72.4,57.0,76.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,38.5263175964355,16.1517562866211,496.910522460937,634.0,1000.0,400.0,74.1052627563477,74.1266860961914,0.0180000010877848,16.1517562866211,0.0,true,true,611.3999999999999,72.36571428571425,76.59714285714281,56.999999999999986,48627.8,45901.600000000006,46831.49314285711,44244.39771428568,72.4,72.58,57.0,77.78,54.879999999999995,38.7789482116699,32.318418884277335,593.9104980468746,652.4,75.11578979492191,74.8775619506836,0.0180000010877848,32.31175384521484,0.0,644.8399999999999,72.57828571428567,77.80228571428567,56.999999999999986,50753.280000000006,47352.44,50185.83508571425,46803.80697142854
2021-04-24T10:55:00.0,71.5,71.9,57.0,60.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,10.0935592651367,460.561340332031,470.0,1000.0,400.0,68.4210510253906,68.2696151733398,0.0180000010877848,10.0602264404297,0.0,true,true,474.9999999999999,71.87428571428568,60.90857142857139,56.999999999999986,28623.0,33793.0,28931.571428571406,34140.28571428569,71.9,72.08,57.0,66.44,55.339999999999996,11.957895088195801,9.946827697753907,459.6809570312498,510.4,69.30526275634763,69.067529296875,0.0180000010877848,11.115161132812517,0.0,518.5999999999999,72.08171428571424,66.4245714285714,56.999999999999986,34131.42,36793.979999999996,34627.06034285711,37386.24228571425
2021-04-24T11:00:00.0,71.0,71.3,57.0,57.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.94736862182617,24.9103698730469,549.462219238281,451.0,1000.0,400.0,67.7894744873047,67.8659210205078,0.0144000016152859,24.9103698730469,0.0,true,true,465.9999999999999,71.26571428571424,57.711428571428534,56.999999999999986,26112.899999999998,32156.3,26893.52571428569,33209.822857142826,71.3,71.52000000000001,57.0,58.61999999999999,54.739999999999995,6.715789604187014,10.315315246582037,461.89188232421856,461.6,68.04210510253905,68.01536560058591,0.01728000119328502,10.303648376464846,0.0,464.51999999999987,71.51999999999995,58.54628571428568,56.999999999999986,27064.539999999997,33014.8,27197.452457142837,33222.645142857116
2021-04-24T11:05:00.0,70.5,71.0,57.0,74.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.2105255126953,32.0020217895508,592.012145996094,571.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0179999992251396,32.0020217895508,0.0,true,true,558.3999999999999,70.94857142857138,74.66571428571424,56.999999999999986,42653.700000000004,40541.0,41693.33485714282,39617.682285714254,70.7,70.97999999999999,57.0,69.22,55.2,26.905262756347657,28.87703094482422,573.2621826171874,521.2,71.28421020507811,71.4466064453125,0.016559999808669103,28.87703094482422,0.0,519.64,70.97828571428568,69.2731428571428,56.999999999999986,36271.64,36993.14,36145.47039999997,36881.43817142855
2021-04-24T11:10:00.0,70.5,70.9,57.0,79.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,33.1578941345215,28.4936447143555,570.961853027344,584.0,1000.0,400.0,72.8421020507812,72.7968292236328,0.0180000010877848,28.4936447143555,0.0,true,true,581.5999999999999,70.89999999999996,79.5828571428571,57.19999999999999,46486.399999999994,41405.600000000006,46285.38971428568,41235.43999999997,70.5,70.9,57.2,77.46000000000001,54.78000000000001,31.221051788330055,32.30033111572266,593.8019653320313,578.4,72.8421020507812,72.7968292236328,0.0180000010877848,32.303663635253926,0.0,577.1599999999999,70.90514285714282,77.45828571428567,57.19999999999999,44808.32,41008.560000000005,44712.98868571425,40923.5586285714
2021-04-24T11:15:00.0,71.0,71.1,57.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.1052627563477,21.2936630249023,527.761962890625,568.0,1000.0,400.0,72.2105255126953,71.8980407714844,0.0180000010877848,21.2936630249023,0.0,true,true,560.9999999999999,71.10857142857138,76.5771428571428,57.39999999999999,43452.0,40384.799999999996,42959.77714285711,39891.90857142854,70.8,71.0,57.0,77.44,55.11999999999999,26.54736824035648,25.6436538696289,546.6619018554687,574.8,72.46315612792966,72.3465530395508,0.0180000010877848,25.6436538696289,0.0,572.3999999999999,70.99999999999997,77.46914285714281,57.11999999999998,44519.38,40810.18,44349.01268571425,40639.80971428568
2021-04-24T11:20:00.0,71.0,71.1,58.0,77.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,20.4210529327393,0.0,400.0,546.0,1000.0,400.0,71.5789489746094,71.6014862060547,0.0144000016152859,0.0,0.0,false,true,525.5999999999999,71.09999999999995,76.79428571428568,57.99999999999999,42042.0,38820.6,40363.076571428544,37370.15999999997,71.0,71.1,58.0,76.24000000000001,55.2,21.01052589416506,16.034945678710937,496.2096557617186,547.8,71.5789489746094,71.63717956542965,0.01728000119328502,16.034945678710937,0.0,544.7199999999998,71.09999999999995,76.23999999999997,57.879999999999995,41764.259999999995,38948.58,41526.77805714282,38729.59199999997
2021-04-24T11:25:00.0,71.0,71.1,58.0,61.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0179999992251396,0.0,0.0,false,true,424.79999999999995,71.04857142857138,61.23428571428568,57.99999999999999,25887.600000000002,30075.3,26012.324571428555,30181.433142857117,71.0,71.1,58.0,67.02000000000001,54.739999999999995,0.0,0.0,400.0,452.4,67.70526580810544,67.3958786010742,0.016559999808669103,0.0,0.0,457.7599999999999,71.09314285714281,67.0165714285714,57.999999999999986,30502.420000000002,32165.639999999996,30817.053942857117,32543.851199999976
2021-04-24T11:30:00.0,70.5,70.8,58.0,58.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.88607788085937,411.316467285156,432.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,1.88607788085937,0.0,true,true,430.7999999999999,70.74857142857138,58.38285714285711,57.99999999999999,25228.8,30585.6,25151.33485714284,30478.484571428544,70.5,70.84,58.0,59.14,55.42,0.0,0.37721557617187396,402.2632934570312,429.0,67.1578979492187,66.8317184448242,0.0180000010877848,0.37721557617187396,0.0,428.3999999999998,70.83999999999996,59.12628571428568,57.999999999999986,25368.66,30390.18,25328.370514285696,30347.708571428542
2021-04-24T11:35:00.0,70.5,70.4,58.0,57.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,3.36842107772827,8.20266723632813,449.216003417969,419.0,1000.0,400.0,67.1578979492187,66.8317184448242,0.0180000010877848,8.20266723632813,0.0,true,true,418.5999999999999,70.39999999999996,57.40857142857139,57.99999999999999,24050.6,29497.600000000002,24031.22799999998,29469.439999999977,70.5,70.52000000000001,58.0,57.739999999999995,54.7,1.0947368621826161,3.149395751953122,418.8963745117186,423.2,67.1578979492187,66.8317184448242,0.0180000010877848,3.149395751953122,0.0,423.55999999999995,70.52514285714281,57.745142857142824,57.999999999999986,24436.920000000002,29844.379999999997,24459.591199999984,29871.96034285712
2021-04-24T11:40:00.0,70.0,70.1,59.0,58.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.05263137817383,40.7437210083008,644.462280273438,423.0,1000.0,400.0,67.7894744873047,67.9793319702148,0.0178432669490576,40.7437210083008,0.0,true,true,467.9999999999999,70.10857142857138,59.34571428571425,58.599999999999994,24914.7,29652.3,27773.794285714263,32810.8114285714,70.0,70.22,58.2,57.82000000000001,55.120000000000005,8.547368621826173,15.710633850097656,494.2637939453128,420.0,67.2842132568359,67.15273437499998,0.01796865426003936,15.710633850097656,0.0,432.3199999999999,70.22171428571424,57.81142857142854,58.23999999999999,24285.260000000002,29492.24,25006.797485714265,30356.97931428569
2021-04-24T11:45:00.0,70.0,70.1,59.0,88.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.2631568908691,55.7434921264649,734.4609375,704.0,1000.0,400.0,78.5263137817383,78.9260482788086,0.0179999992251396,55.7434921264649,0.0,true,true,692.9999999999998,70.06571428571424,88.85142857142851,58.999999999999986,62515.2,49350.399999999994,61574.03999999994,48555.53999999995,69.8,69.97999999999999,59.0,82.3,55.1,50.46315765380858,52.14358367919922,712.8614990234373,621.6,76.25263061523438,76.47894897460938,0.01667664609849452,52.15358428955078,0.0,611.3599999999999,69.9748571428571,82.29142857142854,58.959999999999994,51804.1,43501.6,50832.06331428568,42781.72479999997
2021-04-24T11:50:00.0,70.5,70.8,59.0,91.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,60.4210510253906,45.5599517822266,673.359680175781,760.0,1000.0,400.0,81.0526351928711,80.9664611816406,0.0144000016152859,45.5766143798828,0.0,true,true,746.3999999999999,70.73999999999995,91.43428571428566,58.999999999999986,69692.0,53808.0,68246.5508571428,52800.33599999995,70.3,70.46000000000001,59.0,91.24,54.88000000000001,60.105261993408206,57.14336090087894,742.86015625,738.8,80.42105560302733,80.51843566894532,0.01728000119328502,57.15669403076174,0.0,734.5999999999998,70.45828571428567,91.1868571428571,58.999999999999986,67442.2,52060.399999999994,67005.97097142851,51761.3163428571
2021-04-24T11:55:00.0,71.5,71.5,59.0,87.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.6315803527832,36.8182373046875,620.909423828125,675.0,1000.0,400.0,76.6315765380859,76.4612808227539,0.0179999992251396,36.8182373046875,0.0,true,true,671.9999999999999,71.4485714285714,87.04285714285709,58.999999999999986,59129.99999999999,48262.5,58492.79999999995,48013.43999999997,71.0,71.16,59.0,87.55999999999999,55.02,44.7578956604004,41.82158203125,650.9294799804687,703.4,77.76842041015624,77.5571792602539,0.016559999808669103,41.82991790771484,0.0,703.8,71.16171428571424,87.54799999999996,58.999999999999986,61592.7,50047.36,61624.04365714281,50078.604457142814
2021-04-24T12:00:00.0,71.5,71.7,59.0,87.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,39.684211730957,12.7932357788086,476.759399414062,644.0,1000.0,400.0,75.3684234619141,74.9799499511719,0.0186928939074278,12.7599029541016,0.0,true,true,606.7999999999998,71.67428571428567,86.76857142857138,58.999999999999986,56414.399999999994,46174.8,52651.1691428571,43491.956571428535,71.5,71.61999999999999,59.0,84.8,55.08,40.44210662841796,32.019902038574195,592.1194091796876,646.2,75.3684234619141,75.11586608886721,0.0181385796517134,32.0132354736328,0.0,639.5199999999998,71.61999999999996,84.83085714285708,58.999999999999986,54799.1,46280.219999999994,54234.331085714235,45801.53839999996
2021-04-24T12:05:00.0,71.5,71.7,59.0,74.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.52631568908691,2.79338836669922,416.760314941406,457.0,1000.0,400.0,68.4210510253906,68.0811157226562,0.0180000010877848,2.76005554199219,0.0,true,true,454.4,71.67428571428567,75.19999999999996,59.19999999999999,34229.3,32766.9,34170.87999999998,32568.795428571408,71.5,71.67999999999999,59.0,79.72,55.02,9.684210395813002,6.793327331542964,440.75994873046875,501.8,69.30526275634763,69.05645599365234,0.0180000010877848,6.773327636718745,0.0,508.15999999999997,71.68171428571425,79.80571428571425,59.039999999999985,40181.86,35967.14,40709.79439999997,36425.116342857116
2021-04-24T12:10:00.0,71.0,71.3,60.0,61.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,0.842105269432068,35.610221862793,613.661315917969,410.0,1000.0,400.0,67.1578979492187,67.3645248413086,0.0168993342667818,35.6352233886719,0.0,true,true,452.9999999999999,71.29999999999995,61.45428571428568,59.999999999999986,25256.0,29233.0,27838.791428571407,32298.899999999972,71.3,71.48,59.8,66.88000000000001,55.160000000000004,0.4210526227951056,7.492762756347662,444.9565673828126,426.8,67.41052856445309,67.41053009033203,0.017779867723584197,7.491096496582037,0.0,438.4799999999999,71.48342857142853,66.75999999999996,59.75999999999999,28591.920000000002,30509.059999999998,29268.820457142836,31343.707657142833
2021-04-24T12:15:00.0,70.5,70.9,60.0,85.0,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,50.276725769043,701.660339355469,669.0,1000.0,400.0,77.2631607055664,77.3673095703125,0.0179999992251396,50.276725769043,0.0,true,true,649.7999999999998,70.89999999999996,85.11999999999995,59.999999999999986,56865.0,47432.100000000006,55310.97599999995,46070.81999999996,70.7,71.0,60.0,77.47999999999999,54.88000000000001,41.07368392944336,44.11845092773438,664.710693359375,580.6,74.6105255126953,74.81700439453124,0.016579493321478362,44.13678436279298,0.0,573.6799999999998,70.99999999999996,77.53142857142853,59.999999999999986,45530.4,41214.22,44911.71737142854,40724.25794285712
2021-04-24T12:20:00.0,71.0,71.2,60.0,90.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,52.5263175964355,71.126594543457,826.759582519531,704.0,1000.0,400.0,78.5263137817383,78.724739074707,0.0180000010877848,71.1765899658203,0.0,true,true,721.7999999999997,71.20857142857137,91.37142857142851,59.999999999999986,63782.399999999994,50124.8,65951.89714285708,51398.3468571428,70.8,71.02,60.0,90.4,55.02,51.557895660400376,55.87664184570311,735.2598510742185,690.8,78.14736785888671,78.25908660888669,0.0180000010877848,55.909974670410136,0.0,693.5999999999999,71.02171428571424,90.51314285714281,59.999999999999986,62466.4,49061.840000000004,62806.049599999955,49262.67702857139
2021-04-24T12:25:00.0,71.5,71.7,60.0,89.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,76.315788269043,79.2597885131836,875.558715820313,855.0,1000.0,400.0,85.4736862182617,85.5478820800781,0.0180000010877848,79.3014602661133,0.0,true,true,851.7999999999998,71.67428571428567,89.15428571428566,59.999999999999986,76351.5,61303.5,75941.62057142852,61052.156571428524,71.2,71.46000000000001,60.0,88.56,55.17999999999999,74.69473571777345,77.4764892578125,864.9189331054691,810.2,84.08421173095704,84.32095947265626,0.0180000010877848,77.51315612792968,0.0,805.2799999999999,71.45314285714282,88.5171428571428,59.999999999999986,71691.88,57903.56,71252.0781714285,57545.291199999956
2021-04-24T12:30:00.0,72.0,72.4,60.0,85.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,81.2631607055664,72.4764022827148,834.858459472656,874.0,1000.0,400.0,86.1052627563477,86.6106414794922,0.0180000010877848,72.4930648803711,0.0,true,true,875.1999999999998,72.35714285714283,84.96571428571424,59.999999999999986,74290.0,63277.600000000006,74361.99314285709,63326.97142857139,71.8,72.04,60.0,87.68,54.959999999999994,81.5157913208008,80.2964340209961,881.778601074219,867.6,85.97894744873051,86.29719696044921,0.0180000010877848,80.30809936523441,0.0,867.4799999999999,72.03999999999995,87.63885714285709,59.999999999999986,76056.16,62503.380000000005,76013.73714285709,62494.426742857104
2021-04-24T12:35:00.0,72.5,72.7,61.0,92.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,69.5013580322266,817.008178710938,827.0,1000.0,400.0,84.2105255126953,83.9767150878906,0.0179999992251396,69.5013580322266,0.0,true,true,828.3999999999999,72.69999999999996,91.92285714285708,60.79999999999998,76332.09999999999,60122.9,76148.89485714279,60224.67999999996,72.4,72.58,60.4,87.46000000000001,55.2,70.4210510253906,69.68470611572266,818.1082397460938,850.6,84.84210510253907,84.6503677368164,0.016559999808669103,69.68970642089843,0.0,849.9199999999997,72.58342857142853,87.42571428571424,60.39999999999999,74325.84,61733.94,74263.04811428566,61688.62959999995
2021-04-24T12:40:00.0,73.0,73.0,61.0,86.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,70.0,35.9096527099609,615.457885742187,827.0,1000.0,400.0,84.2105255126953,83.8795623779297,0.0216409526765347,35.9096527099609,0.0,true,true,790.5999999999999,72.9485714285714,85.95142857142852,60.999999999999986,71535.5,60371.0,67953.19942857139,57673.14057142854,72.6,72.84,61.0,88.55999999999999,54.94,70.33684082031247,63.78300170898435,782.697998046875,822.0,84.2105255126953,83.95728454589842,0.018728191405534778,63.78300170898435,0.0,814.0799999999998,72.83485714285709,88.54114285714282,60.999999999999986,72796.1,59874.619999999995,72098.28308571424,59292.54354285711
2021-04-24T12:45:00.0,72.5,72.9,61.0,79.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,30.5431137084961,583.258666992187,590.0,1000.0,400.0,73.4736862182617,73.3890228271484,0.0180000010877848,30.5431137084961,0.0,true,true,603.3999999999999,72.88285714285709,79.81142857142854,60.999999999999986,47023.0,43011.0,48158.21599999997,43977.51599999996,72.8,72.96,61.0,80.58,55.04,33.13684272766115,32.61641235351562,595.6984741210937,667.6,75.62105255126951,75.47253723144527,0.0180000010877848,32.61641235351562,0.0,674.4799999999999,72.96342857142852,80.65542857142853,60.999999999999986,53882.5,48707.42,54470.76605714281,49213.14925714281
2021-04-24T12:50:00.0,72.5,72.5,61.0,79.6,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,24.8421058654785,0.0,400.0,558.0,1000.0,400.0,72.2105255126953,72.1717758178711,0.0180618241429329,0.0,12.0249977111816,false,true,534.1999999999998,72.4485714285714,79.51428571428568,61.39999999999999,44416.799999999996,40455.0,42476.5314285714,38702.026857142824,72.5,72.54,61.0,81.5,54.98,27.1789478302002,20.43449401855468,529.8069580078126,577.4,73.09473724365232,72.95805816650389,0.01801236569881442,20.43449401855468,2.40499954223632,569.68,72.53999999999996,81.50514285714281,61.11999999999998,47070.08,41885.06,46450.33942857139,41326.1770285714
2021-04-24T12:55:00.0,72.0,72.0,62.0,61.6,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,0.0,17.0332374572754,false,true,404.19999999999993,71.97428571428566,61.59142857142854,61.79999999999998,24455.2,28584.0,24895.25542857141,29092.00628571426,72.0,72.2,61.8,67.78,55.11999999999999,0.0,0.0,400.0,433.8,67.66316070556637,67.59783325195313,0.0180000010877848,0.0,15.05994033813476,442.9999999999999,72.19999999999996,67.75942857142853,61.719999999999985,29619.620000000003,31325.6,30205.6658285714,31989.835085714258
2021-04-24T13:00:00.0,71.0,71.4,62.0,58.3,55.1,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.1578979492187,67.2373275756836,0.0180000010877848,8.75189971923828,0.0,true,true,406.99999999999994,71.40857142857139,58.18857142857139,61.79999999999998,23553.199999999997,28845.600000000002,23682.748571428554,29063.28857142855,71.4,71.6,62.0,59.08,54.88000000000001,0.0,0.0,400.0,402.4,67.1578979492187,67.2373275756836,0.0180000010877848,1.750379943847656,8.698028564453137,403.19999999999993,71.60514285714281,59.05599999999996,61.91999999999998,23773.28,28811.76,23810.391428571413,28870.971771428547
2021-04-24T13:05:00.0,70.5,70.9,62.0,66.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,13.0106582641602,478.063934326172,454.0,1000.0,400.0,69.684211730957,69.7767333984375,0.0180000010877848,13.0106582641602,0.0,true,true,447.9999999999999,70.85714285714282,66.47428571428568,61.999999999999986,30191.0,32188.600000000002,29780.479999999978,31743.999999999975,70.8,71.05999999999999,61.8,62.339999999999996,55.02,8.73684215545654,9.860548400878926,459.1632751464842,427.2,68.79999999999998,68.8783477783203,0.0180000010877848,9.8588821411133,0.0,428.7199999999999,71.0548571428571,62.346857142857104,61.83999999999999,26676.640000000003,30354.760000000002,26771.69542857141,30460.700228571404
2021-04-24T13:10:00.0,70.5,70.7,62.0,66.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,8.0,0.0,400.0,467.0,1000.0,400.0,69.684211730957,69.7511367797852,0.0180000010877848,0.0,0.0,false,true,455.19999999999993,70.67428571428567,66.75714285714282,61.999999999999986,31195.6,33016.9,30387.851428571408,32170.934857142835,70.5,70.74,62.0,66.8,54.88000000000001,8.58947372436523,10.40852661132816,462.4511474609376,463.0,69.684211730957,69.77161407470705,0.0180000010877848,10.40852661132816,0.0,458.64,70.73999999999997,66.82228571428567,61.999999999999986,30928.54,32752.719999999994,30647.37977142855,32444.153714285687
2021-04-24T13:15:00.0,70.5,70.6,62.0,59.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,425.79999999999995,70.58285714285711,59.59142857142854,61.999999999999986,25389.600000000002,30075.6,25374.030285714267,30054.180571428555,70.5,70.6,62.0,62.48,55.25999999999999,0.0,0.0,400.0,433.2,67.91578979492188,67.90612487792973,0.0180000010877848,0.0,0.0,435.51999999999987,70.60171428571425,62.47142857142853,61.999999999999986,27091.640000000003,30583.919999999995,27227.44045714284,30748.538628571405
2021-04-24T13:20:00.0,70.0,70.3,62.0,57.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.3085714285714,57.68285714285712,61.999999999999986,24753.300000000003,30158.699999999997,24676.72628571427,30078.006857142842,70.1,70.4,62.0,58.2,54.88000000000001,0.0,0.0,400.0,427.2,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,426.9199999999999,70.40171428571423,58.19999999999997,61.999999999999986,24862.920000000002,30074.819999999996,24846.31485714284,30055.84525714284
2021-04-24T13:25:00.0,70.0,70.1,62.0,57.5,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.07428571428566,57.482857142857114,61.999999999999986,24322.5,29652.3,24257.765714285695,29571.34857142854,70.0,70.12,62.0,57.48,55.1,0.0,0.0,400.0,426.6,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,425.64,70.11657142857139,57.479999999999976,61.999999999999986,24521.04,29913.239999999998,24465.84879999998,29844.4786285714
2021-04-24T13:30:00.0,69.5,69.9,62.0,57.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.87428571428568,57.09999999999997,62.399999999999984,24153.3,29567.7,24107.619999999984,29500.92342857141,69.7,69.94000000000001,62.0,57.3,54.96,0.0,0.0,400.0,420.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.83999999999986,69.93999999999997,57.29828571428568,62.11999999999998,24065.64,29374.7,24113.31657142855,29433.520799999977
2021-04-24T13:35:00.0,69.5,69.7,63.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,69.69999999999996,57.16571428571425,62.99999999999999,23795.2,28995.2,23895.26857142855,29134.599999999977,69.5,69.78,63.0,57.260000000000005,55.21999999999999,0.0,0.0,400.0,420.8,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.67999999999995,69.78171428571424,57.2565714285714,62.879999999999995,24095.059999999998,29363.52,24086.67954285712,29355.839085714262
2021-04-24T13:40:00.0,69.5,69.6,63.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.57428571428566,56.99142857142854,62.99999999999999,23370.0,28535.999999999996,23400.680571428555,28567.20171428569,69.5,69.6,63.0,57.0,54.839999999999996,0.0,0.0,400.0,413.6,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,413.4799999999999,69.59828571428568,57.00342857142855,62.999999999999986,23575.2,28786.559999999998,23569.799657142845,28777.518514285686
2021-04-24T13:45:00.0,69.5,69.5,63.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,414.3999999999999,69.47428571428567,57.03428571428567,63.39999999999999,23541.0,28703.5,23635.00799999998,28790.143999999975,69.5,69.5,63.4,57.04,55.11999999999999,0.0,0.0,400.0,410.6,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,411.23999999999995,69.49999999999994,57.043428571428535,63.35999999999999,23420.6,28536.7,23458.533714285695,28581.1594285714
2021-04-24T13:50:00.0,69.0,69.4,63.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.4085714285714,56.93999999999996,62.99999999999999,23883.0,29078.600000000002,24028.67999999998,29290.417142857124,69.1,69.42,63.0,56.92,54.839999999999996,0.0,0.0,400.0,420.0,67.7894744873047,67.8042144775391,0.0180000010877848,0.0,0.0,420.0799999999999,69.42171428571427,56.913142857142816,63.04,23906.2,29156.379999999997,23907.997942857124,29162.69005714284
