time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-24T19:50:00.0,70.0,70.1,55.0,58.4,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.06571428571424,58.357142857142826,55.39999999999999,24878.399999999998,29862.6,24895.157142857122,29890.033714285688,70.0,70.2,55.8,58.959999999999994,55.120000000000005,0.0,0.0,400.0,426.6,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,426.5999999999999,70.19657142857139,58.95314285714282,55.75999999999999,25153.32,29947.5,25149.410742857122,29945.857371428552
2021-04-24T19:55:00.0,69.5,69.9,55.0,57.5,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.86571428571425,57.482857142857114,54.999999999999986,24322.5,29567.7,24349.73828571427,29595.11657142855,69.8,69.96,55.0,57.84000000000001,54.86,0.0,0.0,400.0,426.0,68.4210510253906,68.2853393554688,0.0180000010877848,0.0,0.0,425.3999999999999,69.95999999999997,57.84171428571426,55.039999999999985,24640.440000000002,29803.02,24606.118285714267,29761.040228571404
2021-04-24T20:00:00.0,69.5,69.6,55.0,57.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,426.0,1000.0,400.0,68.4210510253906,68.2853393554688,0.0180000010877848,6.00833129882812,0.0,true,true,427.79999999999995,69.63428571428568,57.49999999999997,54.999999999999986,24495.0,29649.6,24598.499999999985,29789.54742857141,69.5,69.72,55.0,57.46,55.120000000000005,0.0842105269432068,1.201666259765624,407.2099975585938,425.4,68.4210510253906,68.2853393554688,0.0180000010877848,1.201666259765624,0.0,425.87999999999994,69.7268571428571,57.46171428571425,54.999999999999986,24443.579999999998,29658.78,24471.83622857141,29695.197257142834
2021-04-24T20:05:00.0,69.5,69.5,55.0,59.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.73277282714844,452.396636962891,432.0,1000.0,400.0,68.4210510253906,68.8499526977539,0.0180000010877848,8.73277282714844,0.0,true,true,433.9999999999999,69.4828571428571,59.75142857142854,54.999999999999986,25531.2,30024.0,25932.11999999998,30155.559999999972,69.5,69.52000000000001,55.0,57.78000000000001,55.0,8.442105293273944,7.566314697265623,445.3978759765628,429.0,68.4210510253906,68.429280090332,0.0180000010877848,8.769647216796866,0.0,429.75999999999993,69.5148571428571,57.86914285714282,54.999999999999986,24788.64,29824.079999999998,24871.756114285694,29874.6498285714
2021-04-24T20:10:00.0,69.5,69.5,55.0,75.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.1052627563477,25.2409210205078,551.445495605469,479.0,1000.0,400.0,70.315788269043,70.6492614746094,0.0179999992251396,25.2409210205078,0.0,true,true,494.9999999999999,69.47428571428567,75.81999999999996,54.999999999999986,36260.3,33290.5,37530.89999999997,34389.771428571396,69.1,69.4,55.0,71.86,54.879999999999995,14.98947353363038,18.55431213378906,511.3258605957034,462.2,70.04210510253908,70.29788208007812,0.016559999808669103,18.55431213378906,0.0,465.9199999999999,69.39999999999996,71.75371428571425,54.999999999999986,33283.18,32077.359999999997,33501.00685714283,32335.57611428569
2021-04-24T20:15:00.0,69.5,69.7,55.0,81.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.9473686218262,33.0319595336914,598.191711425781,561.0,1000.0,400.0,73.4736862182617,73.3962097167969,0.0180000010877848,33.0319595336914,0.0,true,true,563.1999999999999,69.67428571428567,81.33999999999995,54.999999999999986,45497.1,39101.700000000004,45810.687999999966,39240.557714285686,69.5,69.56,55.0,79.8,54.779999999999994,31.199999618530278,30.0122299194336,580.0733642578125,542.4,73.09473724365233,73.20325775146486,0.0180000010877848,30.0122299194336,0.0,538.8399999999999,69.55828571428567,79.82228571428566,54.999999999999986,43321.780000000006,37730.4,43049.511999999966,37481.892114285685
2021-04-24T20:20:00.0,70.0,70.0,55.0,86.9,55.1,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,37.684211730957,34.1649627685547,604.98974609375,612.0,1000.0,400.0,75.3684234619141,75.2932662963867,0.0180000010877848,40.1899566650391,0.0,true,true,606.8,69.99999999999996,86.4971428571428,54.999999999999986,53182.8,42840.0,52486.46628571425,42475.99999999997,69.6,69.86,55.0,82.82000000000001,55.239999999999995,34.84210586547852,36.25502471923828,617.530126953125,590.4,74.73684082031252,74.79784545898437,0.0180000010877848,37.465022277832034,0.0,590.3599999999999,69.86514285714281,82.7668571428571,54.999999999999986,48929.22000000001,41246.96000000001,48891.55428571424,41246.7954285714
2021-04-24T20:25:00.0,70.5,70.5,54.0,89.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.2105255126953,41.2981872558594,647.789123535156,640.0,1000.0,400.0,76.6315765380859,76.9114074707031,0.0180000010877848,41.3148498535156,0.0,true,true,636.9999999999999,70.47428571428567,89.01428571428568,53.999999999999986,57024.0,45120.0,56702.09999999997,44892.119999999966,70.1,70.28,54.4,86.1,55.0,41.5368408203125,43.39489288330078,660.3693359375,627.6,76.12631530761718,76.27054748535156,0.0180000010877848,43.40822601318358,0.0,626.3599999999999,70.27485714285709,86.18742857142851,54.39999999999999,54044.52,44109.36,53989.63165714282,44018.60022857139
2021-04-24T20:30:00.0,70.5,70.9,54.0,92.8,55.0,73.0,85.0,65.0,74.5,71.5,3.0,0.0,75.0,72.0,85.0,55.0,42.2105255126953,46.2981109619141,677.788635253906,640.0,1000.0,400.0,76.6315765380859,76.9420700073242,0.0180000010877848,52.3231048583984,0.0,true,true,655.3999999999999,70.88285714285709,93.15999999999995,53.999999999999986,59392.0,45376.0,61057.063999999955,46456.624571428525,70.5,70.7,54.0,92.48,55.02,42.2105255126953,44.2981414794922,665.7888305664062,640.0,76.6315765380859,76.91753997802732,0.0180000010877848,45.51647033691406,0.0,644.1199999999999,70.70171428571423,92.50057142857138,53.999999999999986,59187.2,45248.0,59583.522285714236,45541.05725714281
2021-04-24T20:35:00.0,71.0,71.2,54.0,87.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,52.50634765625,715.0380859375,716.0,1000.0,400.0,79.7894744873047,79.6989364624023,0.0180000010877848,52.5230102539063,0.0,true,true,712.3999999999999,71.17428571428567,87.53714285714281,53.999999999999986,62578.4,50979.200000000004,62361.46057142853,50704.56114285711,70.8,71.02,54.0,90.14000000000001,54.92,52.6315803527832,52.72137908935546,716.3282714843748,700.4,79.4105270385742,79.44196472167968,0.0180000010877848,52.7413772583008,0.0,695.4399999999998,71.01828571428567,90.08171428571424,53.999999999999986,63090.48,49744.22,62612.29142857138,49390.516571428525
2021-04-24T20:40:00.0,71.5,71.5,54.0,93.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,51.684211730957,27.1812744140625,563.087646484375,707.0,1000.0,400.0,79.7894744873047,79.6109390258789,0.0144000016152859,27.1562728881836,0.0,true,true,692.1999999999998,71.47428571428568,92.90857142857136,53.999999999999986,66316.59999999999,50550.5,64311.31314285708,49474.500571428536,71.2,71.34,54.0,92.53999999999999,55.080000000000005,52.44210662841797,49.434635925292966,696.6078125,709.4,79.7894744873047,79.68133697509762,0.01728000119328502,49.4429656982422,0.0,706.0399999999998,71.33999999999996,92.44057142857137,53.999999999999986,65648.37999999999,50608.560000000005,65261.54902857137,50368.30857142853
2021-04-24T20:45:00.0,71.5,71.7,54.0,82.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,19.6813888549805,518.088317871094,552.0,1000.0,400.0,72.8421020507812,72.6879806518555,0.0179999992251396,19.6563873291016,0.0,true,true,558.8,71.67428571428567,82.35999999999994,53.999999999999986,45429.6,39578.4,46022.76799999997,40051.59085714283,71.5,71.64,54.0,84.22,54.9,24.4631580352783,22.681343078613303,536.0580322265623,608.0,74.33684234619139,74.12020416259766,0.016559999808669103,22.66134185791018,0.0,610.9599999999998,71.63999999999996,84.31257142857137,53.999999999999986,51307.6,43553.16,51592.86708571424,43766.7474285714
2021-04-24T20:50:00.0,71.5,71.5,54.0,77.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,17.1578941345215,30.5315017700195,583.189025878906,514.0,1000.0,400.0,71.5789489746094,71.5456314086914,0.0144000016152859,24.5231628417969,0.0,true,true,527.3999999999999,71.48285714285711,77.5628571428571,53.999999999999986,39783.600000000006,36751.0,40906.65085714282,37700.05885714283,71.5,71.53999999999999,54.0,79.12,54.94000000000001,18.46315765380858,18.8581237792969,513.148742675781,529.8,71.95789489746093,71.87151947021485,0.01728000119328502,17.636454772949243,0.0,533.1199999999999,71.54171428571424,79.14571428571423,53.999999999999986,41934.759999999995,37902.4,42203.8986285714,38140.728799999975
2021-04-24T20:55:00.0,71.0,71.2,54.0,82.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,30.4981689453125,582.989013671875,568.0,1000.0,400.0,73.4736862182617,73.4831237792969,0.0179999992251396,30.4981689453125,0.0,true,true,564.5999999999999,71.19999999999996,82.28857142857139,53.999999999999986,46803.200000000004,40441.6,46460.127428571395,40199.51999999997,71.0,71.3,54.0,79.92,55.04,28.421052932739304,30.4981689453125,582.989013671875,554.0,73.22105407714842,73.3242111206055,0.016559999808669103,30.4981689453125,0.0,551.3999999999999,71.29999999999995,79.88914285714282,53.999999999999986,44298.18,39499.32,44069.18125714282,39314.12285714283
2021-04-24T21:00:00.0,71.0,71.1,54.0,82.3,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,27.2631587982178,12.4481658935547,474.688995361328,558.0,1000.0,400.0,73.4736862182617,73.432258605957,0.0144000016152859,12.4481658935547,0.0,true,true,546.7999999999998,71.09999999999995,82.06857142857137,53.999999999999986,45923.4,39673.799999999996,44875.094857142816,38877.47999999996,71.0,71.1,54.0,82.62,54.56,28.189474105835,26.888168334960938,561.3290100097656,560.6,73.4736862182617,73.47295074462893,0.01728000119328502,26.888168334960938,0.0,558.1599999999999,71.10171428571425,82.6011428571428,53.999999999999986,46316.92,39858.659999999996,46106.02468571424,39686.147314285685
2021-04-24T21:05:00.0,71.0,71.1,54.0,76.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,4.97328186035156,429.839691162109,451.0,1000.0,400.0,69.0526351928711,69.1430740356445,0.0179999992251396,4.97328186035156,0.0,true,true,461.7999999999999,71.10857142857138,76.05999999999996,53.999999999999986,34276.0,32066.1,35124.50799999997,32837.938285714255,71.0,71.1,54.0,77.72,55.480000000000004,9.936842155456542,7.973236083984377,447.83941040039065,493.4,70.1894744873047,70.08922729492187,0.016559999808669103,7.968235778808596,0.0,495.35999999999984,71.10171428571424,77.74742857142853,53.999999999999986,38392.42,35080.74,38549.55931428568,35220.88765714282
2021-04-24T21:10:00.0,70.5,70.9,54.0,65.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.93428571428568,65.79142857142853,53.999999999999986,28228.199999999997,30416.100000000002,28303.47257142855,30515.929714285696,70.9,71.0,54.0,71.96000000000001,54.71999999999999,3.094736886024476,2.2203445434570326,413.32205810546856,439.6,68.67368469238279,68.4333282470703,0.0180000010877848,1.1739959716796873,0.0,440.35999999999996,71.00171428571424,71.95657142857138,53.999999999999986,31665.6,31211.98,31711.93371428569,31266.666514285687
2021-04-24T21:15:00.0,70.5,70.6,54.0,59.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,426.9999999999999,70.59999999999995,59.108571428571395,53.999999999999986,25353.9,30287.399999999998,25239.35999999998,30146.19999999997,70.5,70.75999999999999,54.0,60.7,55.279999999999994,0.0,0.0,400.0,424.6,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,425.43999999999994,70.75657142857139,60.708571428571396,53.999999999999986,25774.3,30044.640000000003,25827.524114285694,30102.621028571408
2021-04-24T21:20:00.0,70.0,70.2,54.0,57.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.17428571428567,57.73428571428568,53.999999999999986,24926.4,30326.4,24941.21142857141,30315.291428571403,70.1,70.34,54.0,58.2,54.839999999999996,0.0,0.0,400.0,431.4,68.4210510253906,68.0173110961914,0.0180000010877848,0.0,0.0,431.15999999999997,70.33485714285709,58.19999999999997,53.999999999999986,25107.659999999996,30344.7,25093.171199999975,30325.485257142827
2021-04-24T21:25:00.0,69.5,69.9,53.0,57.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.949851989746094,405.699096679688,432.0,1000.0,400.0,68.4210510253906,68.0173110961914,0.0180000010877848,0.949851989746094,0.0,true,true,430.79999999999995,69.87428571428568,57.73142857142854,52.99999999999999,24969.6,30196.800000000003,24870.69942857141,30101.842285714265,69.8,69.96,53.4,57.78000000000001,55.339999999999996,0.0,0.3799407958984376,402.2796386718752,433.8,68.4210510253906,68.0173110961914,0.0180000010877848,0.3799407958984376,0.0,432.35999999999984,69.96342857142854,57.76971428571426,53.39999999999999,25064.879999999997,30348.54,24977.350971428554,30249.413828571403
2021-04-24T21:30:00.0,69.5,69.6,53.0,57.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,1.4736841917038,36.9998550415039,621.999084472656,423.0,1000.0,400.0,68.4210510253906,68.0875930786133,0.0166419893503189,36.9998550415039,0.0,true,true,459.39999999999986,69.57428571428566,56.574285714285686,52.99999999999999,24195.600000000002,29440.8,25990.226857142836,31962.426857142826,69.5,69.66,53.0,57.279999999999994,54.65999999999999,0.505263161659242,8.159852600097654,448.95909423828164,426.0,68.4210510253906,68.03136749267578,0.01772839874029162,8.159852600097654,0.0,435.6399999999999,69.65828571428568,57.11028571428568,52.999999999999986,24401.280000000002,29675.159999999996,24876.059085714263,30345.41005714283
2021-04-24T21:35:00.0,69.5,69.5,53.0,94.1,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,51.999626159668,711.997741699219,694.0,1000.0,400.0,79.1578979492187,79.3303680419922,0.0179999992251396,51.999626159668,0.0,true,true,678.1999999999999,69.49999999999996,94.3571428571428,52.99999999999999,65305.399999999994,48233.0,63993.01428571424,47134.899999999965,69.2,69.46000000000001,53.0,82.28,55.05999999999999,47.0947364807129,49.59971771240232,697.598291015625,598.0,76.25263061523435,76.38920440673829,0.01670513600111008,48.399717712402314,0.0,592.5199999999999,69.46514285714281,82.45142857142852,52.999999999999986,50206.64,41535.46,49622.85291428568,41158.10914285711
2021-04-24T21:40:00.0,70.0,70.3,53.0,89.0,54.7,72.0,85.0,65.0,75.5,72.5,3.0,0.0,74.0,71.0,85.0,55.0,58.7368431091309,60.3244018554687,761.946411132812,748.0,1000.0,400.0,81.0526351928711,81.1168060302734,0.0180000010877848,42.3244094848633,0.0,true,true,727.5999999999999,70.24857142857138,88.63142857142851,52.99999999999999,66572.0,52584.4,64488.22742857138,51112.86057142853,69.7,69.86,53.0,92.62,55.1,56.37894744873046,58.42948913574219,750.5769409179686,723.8,80.16842346191405,80.2501235961914,0.0180000010877848,54.82949066162111,0.0,718.1999999999998,69.85314285714281,92.57885714285709,52.999999999999986,67002.54,50568.759999999995,66470.37657142853,50170.95771428567
2021-04-24T21:45:00.0,71.0,71.0,53.0,92.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.3993606567383,600.396179199219,653.0,1000.0,400.0,76.6315765380859,76.4741439819336,0.0179999992251396,33.3993606567383,0.0,true,true,651.1999999999998,70.97428571428568,92.41999999999994,52.99999999999999,60467.799999999996,46363.0,60183.903999999944,46218.454857142824,70.5,70.74000000000001,53.0,88.7,54.7,41.4105255126953,38.39437408447266,630.3662353515623,684.0,77.51578826904293,77.3589065551758,0.016559999808669103,38.39437408447266,0.0,684.7999999999998,70.74171428571424,88.69485714285709,52.999999999999986,60594.979999999996,48379.66,60676.73634285709,48439.125599999956
2021-04-24T21:50:00.0,71.0,71.3,53.0,91.2,55.7,69.5,85.0,65.0,74.0,71.0,3.0,0.0,71.5,68.5,85.0,55.0,38.2105255126953,33.5993576049805,601.596130371094,618.0,1000.0,400.0,75.3684234619141,75.3423156738281,0.020645709708333,3.55769348144531,0.0,true,true,580.3999999999999,71.30857142857138,90.45428571428567,52.99999999999999,56361.6,44063.4,52499.667428571396,41387.49485714282,71.0,71.18,53.0,91.24,55.36,38.2105255126953,33.5993576049805,601.596130371094,629.2,75.4947387695313,75.48224639892575,0.01852914281189444,27.59102478027346,0.0,620.1599999999999,71.18342857142852,91.2348571428571,52.999999999999986,57408.3,44785.46,56585.52788571424,44142.9875428571
2021-04-24T21:55:00.0,71.0,71.3,53.0,62.6,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,412.5999999999999,71.2571428571428,62.61714285714282,52.99999999999999,25478.2,29019.1,25835.833142857122,29400.697142857112,71.0,71.3,53.0,71.4,54.98,0.421052646636962,0.21987915039062603,401.2692749023438,454.2,68.54736785888672,68.38188171386719,0.0180000010877848,0.21154632568359402,0.0,465.4399999999999,71.2948571428571,71.46514285714282,52.999999999999986,32878.840000000004,32384.46,33633.55771428569,33183.79119999996
2021-04-24T22:00:00.0,70.5,70.7,53.0,58.6,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.69999999999995,58.56571428571425,52.99999999999999,23674.4,28562.800000000003,23941.663999999982,28902.159999999974,70.7,70.9,53.0,59.52,54.779999999999994,0.0,0.0,400.0,408.8,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,408.91999999999996,70.9051428571428,59.509714285714246,52.999999999999986,24333.9,28984.280000000006,24335.017028571416,28994.58148571426
2021-04-24T22:05:00.0,70.0,70.2,53.0,57.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.19999999999996,57.85999999999997,52.99999999999999,23698.0,28782.0,23792.031999999985,28866.23999999998,70.2,70.4,53.0,58.15999999999999,55.120000000000005,0.0,0.0,400.0,412.4,67.7894744873047,67.6873321533203,0.0180000010877848,0.0,0.0,411.55999999999995,70.39999999999995,58.16685714285711,52.999999999999986,23985.28,29032.96,23939.105371428555,28973.775999999976
2021-04-24T22:10:00.0,69.5,69.9,53.0,57.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.947368443012238,6.01666259765625,436.099975585937,410.0,1000.0,400.0,67.7894744873047,67.6873321533203,0.0180000010877848,6.01666259765625,0.0,true,true,410.5999999999999,69.8485714285714,57.617142857142824,52.99999999999999,23616.0,28659.000000000004,23657.59885714284,28679.823428571413,69.8,69.97999999999999,53.0,57.56,54.94,0.1894736886024476,1.20333251953125,407.2199951171874,409.4,67.7894744873047,67.6873321533203,0.0180000010877848,1.20333251953125,0.0,409.87999999999994,69.9748571428571,57.55485714285711,52.999999999999986,23565.1,28649.8,23590.61028571427,28681.27428571427
2021-04-24T22:15:00.0,69.5,69.6,52.0,57.3,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.50772094726563,451.046325683594,426.0,1000.0,400.0,69.0526351928711,69.0023651123047,0.0180000010877848,8.51605224609375,0.0,true,true,420.19999999999993,69.56571428571424,57.31714285714283,52.19999999999999,24409.8,29649.6,24084.663428571414,29231.51314285712,69.5,69.62,52.6,57.52,54.959999999999994,6.10526323318481,7.511297607421874,445.077783203125,412.0,68.16842193603516,68.17901763916014,0.0180000010877848,7.51629638671875,0.0,413.4799999999999,69.61999999999996,57.51999999999997,52.59999999999999,23697.500000000004,28683.46,23782.90148571427,28786.32948571426
2021-04-24T22:20:00.0,69.0,69.3,53.0,67.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,18.1052627563477,54.0489959716797,724.294006347656,476.0,1000.0,400.0,70.9473648071289,71.34375,0.0231530368328094,54.098991394043,0.0,true,true,521.5999999999999,69.29999999999997,67.80285714285709,52.599999999999994,31939.6,32986.799999999996,35365.970285714255,36146.879999999976,69.2,69.44,52.2,59.98,54.98,11.684210491180444,21.137425231933587,534.044549560547,443.4,69.68421173095703,69.78349609375,0.01773460768163206,21.15408935546876,0.0,459.19999999999993,69.44342857142854,60.07257142857139,52.23999999999999,26660.7,30788.239999999998,27726.44251428569,31885.15554285712
2021-04-24T22:25:00.0,69.5,69.5,53.0,94.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.5263137817383,63.0487670898437,778.292602539062,776.0,1000.0,400.0,82.5263137817383,82.7306976318359,0.0180000010877848,63.098762512207,0.0,true,true,764.7999999999998,69.46571428571423,94.11999999999995,52.99999999999999,72944.0,53932.0,71982.97599999995,53127.37828571423,69.1,69.28,53.0,89.82000000000001,55.3,60.126315307617176,61.848858642578094,771.1531372070311,702.2,80.37894744873046,80.66186676025391,0.018073778599500677,61.8988540649414,0.0,686.4399999999998,69.27828571428566,89.72571428571423,52.959999999999994,63493.259999999995,48653.880000000005,61988.60388571424,47560.68159999996
2021-04-24T22:30:00.0,70.5,70.5,53.0,90.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.3684234619141,71.9235382080078,831.541198730469,789.0,1000.0,400.0,82.5263137817383,82.9152679443359,0.0180000010877848,71.9735412597656,0.0,true,true,798.3999999999999,70.50857142857139,90.16857142857138,52.99999999999999,71088.9,55624.5,71990.58742857138,56294.043428571385,69.9,70.03999999999999,53.0,92.67999999999999,54.89999999999999,66.7368408203125,68.4236297607422,810.5417724609373,786.4,82.5263137817383,82.7676116943359,0.0180000010877848,68.46362762451172,0.0,787.3999999999999,70.04342857142852,92.69714285714281,52.999999999999986,72881.78,55080.06,72980.10879999994,55154.411771428524
2021-04-24T22:35:00.0,71.0,71.4,53.0,89.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,77.3684234619141,79.5984191894531,877.590515136719,846.0,1000.0,400.0,85.0526351928711,85.2135314941406,0.0180000010877848,79.5984191894531,0.0,true,true,846.9999999999998,71.40857142857139,89.4971428571428,52.99999999999999,75801.59999999999,60404.4,75804.07999999993,60483.059999999954,70.8,71.08,53.0,87.72,54.98,76.33684387207035,76.82844390869141,860.9706665039064,831.8,84.80000305175781,84.94039764404295,0.0180000010877848,76.8667770385742,0.0,829.6399999999998,71.07999999999996,87.73199999999994,52.999999999999986,72960.48,59128.259999999995,72786.73839999994,58974.355885714234
2021-04-24T22:40:00.0,72.0,72.0,53.0,90.8,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,82.9473648071289,100.0,1000.0,865.0,1000.0,400.0,86.315788269043,86.6484985351563,0.0180000010877848,100.0,0.0,true,true,888.5999999999999,71.94857142857138,90.69714285714281,52.79999999999999,78542.0,62280.0,80593.4811428571,63933.50057142852,71.6,71.72,52.8,91.14000000000001,54.82000000000001,78.48421173095707,83.1720642089844,899.0323852539065,855.8,85.8105270385742,85.90874938964846,0.0180000010877848,83.1787307739258,0.0,863.3599999999999,71.7148571428571,91.12114285714281,52.8,77996.31999999999,61378.740000000005,78666.35771428565,61917.903999999944
2021-04-24T22:45:00.0,72.5,72.5,52.0,80.7,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,72.48285714285711,80.55428571428567,51.99999999999999,79973.7,71847.5,79474.85828571422,71511.58685714281,72.1,72.24000000000001,52.4,83.94,54.9,100.0,100.0,1000.0,964.4,90.35789184570314,90.57507019042968,0.0180000010877848,100.0,0.0,956.1199999999997,72.24171428571424,83.90571428571425,52.39999999999999,80867.26,69672.94,80140.69531428567,69076.18822857138
2021-04-24T22:50:00.0,72.5,72.8,52.0,85.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,72.77428571428567,85.79428571428566,51.99999999999999,84928.7,72144.8,84970.66057142851,72075.65257142851,72.5,72.66,52.0,83.44,54.98,100.0,100.0,1000.0,991.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,990.5199999999998,72.66171428571424,83.46057142857137,51.999999999999986,82692.34,72006.18,82669.57839999993,71972.8916571428
2021-04-24T22:55:00.0,73.0,73.1,52.0,84.5,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,991.5999999999998,73.07428571428566,84.41428571428565,51.99999999999999,83739.5,72442.09999999999,83705.20571428564,72460.46171428564,72.8,72.94000000000001,52.0,85.22,55.06,100.0,100.0,1000.0,989.2,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,990.2799999999997,72.93999999999997,85.20457142857138,51.999999999999986,84299.12000000001,72152.37999999999,84376.1404571428,72231.05885714281
2021-04-24T23:00:00.0,73.0,73.4,52.0,81.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,73.3828571428571,81.33428571428568,51.99999999999999,80028.0,72519.20000000001,80407.07485714283,72546.29257142852,73.0,73.25999999999999,52.0,81.3,54.86,100.0,100.0,1000.0,992.2,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,991.1199999999997,73.25828571428568,81.36857142857139,51.999999999999986,80665.73999999999,72688.37999999999,80645.94068571422,72607.65462857137
2021-04-24T23:05:00.0,73.0,73.4,52.0,85.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,73.4085714285714,85.21714285714282,51.99999999999999,84177.6,72519.20000000001,84347.92799999994,72659.80399999996,73.0,73.33999999999999,52.0,85.18,55.160000000000004,100.0,100.0,1000.0,986.2,90.7368392944336,91.0211868286133,0.0180000010877848,100.0,0.0,987.6399999999998,73.34342857142853,85.13714285714282,51.999999999999986,84004.96,72327.92000000001,84084.46411428566,72436.95542857137
2021-04-24T23:10:00.0,73.5,73.7,52.0,81.5,54.9,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,97.2631607055664,92.4420471191406,954.652282714844,988.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,73.6828571428571,81.43999999999996,51.99999999999999,80522.0,72815.6,80641.88799999993,72960.76514285708,73.3,73.52,52.0,83.5,54.720000000000006,97.2631607055664,96.8868408203125,974.121044921875,995.8,90.48420867919924,90.58711395263671,0.0180000010877848,97.19843139648438,0.0,993.5999999999998,73.51828571428568,83.48971428571424,51.999999999999986,83149.36000000002,73211.12,82956.81919999994,73047.64319999995
2021-04-24T23:15:00.0,73.5,73.7,52.0,86.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,972.5999999999997,73.71714285714282,86.36571428571423,51.99999999999999,83721.6,71415.3,83999.29371428564,71697.29314285709,73.5,73.67999999999999,52.0,83.35999999999999,55.31999999999999,100.0,100.0,1000.0,972.8,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,975.4799999999998,73.68342857142852,83.34799999999996,51.999999999999986,81080.93999999999,71675.98,81296.56994285708,71876.7765714285
2021-04-24T23:20:00.0,73.5,73.8,52.0,85.2,54.5,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,73.7828571428571,85.10571428571424,51.99999999999999,82303.2,71290.8,82569.56399999994,71584.12799999994,73.5,73.68,52.0,85.8,54.84000000000001,100.0,100.0,1000.0,975.0,90.1052627563477,89.8868713378906,0.0180000010877848,100.0,0.0,973.7999999999998,73.67657142857139,85.79485714285708,51.999999999999986,83656.08,71837.57999999999,83547.68571428566,71746.12765714282
2021-04-24T23:25:00.0,73.5,73.9,52.0,80.4,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,89.980827331543,0.0180000010877848,100.0,0.0,true,true,968.7999999999997,73.90857142857139,80.73428571428568,51.99999999999999,78148.8,71830.8,78215.37599999995,71602.62399999994,73.5,73.85999999999999,52.0,81.72,54.61999999999999,100.0,100.0,1000.0,968.2,90.1052627563477,89.92445373535153,0.0180000010877848,100.0,0.0,967.8399999999998,73.86342857142853,81.76628571428566,51.999999999999986,79120.1,71511.28,79135.6628571428,71488.02342857138
2021-04-24T23:30:00.0,73.5,73.9,52.0,85.9,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,90.1052627563477,89.9964828491211,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.86571428571423,85.97714285714281,51.99999999999999,82635.8,71091.8,83019.52914285708,71324.73371428564,73.5,73.88,52.0,85.12,55.04,100.0,100.0,1000.0,965.6,90.1052627563477,89.98395843505861,0.0180000010877848,100.0,0.0,966.6799999999997,73.87314285714281,85.1011428571428,51.999999999999986,82186.88,71338.51999999999,82263.05965714279,71411.66982857136
2021-04-24T23:35:00.0,74.0,74.1,52.0,82.7,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,74.04857142857138,82.75142857142853,51.99999999999999,79888.2,71580.59999999999,80533.69028571423,72064.06971428565,73.7,73.94000000000001,52.0,85.02000000000001,55.3,100.0,100.0,1000.0,965.6,90.23157806396488,90.24390106201172,0.0180000010877848,100.0,0.0,967.6799999999997,73.93828571428567,85.01828571428567,51.999999999999986,82096.48,71396.34,82266.13188571422,71548.85668571423
2021-04-24T23:40:00.0,74.0,74.1,52.0,84.6,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.1578979492188,93.9916687011719,963.950012207031,994.0,1000.0,400.0,90.7368392944336,90.7324752807617,0.0180000010877848,93.9833374023438,0.0,true,true,987.3999999999999,74.09999999999995,84.38571428571423,51.99999999999999,84092.4,73655.4,83322.45428571422,73166.33999999994,74.0,74.08,52.0,81.66,54.879999999999995,99.83157958984376,98.79833374023437,992.7900024414063,986.4,90.7368392944336,90.7324752807617,0.0180000010877848,98.79666748046876,0.0,983.1999999999998,74.0868571428571,81.65999999999994,51.999999999999986,80555.81999999999,73072.42,80290.39782857135,72842.26948571422
2021-04-24T23:45:00.0,74.0,74.2,52.0,85.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,94.0,91.4922790527344,948.953674316406,985.0,1000.0,400.0,89.4736862182617,89.4888229370117,0.0180000010877848,91.4839477539062,0.0,true,true,984.1999999999998,74.1828571428571,85.88285714285709,51.99999999999999,84611.5,73087.0,84525.90799999994,73010.76799999995,74.0,74.14,52.0,85.7,55.04,93.95789489746092,92.4920349121094,954.9422119140625,988.4,90.35789337158204,90.2291305541992,0.0180000010877848,92.48370361328124,0.0,988.1599999999999,74.13657142857137,85.70857142857137,51.999999999999986,84705.34,73279.9,84693.66045714279,73258.7437714285
2021-04-24T23:50:00.0,74.0,74.4,52.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.1578979492188,100.0,1000.0,972.0,1000.0,400.0,88.8421020507813,88.8371658325195,0.0180000010877848,100.0,0.0,true,true,968.5999999999998,74.35714285714282,81.53428571428566,51.99999999999999,79218.0,72316.8,78974.10914285707,72022.32857142852,74.0,74.22,52.0,83.25999999999999,54.660000000000004,94.23157958984376,92.19406738281252,953.1644042968749,977.0,89.34736938476563,89.2727981567383,0.0180000010877848,92.18740234375002,0.0,975.7199999999997,74.21828571428567,83.24628571428568,51.999999999999986,81350.68000000001,72512.57999999999,81232.27737142851,72415.75554285708
2021-04-24T23:55:00.0,74.0,74.3,52.0,86.4,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,74.27428571428567,86.43428571428566,51.99999999999999,84758.40000000001,72888.3,84480.8708571428,72595.6868571428,74.0,74.3,52.0,84.16,54.94,100.0,100.0,1000.0,971.0,89.85263061523443,89.97476654052736,0.0180000010877848,100.0,0.0,972.1999999999998,74.30171428571424,84.14628571428565,51.999999999999986,81739.82,72145.3,81813.87588571422,72236.08171428565
2021-04-25T00:00:00.0,74.0,74.4,52.0,85.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,982.1999999999998,74.33999999999996,85.59142857142852,51.99999999999999,84611.5,73284.0,84067.90114285708,73016.74799999995,74.0,74.28,52.0,86.02000000000001,55.3,100.0,100.0,1000.0,977.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,978.3599999999999,74.27657142857139,85.99942857142851,51.999999999999986,84041.3,72571.8,84138.08845714279,72669.33874285709
2021-04-25T00:05:00.0,74.5,74.6,52.0,80.5,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,980.7999999999998,74.56571428571424,80.70571428571424,51.19999999999999,78487.5,72735.0,79156.16457142851,73134.05257142852,74.2,74.44000000000001,51.6,81.86,54.38000000000001,100.0,100.0,1000.0,983.4,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,983.3199999999999,74.44342857142853,81.90971428571423,51.519999999999996,80507.26,73203.76,80545.26319999994,73201.57508571424
2021-04-25T00:10:00.0,74.5,74.4,51.0,85.9,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.40857142857139,85.9428571428571,51.19999999999999,84611.5,73284.0,84516.20571428565,73173.3891428571,74.2,74.42,51.2,85.16000000000001,55.06,100.0,100.0,1000.0,983.4,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,982.3199999999997,74.42514285714283,85.14799999999995,51.279999999999994,83746.06000000001,73184.66,83644.5900571428,73109.25279999996
2021-04-25T00:15:00.0,74.5,74.6,51.0,82.9,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.53999999999996,83.03714285714281,50.999999999999986,80578.8,72511.2,80911.39199999995,72631.77599999995,74.2,74.46,51.0,85.02000000000001,55.42,100.0,100.0,1000.0,979.4,90.1052627563477,90.1643524169922,0.0180000010877848,100.0,0.0,979.1999999999998,74.45142857142852,85.03542857142853,50.999999999999986,83272.45999999999,72925.92000000001,83270.32514285707,72902.58422857137
2021-04-25T00:20:00.0,74.5,74.6,51.0,85.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.684211730957,87.9833374023438,927.900024414062,975.0,1000.0,400.0,90.1052627563477,90.1463623046875,0.0180000010877848,87.9833374023438,0.0,true,true,968.1999999999998,74.63428571428568,85.09999999999994,50.999999999999986,83265.0,72735.0,82393.81999999992,72260.91542857139,74.5,74.62,51.0,82.62,55.44000000000001,99.93684234619141,97.59666748046877,985.5800048828125,970.2,90.1052627563477,90.16075439453127,0.0180000010877848,97.59666748046877,0.0,970.0399999999997,74.63028571428568,82.59085714285709,50.999999999999986,80161.73999999999,72396.23999999999,80115.41131428567,72394.33702857138
2021-04-25T00:25:00.0,74.5,74.6,51.0,87.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,83.0167541503906,898.100524902344,931.0,1000.0,400.0,88.2105255126953,88.1935882568359,0.0179999992251396,83.0167541503906,0.0,true,true,933.1999999999998,74.60857142857138,87.71714285714282,50.999999999999986,81648.7,69452.59999999999,81857.63771428567,69624.7188571428,74.5,74.55999999999999,51.0,87.07999999999998,54.55999999999999,87.7894744873047,84.995051574707,909.9703247070313,947.2,88.46315765380858,88.37720031738277,0.016559999808669103,84.99171905517578,0.0,947.9199999999997,74.55657142857139,87.10228571428566,50.999999999999986,82475.76,70623.13999999998,82561.29188571424,70673.45428571422
2021-04-25T00:30:00.0,74.5,74.6,51.0,84.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,82.2105255126953,72.0084991455078,832.050964355469,906.0,1000.0,400.0,86.315788269043,86.3180313110352,0.0180000010877848,72.0084991455078,0.0,true,true,889.7999999999998,74.59999999999995,83.63999999999994,50.999999999999986,76104.0,67587.59999999999,74422.87199999993,66379.07999999994,74.5,74.6,51.0,85.5,55.11999999999999,82.63157653808594,78.81513366699221,872.8907958984375,918.8,87.45263214111328,87.2643463134766,0.0180000010877848,78.81513366699221,0.0,913.3599999999999,74.59999999999995,85.4468571428571,50.999999999999986,78571.26,68542.48,78061.93839999994,68136.65599999994
2021-04-25T00:35:00.0,74.0,74.4,51.0,89.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.1052627563477,71.2839965820313,827.703979492188,839.0,1000.0,400.0,84.4210510253906,84.3719711303711,0.0180000010877848,71.2673263549805,0.0,true,true,835.3999999999999,74.36571428571423,89.85999999999996,50.999999999999986,75342.2,62421.600000000006,75069.04399999995,62125.11771428566,74.3,74.5,51.0,87.02000000000001,54.839999999999996,71.09473724365235,70.12719116210938,820.7631469726566,844.2,84.5473678588867,84.50300903320309,0.0180000010877848,70.12052307128906,0.0,849.3199999999999,74.49657142857139,87.04399999999995,50.999999999999986,73433.82,62893.659999999996,73892.96811428566,63272.637942857094
2021-04-25T00:40:00.0,74.0,74.4,51.0,86.6,54.2,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,68.5263137817383,66.2840728759766,797.704406738281,836.0,1000.0,400.0,84.4210510253906,84.3001022338867,0.0147703215479851,100.0,0.0,true,true,856.1999999999998,74.37428571428566,87.04571428571421,50.999999999999986,72397.59999999999,62198.4,74528.54057142849,63679.26342857137,74.0,74.33999999999999,51.0,88.35999999999999,54.11999999999999,69.15789337158205,68.28404235839844,809.7042358398437,834.8,84.4210510253906,84.35759735107422,0.017354065179824858,75.02055969238282,0.0,840.3199999999997,74.33828571428566,88.42857142857137,50.999999999999986,73762.28,62059.079999999994,74302.16662857136,62468.13874285709
2021-04-25T00:45:00.0,74.5,74.5,50.0,81.7,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,90.9027786254883,0.0179999992251396,100.0,0.0,true,true,974.7999999999997,74.53428571428567,81.77714285714282,49.99999999999999,80147.7,73084.5,79716.3588571428,72656.02171428566,74.2,74.42,50.4,82.7,54.3,100.0,100.0,1000.0,937.6,89.5999969482422,89.77787780761717,0.016559999808669103,100.0,0.0,932.4399999999998,74.42857142857139,82.6948571428571,50.39999999999999,77448.9,69779.45999999999,77048.39828571423,69402.45108571423
2021-04-25T00:50:00.0,74.5,74.6,50.0,85.2,54.9,74.0,85.0,65.0,79.0,76.0,3.0,0.0,76.0,73.0,85.0,55.0,100.0,77.3581390380859,864.148803710938,994.0,1000.0,400.0,90.7368392944336,90.8630523681641,0.0144000016152859,77.3331451416016,0.0,true,true,972.1999999999998,74.59142857142852,85.13999999999996,49.99999999999999,84688.8,74152.4,82773.10799999995,72517.7868571428,74.5,74.6,50.0,85.16,54.71999999999999,100.0,95.47162780761718,972.8297607421875,986.4,90.7368392944336,90.89483337402346,0.01728000119328502,95.46662902832033,0.0,981.7599999999999,74.59485714285711,85.10171428571425,49.99999999999999,84002.24,73585.43999999999,83549.7093714285,73234.2604571428
2021-04-25T00:55:00.0,74.5,74.7,50.0,85.4,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,71.5789489746094,69.8588256835938,819.152954101563,846.0,1000.0,400.0,85.0526351928711,84.8665008544922,0.0179999992251396,69.8338317871094,0.0,true,true,853.1999999999998,74.67428571428567,85.49428571428567,49.99999999999999,72248.40000000001,63196.200000000004,72943.72457142851,63712.10057142852,74.5,74.67999999999999,50.0,86.28,54.86,74.6736831665039,72.85855102539065,837.1513061523441,897.0,86.31578979492187,86.13127288818357,0.016559999808669103,72.83355712890625,0.0,899.7199999999999,74.67828571428568,86.29028571428566,49.99999999999999,77386.20000000001,66986.58,77635.72639999994,67188.82548571425
2021-04-25T01:00:00.0,74.5,74.5,50.0,88.1,54.7,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,66.4210510253906,80.4343872070313,882.606323242188,817.0,1000.0,400.0,83.7894744873047,83.7304229736328,0.0144000016152859,80.4343872070313,0.0,true,true,828.9999999999998,74.50857142857139,88.30571428571423,49.99999999999999,71977.7,60866.5,73205.43714285707,61767.60571428566,74.5,74.58,50.0,84.97999999999999,54.620000000000005,68.48421020507813,68.97421112060547,813.845263671875,828.4,84.54736938476562,84.35941009521484,0.01728000119328502,68.95421447753908,0.0,831.8399999999998,74.58342857142853,85.03314285714279,49.99999999999999,70384.56,61782.3,70730.40902857136,62041.59828571424
2021-04-25T01:05:00.0,74.0,74.4,50.0,88.4,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.7368392944336,88.7591781616211,932.555053710938,909.0,1000.0,400.0,87.5789489746094,87.5805282592773,0.0179999992251396,88.7675094604492,0.0,true,true,908.1999999999998,74.40857142857139,88.25428571428566,49.99999999999999,80355.6,67629.6,80152.54228571421,67577.86457142852,74.0,74.35999999999999,50.0,89.28,54.82000000000001,85.74736633300782,87.7676528930664,926.605908203125,877.2,86.94736938476562,87.05648803710933,0.016559999808669103,87.77265167236328,0.0,876.5199999999999,74.35999999999996,89.22685714285709,49.99999999999999,78285.28,65228.6,78190.1900571428,65178.34982857137
2021-04-25T01:10:00.0,74.5,74.6,50.0,83.0,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,87.8947372436523,100.0,1000.0,906.0,1000.0,400.0,87.5789489746094,87.6523361206055,0.0180000010877848,100.0,0.0,true,true,921.5999999999999,74.58285714285711,82.94857142857138,49.99999999999999,75198.0,67587.59999999999,76445.40342857139,68735.5611428571,74.3,74.5,50.0,84.82000000000001,54.6,86.96841888427733,89.35382690429685,936.12294921875,910.2,87.5789489746094,87.59488983154294,0.0180000010877848,89.35715942382811,0.0,913.2399999999998,74.4965714285714,84.80971428571424,49.99999999999999,77209.01999999999,67809.54,77447.15942857135,68033.47279999994
2021-04-25T01:15:00.0,74.5,74.6,50.0,85.3,54.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,977.5999999999998,74.59999999999995,85.41999999999994,49.99999999999999,83423.4,72958.79999999999,83506.59199999993,72928.95999999993,74.5,74.55999999999999,50.0,84.78,54.3,100.0,100.0,1000.0,961.8,90.48420867919921,90.82631530761718,0.0180000010877848,100.0,0.0,958.5599999999998,74.56342857142853,84.7971428571428,49.99999999999999,81560.34,71712.54000000001,81298.67382857137,71474.11474285708
2021-04-25T01:20:00.0,75.0,75.0,50.0,82.7,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,98.9075241088867,993.445129394531,991.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,74.93142857142851,82.69999999999996,49.99999999999999,81955.7,74325.0,82104.55999999994,74391.9222857142,74.6,74.74,50.0,84.46,54.339999999999996,100.0,99.78150482177735,998.6890258789062,990.8,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,989.6799999999997,74.73314285714281,84.44628571428566,49.99999999999999,83681.94,74052.84,83572.60388571423,73962.30891428565
2021-04-25T01:25:00.0,75.0,75.0,50.0,82.5,53.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.7368392944336,91.1476058959961,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.99142857142853,82.46571428571423,49.99999999999999,80932.5,73575.0,80816.39999999992,73491.59999999995,74.7,74.94000000000001,50.0,80.91999999999999,53.86,100.0,99.98145599365235,999.8887329101562,984.6,90.7368392944336,91.1476058959961,0.0180000010877848,99.98145599365235,0.0,984.4399999999999,74.94514285714281,80.96285714285708,49.99999999999999,79673.68,73785.86000000002,79702.16102857135,73778.90731428567
2021-04-25T01:30:00.0,74.5,74.8,50.0,85.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.5789489746094,81.9750061035156,891.850036621094,975.0,1000.0,400.0,90.7368392944336,91.0967483520508,0.0144000016152859,81.9500045776367,0.0,true,true,968.7999999999998,74.73999999999995,85.49999999999996,49.99999999999999,83362.5,72930.0,82832.39999999995,72408.11199999994,74.5,74.78,50.0,85.42,54.85999999999999,99.91578979492188,96.39500122070312,978.3700073242187,973.8,90.7368392944336,91.13743438720704,0.01728000119328502,96.39000091552734,0.0,973.7999999999998,74.7748571428571,85.38057142857137,49.99999999999999,83181.78,72820.98000000001,83143.15874285708,72815.87439999994
2021-04-25T01:35:00.0,74.5,74.9,50.0,84.1,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.1052627563477,74.4590225219727,846.754150390625,883.0,1000.0,400.0,86.9473648071289,86.4992446899414,0.0179999992251396,74.4590225219727,0.0,true,true,887.7999999999997,74.90857142857139,84.1171428571428,49.99999999999999,74260.29999999999,66136.70000000001,74679.19942857134,66503.82971428566,74.5,74.84,50.0,85.74000000000001,55.67999999999999,78.71579132080079,77.47208404541017,864.8325073242188,922.0,87.70526123046875,87.36498413085938,0.016559999808669103,77.47208404541017,0.0,921.7599999999999,74.84857142857139,85.74342857142851,49.99999999999999,79071.01999999999,68999.62000000001,79052.25897142851,68990.86114285709
2021-04-25T01:40:00.0,74.5,74.7,50.0,90.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.5263137817383,72.9263610839844,837.558166503906,823.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,72.9263610839844,0.0,true,true,832.1999999999998,74.69999999999995,90.15428571428566,49.99999999999999,74316.9,61478.100000000006,75026.39657142852,62165.33999999994,74.5,74.8,50.0,85.97999999999999,55.54,70.8631576538086,71.12442321777344,826.7465454101564,855.6,85.17894744873047,85.11990814208984,0.0180000010877848,71.12442321777344,0.0,855.7199999999997,74.79657142857138,85.95257142857137,49.99999999999999,73493.74000000002,63999.96,73504.60148571423,64005.83897142853
2021-04-25T01:45:00.0,74.5,74.6,50.0,90.3,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.0,67.9264373779297,807.55859375,827.0,1000.0,400.0,84.4210510253906,84.4416427612305,0.0180000010877848,67.9264373779297,0.0,true,true,824.5999999999998,74.59999999999995,90.11999999999995,49.8,74678.09999999999,61694.2,74312.95199999993,61515.159999999945,74.5,74.6,50.0,90.06,55.720000000000006,72.0,69.92640686035156,819.5584350585938,821.4,84.4210510253906,84.4416427612305,0.0180000010877848,69.92640686035156,0.0,822.3599999999999,74.60171428571425,90.08228571428566,49.959999999999994,73975.62,61276.43999999999,74080.19131428565,61349.471657142814
