time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T01:50:00.0,74.5,74.6,49.0,83.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,66.2105255126953,50.9098510742188,705.459106445313,817.0,1000.0,400.0,83.7894744873047,83.5453720092773,0.0180000010877848,50.8765182495117,0.0,true,true,798.9999999999998,74.59999999999995,82.8628571428571,48.999999999999986,68301.2,60948.2,66207.4228571428,59605.39999999994,74.5,74.6,49.2,85.58,55.239999999999995,66.84210357666012,62.52315063476563,775.1389160156251,824.0,84.04210510253905,83.95819854736328,0.0180000010877848,62.51648406982421,0.0,818.5599999999998,74.59999999999995,85.48742857142852,49.239999999999995,70522.86000000002,61470.4,69993.9340571428,61064.57599999996
2021-04-25T01:55:00.0,74.0,74.3,49.0,82.8,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.4933242797851,684.959899902344,681.0,1000.0,400.0,78.1052627563477,78.0174255371094,0.0180000010877848,47.4933242797851,0.0,true,true,690.1999999999998,74.25714285714281,82.85999999999996,48.999999999999986,56386.799999999996,50598.299999999996,57189.97199999996,51252.279999999955,74.3,74.5,49.0,81.8,55.36,47.22105178833009,47.44327239990234,677.459619140625,723.2,79.11578979492191,78.95632476806641,0.0180000010877848,47.44327239990234,0.0,728.1999999999998,74.4948571428571,81.90457142857139,48.999999999999986,59113.94,53882.219999999994,59613.40445714281,54250.696799999954
2021-04-25T02:00:00.0,73.5,73.8,49.0,82.0,55.5,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,45.2631568908691,46.9350967407227,681.610534667969,691.0,1000.0,400.0,78.1052627563477,77.9587249755859,0.0180000010877848,22.8850936889648,0.0,true,true,658.1999999999998,73.82571428571424,81.66571428571424,48.999999999999986,56662.0,50995.799999999996,53752.373142857105,48592.0851428571,73.8,73.98,49.0,82.2,55.6,45.24210433959958,46.88005828857422,681.280334472656,686.6,78.1052627563477,78.0056854248047,0.0180000010877848,42.070057678222646,0.0,678.9999999999998,73.98857142857138,82.16914285714282,48.999999999999986,56437.840000000004,50794.31999999999,55795.3843428571,50239.20902857139
2021-04-25T02:05:00.0,73.0,73.3,49.0,64.7,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.6842107772827,14.4934844970703,486.960906982422,495.0,1000.0,400.0,70.5263137817383,70.4525146484375,0.0180000010877848,14.4518127441406,0.0,true,true,500.7999999999999,73.29999999999995,64.65714285714282,48.999999999999986,32026.5,36283.5,32380.297142857115,36708.63999999997,73.4,73.58000000000001,49.0,71.67999999999999,55.44,17.41052627563476,16.460134887695297,498.76080322265636,548.8,71.91578826904296,71.69979248046874,0.0180000010877848,16.4234680175781,0.0,556.1599999999999,73.5748571428571,71.70571428571422,48.999999999999986,39620.42,40389.5,40114.31839999996,40926.74011428568
2021-04-25T02:10:00.0,72.5,72.6,48.0,58.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,14.3157892227173,39.4352874755859,636.661682128906,486.0,1000.0,400.0,70.5263137817383,70.4828338623047,0.0144000016152859,39.4436187744141,0.0,true,true,516.8,72.54857142857139,58.43428571428568,48.19999999999999,28528.2,35283.6,30198.838857142837,37493.101714285694,72.7,72.83999999999999,48.6,60.21999999999999,54.96,13.64210529327394,18.33356018066404,510.01134033203124,490.2,70.5263137817383,70.43388061523437,0.01728000119328502,18.313560485839837,0.0,497.87999999999994,72.8348571428571,60.12571428571425,48.59999999999999,29522.28,35706.53999999999,29926.85988571426,36261.59051428569
2021-04-25T02:15:00.0,72.0,72.0,48.0,81.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,53.0526313781738,56.4352111816406,738.761291503906,675.0,1000.0,400.0,78.1052627563477,78.6160049438477,0.0179999992251396,56.4602127075195,0.0,true,true,675.5999999999999,71.97428571428567,81.05714285714281,47.99999999999999,54742.49999999999,48600.0,54762.20571428567,48625.82742857139,72.0,72.1,48.0,74.34,54.8,48.547367858886716,49.4685791015625,696.8614624023436,617.0,76.21052703857421,76.61738739013673,0.016559999808669103,49.48690948486326,0.0,613.4799999999998,72.10342857142852,74.42228571428568,47.99999999999999,46271.8,44479.159999999996,45976.75382857139,44227.72399999996
2021-04-25T02:20:00.0,72.0,72.2,48.0,89.2,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.0526313781738,62.2267913818359,773.510681152344,719.0,1000.0,400.0,80.0,80.2880020141602,0.0180000010877848,62.2517852783203,0.0,true,true,732.3999999999999,72.13142857142853,89.31999999999995,47.99999999999999,64134.8,51911.8,65417.96799999995,52829.05828571424,71.8,72.0,48.0,84.78,55.620000000000005,55.30526275634763,57.72348785400387,746.3709106445312,715.4,79.87368469238282,80.14659881591797,0.0180000010877848,57.745152282714834,0.0,714.4799999999999,71.99657142857139,84.81257142857137,47.99999999999999,60672.759999999995,51509.36,60635.52388571424,51441.18057142853
2021-04-25T02:25:00.0,72.5,72.7,48.0,89.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,62.7350769042969,776.410461425781,760.0,1000.0,400.0,81.8947372436523,81.9756774902344,0.0180000010877848,62.7517471313477,0.0,true,true,762.9999999999999,72.6828571428571,89.4828571428571,47.99999999999999,68248.0,55252.0,68275.41999999995,55457.01999999996,72.2,72.46000000000001,48.0,90.06,55.6,62.442104339599574,64.01842041015625,784.1105102539062,756.6,81.76842193603511,81.86620788574221,0.0180000010877848,64.0400863647461,0.0,754.24,72.46342857142854,90.00514285714281,47.99999999999999,68136.6,54824.48,67883.18137142851,54656.058057142815
2021-04-25T02:30:00.0,73.0,73.2,48.0,83.6,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.4736824035645,42.7850646972656,656.710388183594,764.0,1000.0,400.0,81.8947372436523,81.9100799560547,0.0144000016152859,42.7684020996094,0.0,true,true,750.5999999999999,73.2171428571428,82.99999999999994,47.99999999999999,63870.399999999994,55924.8,62299.79999999995,54956.787428571384,72.7,72.94,48.0,85.4,54.58,62.31579055786129,59.455073547363305,756.7304321289063,763.8,81.8947372436523,81.96255798339845,0.01728000119328502,59.46174163818362,0.0,760.0799999999998,72.94514285714281,85.36228571428566,47.99999999999999,65229.3,55711.54,64888.54742857137,55443.389028571386
2021-04-25T02:35:00.0,73.0,73.3,48.0,81.0,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,37.7684173583984,626.610473632812,662.0,1000.0,400.0,76.8421020507812,76.6184005737305,0.0179999992251396,37.7684173583984,0.0,true,true,664.3999999999999,73.27428571428567,81.15428571428566,47.99999999999999,53622.0,48524.6,53918.90742857139,48683.435428571385,73.0,73.32000000000001,48.0,80.55999999999999,54.419999999999995,41.199998474121074,39.781747436523446,638.670458984375,695.4,77.97894592285154,77.78713073730471,0.016559999808669103,39.7684143066406,0.0,697.3599999999999,73.3165714285714,80.63199999999995,47.99999999999999,56007.7,50986.520000000004,56220.46262857139,51127.98057142853
2021-04-25T02:40:00.0,72.5,72.8,48.0,79.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,34.315788269043,21.2600936889648,527.360534667969,637.0,1000.0,400.0,75.5789489746094,75.4194183349609,0.0180000010877848,21.2267608642578,0.0,true,true,618.1999999999999,72.81714285714281,79.79714285714282,47.99999999999999,50896.3,46373.6,49330.593714285686,45015.55771428568,72.9,73.03999999999999,48.0,80.5,54.75999999999999,37.49473571777344,32.490089416503885,594.9005126953123,646.6,76.21052551269528,75.9902587890625,0.0180000010877848,32.47008666992184,0.0,642.3199999999999,73.04171428571424,80.48114285714283,47.99999999999999,52052.259999999995,47228.56,51698.422057142816,46917.985028571384
2021-04-25T02:45:00.0,72.5,72.5,48.0,67.3,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.5789470672607,11.2268676757812,467.361206054687,505.0,1000.0,400.0,70.5263137817383,70.3187408447266,0.0180000010877848,11.2268676757812,0.0,true,true,507.7999999999999,72.49999999999997,67.53999999999996,47.99999999999999,33986.5,36612.5,34296.811999999976,36815.49999999998,72.5,72.64000000000001,48.0,73.8,55.4,17.6421047210693,15.253477478027339,491.52085571289035,542.0,71.53684387207029,71.35239868164064,0.0180000010877848,15.233477783203119,0.0,546.1999999999999,72.63999999999996,73.8308571428571,47.99999999999999,40112.979999999996,39372.86,40435.76811428568,39678.06937142854
2021-04-25T02:50:00.0,72.0,72.0,48.0,59.5,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,12.7368421554565,0.0,400.0,498.0,1000.0,400.0,70.5263137817383,70.0487442016602,0.0180000010877848,0.0,6.01666259765625,false,true,475.9999999999999,71.97428571428566,59.491428571428536,47.99999999999999,29631.0,35856.0,28317.919999999976,34259.759999999966,72.0,72.2,48.0,61.44,55.720000000000006,13.242104911804182,10.611544799804701,463.6692626953124,496.2,70.5263137817383,70.22205200195313,0.0180000010877848,10.60154418945314,1.20333251953125,492.0799999999999,72.19657142857139,61.42799999999996,47.99999999999999,30487.079999999998,35825.64,30240.719657142832,35527.78559999997
2021-04-25T02:55:00.0,71.5,71.5,48.0,57.7,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0333251953125,false,true,415.99999999999994,71.50857142857139,57.67428571428569,47.99999999999999,24003.2,29744.0,23992.50285714284,29747.565714285694,71.5,71.64,48.0,58.2,54.31999999999999,0.0,0.0,400.0,428.0,67.62105407714847,67.56745452880858,0.0180000010877848,0.0,0.0533203125,433.55999999999995,71.64342857142853,58.19999999999997,47.99999999999999,24916.72,30663.52,25240.685714285697,31063.47348571427
2021-04-25T03:00:00.0,71.0,71.2,48.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.1828571428571,57.59142857142854,47.99999999999999,23788.8,29405.600000000002,23681.59542857141,29270.390857142836,71.0,71.3,48.0,57.6,54.8,0.0,0.0,400.0,414.2,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,413.5999999999999,71.29657142857138,57.599999999999966,47.99999999999999,23857.920000000002,29532.519999999997,23823.36822857141,29488.357257142838
2021-04-25T03:05:00.0,70.5,70.9,48.0,57.9,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.87428571428568,57.90857142857139,47.99999999999999,23739.0,29069.000000000004,23777.259428571408,29100.981714285692,70.6,70.92,48.0,57.78000000000001,55.54,0.0,0.0,400.0,410.0,67.3684234619141,67.4196319580078,0.0180000010877848,0.0,0.0,410.5999999999999,70.91999999999997,57.78171428571426,47.99999999999999,23689.92,29077.140000000003,23725.148914285695,29119.767085714266
2021-04-25T03:10:00.0,70.5,70.7,48.0,57.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.421052634716034,6.00833129882812,436.049987792969,407.0,1000.0,400.0,67.3684234619141,67.4196319580078,0.0180000010877848,6.00833129882812,0.0,true,true,406.9999999999999,70.67428571428567,57.465714285714256,47.99999999999999,23402.5,28774.9,23388.545714285694,28764.434285714262,70.5,70.74,48.0,57.739999999999995,55.05999999999999,0.0842105269432068,1.201666259765624,407.2099975585938,407.6,67.3684234619141,67.4196319580078,0.0180000010877848,1.201666259765624,0.0,407.9599999999999,70.73999999999997,57.736571428571395,47.99999999999999,23535.1,28833.72,23554.324685714266,28859.13531428569
2021-04-25T03:15:00.0,70.5,70.5,48.0,57.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,8.73684215545654,8.50772094726563,451.046325683594,413.0,1000.0,400.0,68.0,68.4300689697266,0.0151200015097857,8.50772094726563,0.0,true,true,418.79999999999995,70.51714285714282,56.968571428571394,47.99999999999999,23623.600000000002,29116.5,23858.437714285697,29532.579428571407,70.5,70.55999999999999,48.0,57.21999999999999,54.68000000000001,6.631579017639156,7.507965087890625,445.0477905273439,409.4,67.62105407714846,67.73933868408204,0.017424001172184976,7.509631347656248,0.0,411.2,70.56342857142853,57.177142857142826,47.99999999999999,23425.879999999997,28887.18,23510.80297142855,29015.56308571426
2021-04-25T03:20:00.0,70.0,70.3,48.0,74.1,54.9,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,16.2105255126953,19.0992279052734,514.595336914062,483.0,1000.0,400.0,70.5263137817383,70.6133041381836,0.0180000010877848,25.1242218017578,0.0,true,true,496.5999999999999,70.29999999999995,74.13428571428568,47.99999999999999,35790.299999999996,33954.9,36815.086285714264,34910.979999999974,70.0,70.32000000000001,48.0,65.5,54.81999999999999,14.65263099670408,17.114260864257798,502.68555908203126,460.6,70.02105102539062,70.14316253662109,0.017135999724268918,18.31925964355468,0.0,462.67999999999995,70.31999999999996,65.5428571428571,47.99999999999999,30315.939999999995,32388.639999999996,30467.49348571426,32535.03405714283
2021-04-25T03:25:00.0,70.5,70.5,48.0,79.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,26.4819030761719,558.891418457031,561.0,1000.0,400.0,73.0526351928711,73.1258087158203,0.0180000010877848,26.4819030761719,0.0,true,true,554.7999999999998,70.4828571428571,79.42857142857137,47.99999999999999,44655.6,39550.5,44066.971428571385,39103.88914285711,70.1,70.35999999999999,48.0,77.17999999999999,54.67999999999999,27.22105293273924,28.37548828125,570.2529174804686,539.2,72.54736938476563,72.73475036621093,0.0180000010877848,28.38548583984376,0.0,535.3199999999998,70.35828571428567,77.19542857142854,47.99999999999999,41632.82,37939.240000000005,41340.503999999964,37665.220914285674
2021-04-25T03:30:00.0,70.5,70.8,48.0,83.2,55.6,75.5,85.0,65.0,74.5,71.5,3.0,0.0,77.5,74.5,85.0,55.0,30.0,31.5651397705078,589.390808105469,561.0,1000.0,400.0,73.0526351928711,73.2496871948242,0.0238568317145109,67.6151351928711,0.0,true,true,612.3999999999999,70.77428571428567,84.60571428571424,47.79999999999999,46675.200000000004,39718.799999999996,51812.53942857139,43342.172571428535,70.5,70.62,48.0,82.66,55.46,30.0,29.565170288085938,577.3910034179687,560.4,73.0526351928711,73.15058441162108,0.01917136721313002,36.7818344116211,0.0,573.8799999999999,70.61828571428566,82.82799999999995,47.959999999999994,46322.58,39575.46,47551.115999999965,40528.39737142854
2021-04-25T03:35:00.0,71.0,71.3,47.0,90.5,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,74.4210510253906,76.5649108886719,859.389465332031,823.0,1000.0,400.0,84.5263137817383,84.5176467895508,0.0180000010877848,76.6149063110352,0.0,true,true,820.1999999999998,71.26571428571424,90.31142857142851,46.99999999999999,74481.5,58679.899999999994,74073.43371428564,58452.1388571428,70.8,71.02,47.2,89.44,55.36,72.44210510253905,72.96500244140627,837.7900146484377,762.2,82.88421020507809,82.99141998291016,0.018258236721158057,73.00499877929687,0.0,750.3999999999999,71.01999999999995,89.28228571428566,47.239999999999995,68160.31999999999,54141.219999999994,67010.60708571423,53302.38388571425
2021-04-25T03:40:00.0,72.0,72.1,47.0,91.0,54.7,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,79.1578979492187,97.2731018066406,983.638610839844,868.0,1000.0,400.0,85.7894744873047,85.9064178466797,0.0180000010877848,97.2731018066406,0.0,true,true,885.9999999999998,72.07428571428568,90.9228571428571,46.99999999999999,78988.0,62582.799999999996,80557.65142857136,63857.81714285709,71.5,71.74000000000001,47.0,92.16,55.08,78.14736938476565,83.1064697265625,898.6388061523437,846.2,85.03157958984377,85.24925994873047,0.0180000010877848,83.14646759033205,0.0,851.9599999999998,71.73999999999997,92.14114285714281,46.99999999999999,77976.84,60709.17999999999,78487.18891428565,61124.12308571425
2021-04-25T03:45:00.0,73.0,73.0,47.0,82.3,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,89.5789489746094,89.8066024780273,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,72.96571428571426,82.35142857142853,46.99999999999999,80242.5,71175.0,80045.58857142851,70922.67428571424,72.4,72.56,47.0,85.61999999999999,54.8,100.0,100.0,1000.0,957.4,89.32631683349612,89.52044677734372,0.0180000010877848,100.0,0.0,949.5999999999998,72.56171428571425,85.62342857142852,46.99999999999999,81918.02,69473.86,81249.21634285708,68909.96948571423
2021-04-25T03:50:00.0,73.0,73.4,47.0,86.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,99.0526351928711,79.1727523803711,875.036499023438,975.0,1000.0,400.0,89.5789489746094,89.7455139160156,0.0144000016152859,79.1727523803711,0.0,true,true,962.9999999999998,73.37428571428568,86.5828571428571,46.99999999999999,84727.5,71565.0,83379.29142857136,70659.43714285709,73.0,73.25999999999999,47.0,83.52000000000001,55.239999999999995,99.81052703857422,95.83455047607421,975.0072998046875,975.6,89.5789489746094,89.79438476562495,0.01728000119328502,95.83455047607421,0.0,972.2399999999998,73.25657142857139,83.46514285714281,46.99999999999999,81486.18000000001,71472.84,81140.63999999994,71222.70411428565
2021-04-25T03:55:00.0,73.5,73.6,47.0,88.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,77.1578979492187,72.6727600097656,835.986511230469,893.0,1000.0,400.0,85.1578979492188,85.2023696899414,0.0179999992251396,72.664421081543,0.0,true,true,883.5999999999999,73.55714285714282,88.68571428571423,46.99999999999999,79387.70000000001,65724.79999999999,78362.69714285708,64995.09142857139,73.2,73.44000000000001,47.0,87.86000000000001,54.9,78.2315811157226,76.6044204711914,859.6165039062504,916.4,86.54736938476563,86.3843780517578,0.016559999808669103,76.60108642578125,0.0,915.5199999999998,73.43999999999997,87.89428571428566,46.99999999999999,80497.1,67298.2,80453.90937142851,67233.9011428571
2021-04-25T04:00:00.0,73.5,73.6,47.0,84.3,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,72.8421020507812,100.0,1000.0,846.0,1000.0,400.0,84.5263137817383,84.6658096313477,0.0144000016152859,100.0,0.0,true,true,867.1999999999998,73.56571428571425,84.46285714285709,46.99999999999999,71317.8,62265.6,73246.18971428565,63796.187428571386,73.5,73.55999999999999,47.0,85.88000000000001,54.94,73.2631576538086,77.18822021484374,863.119323730469,851.6,84.5263137817383,84.59051666259771,0.01728000119328502,77.1848846435547,0.0,861.1999999999998,73.55999999999996,85.90742857142853,46.99999999999999,73144.6,62643.42,73988.9852571428,63349.69542857137
2021-04-25T04:05:00.0,73.5,73.8,47.0,85.8,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0179999992251396,100.0,0.0,true,true,983.3999999999999,73.77428571428567,85.82571428571424,46.99999999999999,85027.8,73135.8,84401.00742857138,72549.63257142852,73.5,73.64,47.0,86.16,54.98,100.0,100.0,1000.0,946.0,89.3263153076172,89.61703033447266,0.016559999808669103,100.0,0.0,940.9999999999998,73.64171428571424,86.14799999999994,46.99999999999999,81521.72,69667.4,81074.85885714281,69299.63371428565
2021-04-25T04:10:00.0,74.0,74.1,47.0,82.5,54.7,75.5,85.0,65.0,79.0,76.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,991.5999999999998,74.13428571428567,82.5771428571428,46.99999999999999,81757.5,73433.09999999999,81883.49485714278,73511.55771428565,73.7,73.96,47.0,84.53999999999999,54.339999999999996,100.0,100.0,1000.0,989.2,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,989.9199999999997,73.96514285714282,84.53999999999995,46.99999999999999,83627.22,73161.04000000001,83686.76914285708,73219.67337142851
2021-04-25T04:15:00.0,74.0,74.3,46.0,85.5,56.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,true,true,986.9999999999998,74.21428571428567,85.29428571428566,45.999999999999986,84730.5,73631.3,84185.45999999993,73249.49999999994,74.0,74.24,46.4,82.42,55.98,100.0,100.0,1000.0,994.6,90.2105255126953,90.5205764770508,0.0180000010877848,100.0,0.0,991.9599999999998,74.22799999999995,82.41828571428566,46.39999999999999,81971.01999999999,73839.02,81751.02948571423,73631.22685714278
2021-04-25T04:20:00.0,74.0,74.4,46.0,85.5,54.2,74.0,85.0,65.0,77.5,74.5,3.0,0.0,76.0,73.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.2105255126953,90.5048751831055,0.0180000010877848,87.9833374023438,0.0,true,true,966.9999999999998,74.37428571428566,85.37142857142852,45.999999999999986,82849.5,72093.6,82554.17142857137,71919.93428571422,74.0,74.28,46.0,86.0,54.86,100.0,100.0,1000.0,974.4,90.2105255126953,90.51743621826174,0.0180000010877848,97.59666748046877,0.0,975.0799999999997,74.2851428571428,85.98285714285709,45.999999999999986,83799.96,72378.06000000001,83842.65428571422,72433.51222857137
2021-04-25T04:25:00.0,74.0,74.4,46.0,83.0,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,82.4210510253906,82.9584197998047,897.75048828125,943.0,1000.0,400.0,87.0526351928711,87.0575942993164,0.0165599994361401,76.9334259033203,0.0,true,true,933.1999999999998,74.39999999999996,82.9571428571428,45.999999999999986,78269.0,70159.20000000001,77415.60571428564,69430.07999999996,74.0,74.38,46.0,84.67999999999999,54.160000000000004,85.34736938476563,84.9883819580078,909.9302734375,951.6,88.31578979492187,88.1784210205078,0.01670400053262714,83.78338317871093,0.0,949.3599999999999,74.38514285714282,84.6868571428571,45.999999999999986,80588.4,70779.66,80409.78239999994,70618.09759999995
2021-04-25T04:30:00.0,74.0,74.3,46.0,89.2,55.3,77.0,85.0,65.0,76.0,73.0,3.0,0.0,79.0,76.0,85.0,55.0,77.1578979492187,77.4502868652344,864.701721191406,887.0,1000.0,400.0,85.7894744873047,85.398796081543,0.0180000010877848,100.0,0.0,true,true,899.3999999999999,74.29142857142854,89.46571428571424,45.999999999999986,79120.40000000001,65904.09999999999,80465.46342857138,66817.71085714283,74.0,74.38000000000001,46.0,85.47999999999999,55.02,77.91578979492184,79.540234375,877.2414184570313,898.8,85.91578979492188,85.63563079833985,0.017856000363826757,84.05017700195312,0.0,904.6399999999998,74.3765714285714,85.51771428571423,45.999999999999986,76797.62000000001,66852.98000000001,77341.18777142852,67284.15839999996
2021-04-25T04:35:00.0,74.0,74.4,46.0,86.4,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0179999992251396,100.0,0.0,true,true,972.5999999999997,74.39999999999996,86.33142857142852,45.999999999999986,83721.6,72093.6,83965.94742857135,72361.43999999994,74.0,74.32000000000001,46.0,87.66,55.7,100.0,100.0,1000.0,946.0,89.3263153076172,89.40620727539064,0.016559999808669103,100.0,0.0,944.0399999999997,74.32171428571425,87.6308571428571,45.999999999999986,82891.42,70308.63999999998,82701.90342857137,70163.96708571423
2021-04-25T04:40:00.0,74.5,74.8,46.0,81.8,54.6,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.75714285714281,81.74857142857138,45.999999999999986,81063.8,74126.8,81258.07999999993,74308.59999999993,74.4,74.6,46.0,84.28,55.02,100.0,100.0,1000.0,987.2,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,987.3999999999999,74.59657142857138,84.28171428571424,45.999999999999986,83194.87999999999,73645.87999999999,83210.63005714279,73657.35177142851
2021-04-25T04:45:00.0,74.5,74.7,46.0,85.9,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.7428571428571,85.75428571428567,45.999999999999986,85384.6,74251.8,85239.75999999994,74294.39999999995,74.5,74.72,46.0,82.67999999999999,54.86,100.0,100.0,1000.0,997.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,995.7999999999998,74.7285714285714,82.65599999999996,45.999999999999986,82427.04,74495.78,82307.69691428565,74414.70388571423
2021-04-25T04:50:00.0,74.5,74.9,46.0,86.2,55.5,76.0,85.0,65.0,78.5,75.5,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,74.81428571428567,86.11428571428567,45.999999999999986,84562.2,73476.90000000001,84564.22857142851,73467.62857142852,74.5,74.72,46.0,85.91999999999999,55.379999999999995,100.0,100.0,1000.0,985.2,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,985.5999999999998,74.70799999999997,85.94228571428566,45.999999999999986,84648.36,73613.92,84704.54708571422,73632.04079999994
2021-04-25T04:55:00.0,75.0,75.0,46.0,81.0,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,74.97428571428567,80.83714285714282,45.999999999999986,79785.0,73875.0,80109.60857142851,74299.51714285708,74.8,74.94,46.0,82.8,54.8,100.0,100.0,1000.0,988.4,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,988.4799999999999,74.94514285714281,82.77771428571423,45.999999999999986,81836.04000000001,74070.98000000001,81821.7845714285,74081.8412571428
2021-04-25T05:00:00.0,74.5,74.9,46.0,86.1,54.8,75.5,85.0,65.0,78.0,75.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,985.5999999999999,74.87428571428566,86.21142857142853,45.999999999999986,83947.5,73027.5,84969.98399999995,73796.09599999995,74.5,74.9,46.0,83.46000000000001,54.82000000000001,100.0,100.0,1000.0,989.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,988.8399999999998,74.89999999999995,83.48057142857138,45.999999999999986,82535.94,74076.1,82544.41371428565,74064.1379428571
2021-04-25T05:05:00.0,74.5,74.9,46.0,85.0,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,982.1999999999998,74.90857142857139,84.93999999999994,45.999999999999986,83725.0,73776.5,83428.06799999993,73575.19885714281,74.5,74.83999999999999,46.0,85.55999999999999,54.660000000000004,100.0,100.0,1000.0,978.2,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,979.4799999999999,74.84342857142852,85.5411428571428,45.999999999999986,83693.6,73208.44,83785.57405714279,73307.72159999995
2021-04-25T05:10:00.0,75.0,75.1,46.0,81.0,55.5,76.0,85.0,65.0,77.5,74.5,3.0,0.0,78.0,75.0,85.0,55.0,92.8421020507812,98.5086975097656,991.052185058594,988.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,98.5086975097656,0.0,true,true,986.7999999999998,75.11714285714281,80.94857142857138,45.999999999999986,80028.0,74198.79999999999,79880.05028571423,74125.59657142851,74.8,75.0,46.0,81.98,54.98,97.09473571777339,96.99181518554687,981.9408935546875,988.6,90.2105255126953,90.2594451904297,0.0180000010877848,96.98848266601563,0.0,987.24,75.00171428571424,81.97999999999995,45.999999999999986,81046.94,74144.82,80933.16594285707,74044.73508571423
2021-04-25T05:15:00.0,75.0,75.0,46.0,86.3,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,98.9502563476562,993.701538085938,985.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,985.9999999999998,74.95714285714281,86.3771428571428,45.999999999999986,85005.5,73875.0,85167.86285714278,73907.7428571428,75.0,75.02000000000001,46.0,85.1,55.9,99.24210510253909,98.9419250488281,993.6515502929691,986.8,90.2105255126953,90.2594451904297,0.0180000010877848,99.10521850585936,0.0,986.7599999999999,75.01142857142852,85.12571428571424,45.999999999999986,83976.38,74029.76,83998.34502857136,74018.2876571428
2021-04-25T05:20:00.0,75.0,75.2,46.0,83.3,54.3,77.0,85.0,65.0,78.0,75.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,981.9999999999999,75.17428571428567,83.41999999999994,45.999999999999986,81717.3,73771.2,81918.43999999993,73821.14857142852,74.9,75.08,46.0,85.08000000000001,54.2,100.0,99.59010009765629,997.5406005859371,981.8,90.2105255126953,90.2594451904297,0.0180000010877848,99.59010009765629,0.0,982.3199999999999,75.08514285714281,85.0731428571428,45.999999999999986,83532.57999999999,73713.28,83569.50159999993,73757.58148571422
2021-04-25T05:25:00.0,75.0,75.2,46.0,83.3,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,true,true,984.7999999999997,75.17428571428567,83.33428571428567,45.999999999999986,82050.5,74072.0,82067.6045714285,74031.6365714285,75.0,75.2,46.0,81.68,54.760000000000005,100.0,100.0,1000.0,985.6,90.2105255126953,90.2594451904297,0.0180000010877848,100.0,0.0,984.6799999999997,75.19828571428567,81.72114285714281,45.999999999999986,80503.4,74117.12,80468.92274285707,74046.24537142852
2021-04-25T05:30:00.0,75.0,75.2,46.0,85.9,55.2,75.0,85.0,65.0,79.0,76.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,927.900024414062,988.0,1000.0,400.0,90.2105255126953,90.241081237793,0.0144000016152859,87.9833374023438,0.0,true,true,978.9999999999999,75.13142857142853,85.92571428571424,45.79999999999999,84869.20000000001,74297.6,84121.27428571423,73553.66857142853,75.0,75.14,46.0,86.14000000000001,55.5,100.0,100.0,985.5800048828125,985.4,90.2105255126953,90.25577239990237,0.01728000119328502,97.59666748046877,0.0,983.9999999999998,75.13657142857139,86.10228571428566,45.91999999999998,84882.50000000001,74043.05999999998,84724.81645714278,73934.3941714285
2021-04-25T05:35:00.0,75.0,75.2,45.0,84.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,83.0000762939453,898.000427246094,925.0,1000.0,400.0,87.684211730957,87.4823684692383,0.0179999992251396,82.9834136962891,0.0,true,true,934.3999999999999,75.19999999999996,84.30571428571423,44.99999999999999,78070.0,69560.0,78775.25942857137,70266.87999999995,75.0,75.17999999999999,45.2,85.96,55.239999999999995,87.7894744873047,85.0000457763672,909.9802612304687,950.6,88.3157897949219,88.14270477294922,0.016559999808669103,84.98338317871094,0.0,951.7999999999998,75.1868571428571,85.9548571428571,45.279999999999994,81724.24000000002,71465.50000000001,81823.01554285709,71562.61839999995
2021-04-25T05:40:00.0,75.0,75.2,45.0,88.3,54.6,75.5,85.0,65.0,77.0,74.0,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,78.0001525878906,868.000915527344,909.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,83.9918212890625,0.0,true,true,906.1999999999998,75.17428571428567,87.96571428571424,44.99999999999999,80264.7,68356.8,79714.53028571422,68122.93771428567,75.0,75.2,45.0,84.64,54.660000000000004,82.6315765380859,80.0001220703125,880.0007446289064,916.6,87.17895050048828,87.01626739501954,0.0180000010877848,81.18845825195312,0.0,916.0399999999997,75.19657142857139,84.6228571428571,44.99999999999999,77571.32,68928.32,77506.30079999992,68883.10891428567
2021-04-25T05:45:00.0,75.0,75.1,45.0,88.6,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.6315765380859,81.5007629394531,889.004577636719,906.0,1000.0,400.0,87.0526351928711,86.6440887451172,0.0180000010877848,81.5007629394531,0.0,true,true,902.9999999999999,75.06571428571424,88.53142857142852,45.19999999999999,80271.59999999999,68040.59999999999,79943.87999999995,67784.33999999995,75.0,75.08,45.2,88.6,54.56,82.6315765380859,82.5005187988281,895.003112792969,901.6,87.0526351928711,86.6440887451172,0.0180000010877848,82.49885253906248,0.0,902.7599999999999,75.08171428571424,88.62228571428567,45.19999999999999,79881.63999999998,67692.18,80004.81942857137,67780.79062857138
2021-04-25T05:50:00.0,75.0,75.2,45.0,83.7,55.7,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,82.6315765380859,79.0013732910156,838.008239746094,902.0,1000.0,400.0,87.0526351928711,86.6196136474609,0.0180000010877848,72.9847106933594,0.0,true,true,892.3999999999999,75.20857142857139,83.57142857142853,44.99999999999999,75497.40000000001,67830.40000000001,74579.14285714281,67116.1291428571,75.0,75.16,45.0,85.53999999999999,55.720000000000006,82.6315765380859,80.0011291503906,872.8067749023439,904.4,87.0526351928711,86.63919372558594,0.0180000010877848,78.79613037109372,0.0,901.28,75.16342857142854,85.50228571428565,44.99999999999999,77361.96,67974.72,77066.86011428565,67743.15382857138
2021-04-25T05:55:00.0,75.0,75.1,46.0,89.4,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.7368392944336,68.0014495849609,808.008666992188,842.0,1000.0,400.0,84.5263137817383,84.3883514404297,0.0180000010877848,68.0014495849609,0.0,true,true,843.5999999999998,75.04857142857138,89.26285714285709,45.79999999999999,75274.8,63234.2,75302.14628571422,63310.9748571428,75.0,75.12,45.4,87.38,54.5,72.7368392944336,70.00141906738283,820.0084960937504,858.8,85.15789642333988,84.8970886230469,0.0180000010877848,69.99808654785156,0.0,860.8399999999998,75.11142857142853,87.39542857142851,45.39999999999999,75010.51999999999,64513.54,75204.85577142851,64659.423428571376
2021-04-25T06:00:00.0,75.0,75.0,45.0,89.3,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,68.4210510253906,64.2598419189453,821.559020996094,805.0,1000.0,400.0,83.8947372436523,83.9712982177734,0.0180000010877848,46.2598419189453,0.0,true,true,797.5999999999999,74.94857142857138,88.14285714285708,44.99999999999999,71886.5,60375.0,70302.7428571428,59778.98057142853,74.6,74.92,45.4,88.68,54.82000000000001,68.4210510253906,70.38815307617188,829.5289184570313,827.2,84.1473678588867,84.12238311767575,0.0180000010877848,66.78815307617188,0.0,823.4,74.92171428571424,88.57371428571423,45.39999999999999,73351.68000000001,61973.380000000005,72932.36308571424,61690.3763428571
2021-04-25T06:05:00.0,74.5,74.7,45.0,77.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.7368431091309,33.5017013549805,601.010192871094,647.0,1000.0,400.0,75.684211730957,75.2325592041016,0.0180000010877848,33.5017013549805,0.0,true,true,644.8,74.69142857142853,77.12571428571424,44.99999999999999,49883.7,48330.9,49730.66057142854,48161.033142857115,74.5,74.86,45.0,79.13999999999999,55.32000000000001,38.77894744873048,38.55495910644532,631.3297485351565,703.6,77.57894744873047,77.26158294677737,0.0180000010877848,38.54662628173828,0.0,704.68,74.86171428571424,79.27199999999996,44.99999999999999,55798.17999999999,52673.76000000001,55963.824914285666,52756.6123428571
2021-04-25T06:10:00.0,73.5,73.8,45.0,78.0,54.9,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,35.1578941345215,35.6684799194336,614.010864257812,612.0,1000.0,400.0,74.4210510253906,74.4805603027344,0.0180000010877848,11.6684799194336,0.0,true,true,578.5999999999999,73.81714285714281,77.7428571428571,44.99999999999999,47736.0,45165.6,44982.01714285711,42710.598857142824,73.9,74.12,45.0,76.72,55.04,35.26315765380859,34.43344879150389,606.60068359375,612.0,74.4210510253906,74.4805603027344,0.0180000010877848,29.6267822265625,0.0,607.9999999999999,74.12514285714282,76.72857142857137,44.99999999999999,46953.36,45361.92,46642.68502857139,45071.42388571425
2021-04-25T06:15:00.0,73.0,73.3,45.0,61.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,2.66856384277344,416.011383056641,426.0,1000.0,400.0,68.1052627563477,67.5825576782227,0.0180000010877848,2.66856384277344,0.0,true,true,426.79999999999984,73.25714285714281,61.80857142857139,44.99999999999999,26326.8,31225.8,26379.89828571426,31266.14857142854,73.2,73.46000000000001,45.0,67.68,54.8,4.673684200644502,3.401112365722656,430.8088623046876,472.4,68.98947448730473,68.60192260742191,0.0180000010877848,3.39111328125,2.898211669921874,478.7999999999999,73.4548571428571,67.67657142857138,44.99999999999999,32250.179999999993,34710.939999999995,32623.908114285685,35177.223542857115
2021-04-25T06:20:00.0,72.5,72.6,45.0,59.0,55.4,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,0.0,1.21043395996094,407.262603759766,416.0,1000.0,400.0,68.1052627563477,67.6018600463867,0.0144000016152859,13.1937637329102,0.0,true,true,422.9999999999999,72.57428571428568,58.77714285714283,44.99999999999999,24544.0,30201.6,24862.73142857141,30698.922857142836,72.6,72.82000000000001,45.0,59.739999999999995,55.7,0.0,0.832888793945313,404.99733276367203,416.6,68.1052627563477,67.5864181518555,0.01728000119328502,3.212889099121102,0.306591796875,419.83999999999986,72.81999999999996,59.66114285714283,44.99999999999999,24887.840000000004,30336.859999999997,25048.207542857122,30572.763314285687
2021-04-25T06:25:00.0,72.0,72.2,45.0,76.4,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,13.2631578445435,16.1354827880859,496.812896728516,483.0,1000.0,400.0,70.6315765380859,70.7161712646484,0.0179999992251396,16.1271438598633,0.0,true,true,481.3999999999999,72.14857142857139,76.36571428571425,44.99999999999999,36901.200000000004,34872.6,36762.45485714283,34732.32228571426,72.0,72.25999999999999,45.0,70.05999999999999,54.46,13.2631578445435,17.15379943847656,502.9227905273436,459.8,70.12631378173825,70.16974945068357,0.016559999808669103,17.15046386718752,0.0,458.75999999999993,72.25657142857138,70.12171428571426,44.99999999999999,32342.940000000002,33223.42,32264.2266285714,33146.887199999976
2021-04-25T06:30:00.0,72.0,72.1,45.0,77.6,55.2,69.5,85.0,65.0,74.5,71.5,3.0,0.0,71.5,68.5,85.0,55.0,15.2631578445435,0.0,400.0,492.0,1000.0,400.0,70.6315765380859,70.6880569458008,0.0144000016152859,0.0,6.00833129882812,false,true,479.3999999999999,72.09999999999997,77.41999999999996,45.19999999999999,38179.2,35473.2,37115.14799999997,34564.739999999976,72.0,72.04,45.0,77.62,54.94,14.926315498352059,11.90840148925782,471.45040283203116,489.6,70.6315765380859,70.71054840087888,0.01728000119328502,11.90506591796876,1.201666259765624,486.0799999999999,72.04514285714282,77.6268571428571,45.03999999999999,38002.92,35270.880000000005,37733.54377142854,35019.60411428569
2021-04-25T06:35:00.0,72.0,72.1,46.0,61.7,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0179999992251396,0.0,8.50772094726563,false,true,428.3999999999999,72.09999999999997,61.69999999999996,45.999999999999986,26469.300000000003,30930.899999999998,26432.279999999977,30887.63999999998,72.0,72.16,45.8,67.22,55.44,0.0,0.0,400.0,443.4,68.35789489746098,68.04915161132809,0.016559999808669103,0.0,7.507965087890625,445.3199999999999,72.15999999999995,67.22514285714283,45.75999999999999,29890.26,31995.24,30005.194628571404,32134.287771428546
2021-04-25T06:40:00.0,71.5,71.7,46.0,58.1,54.1,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,71.69142857142853,58.12571428571426,45.999999999999986,25273.5,31189.5,24935.93142857141,30755.622857142833,71.7,71.88,46.0,59.160000000000004,54.5,0.0,0.0,400.0,428.4,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,5.140997314453124,428.52,71.87999999999995,59.15999999999997,45.999999999999986,25340.94,30792.96,25350.835199999983,30801.95314285712
2021-04-25T06:45:00.0,71.0,71.4,46.0,57.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,71.39999999999996,57.617142857142824,45.999999999999986,24537.600000000002,30416.4,24475.762285714267,30330.719999999976,71.4,71.52000000000001,46.0,57.67999999999999,54.54,0.0,0.0,400.0,425.4,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,425.9999999999999,71.51999999999995,57.67999999999997,45.999999999999986,24537.24,30424.620000000003,24571.801714285695,30467.607085714262
2021-04-25T06:50:00.0,71.0,71.1,46.0,57.7,55.0,69.0,85.0,65.0,73.5,70.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,71.10857142857137,57.7085714285714,45.999999999999986,24580.2,30288.6,24549.226285714267,30249.58628571425,71.0,71.2,46.0,57.61999999999999,55.160000000000004,0.0,0.0,400.0,424.8,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,424.9199999999999,71.20514285714282,57.61828571428568,45.999999999999986,24477.06,30245.7,24483.17279999998,30256.477714285684
2021-04-25T06:55:00.0,70.5,70.9,47.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,421.7999999999999,70.90857142857139,57.7085714285714,46.59999999999999,24176.300000000003,29707.100000000002,24341.47542857141,29909.235428571406,70.6,70.94000000000001,46.2,57.660000000000004,55.36,0.0,0.0,400.0,423.2,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,423.4799999999999,70.93828571428568,57.6582857142857,46.239999999999995,24401.600000000002,30021.920000000002,24417.109714285696,30041.029714285694
2021-04-25T07:00:00.0,70.5,70.8,47.0,57.5,55.0,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,70.74857142857138,57.465714285714256,46.99999999999999,24495.0,30160.8,24434.421714285698,30082.292571428545,70.5,70.82000000000001,47.0,57.6,55.17999999999999,0.0,0.0,400.0,425.2,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,424.51999999999987,70.81142857142854,57.59657142857141,46.959999999999994,24491.32,30112.539999999997,24450.776342857127,30060.822514285694
2021-04-25T07:05:00.0,70.5,70.6,47.0,57.3,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.57428571428568,57.27428571428568,46.99999999999999,24008.699999999997,29581.399999999998,24009.380571428555,29584.740571428552,70.5,70.6,47.0,57.32000000000001,54.98,0.0,0.0,400.0,419.8,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,420.6399999999999,70.60342857142852,57.32342857142853,46.99999999999999,24063.12,29637.879999999997,24112.645485714267,29698.661714285692
2021-04-25T07:10:00.0,70.5,70.5,47.0,57.1,54.6,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.4828571428571,57.099999999999966,47.39999999999999,23753.600000000002,29328.0,23936.31999999998,29546.413714285693,70.5,70.5,47.0,57.2,54.82000000000001,0.0,0.0,400.0,419.2,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.15999999999997,70.50171428571424,57.19828571428568,47.11999999999999,23978.38,29553.6,23975.23919999998,29551.49622857141
2021-04-25T07:15:00.0,70.0,70.3,48.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,70.29999999999995,56.89999999999996,47.99999999999999,23841.1,29455.699999999997,23704.53999999998,29286.979999999974,70.0,70.32000000000001,48.0,56.9,54.5,0.0,0.0,400.0,419.2,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,418.3199999999999,70.32171428571425,56.90342857142853,47.879999999999995,23852.620000000003,29478.140000000003,23803.864457142838,29416.99657142855
2021-04-25T07:20:00.0,70.0,70.3,48.0,57.3,55.3,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,70.24857142857138,57.342857142857106,47.99999999999999,23664.899999999998,29033.899999999998,23854.62857142855,29223.40571428569,70.0,70.3,48.0,57.14,55.18000000000001,0.0,0.0,400.0,415.4,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,416.1199999999999,70.29314285714281,57.14171428571425,47.99999999999999,23735.92,29202.620000000003,23777.77702857141,29250.383428571407
2021-04-25T07:25:00.0,70.0,70.1,49.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,70.07428571428566,57.29142857142853,48.79999999999999,23836.8,29161.6,23901.98399999998,29234.991999999973,70.0,70.1,48.4,57.36,55.260000000000005,0.0,0.0,400.0,416.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,416.1199999999999,70.10342857142852,57.356571428571385,48.39999999999999,23861.760000000002,29161.6,23867.187771428555,29171.4290285714
2021-04-25T07:30:00.0,70.0,70.0,49.0,57.0,54.2,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,69.97428571428567,57.03428571428567,48.999999999999986,24111.0,29610.0,23920.179428571406,29347.215428571406,70.0,70.0,49.0,57.21999999999999,55.06,0.0,0.0,400.0,419.8,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,419.19999999999993,69.99999999999996,57.22342857142853,48.999999999999986,24020.78,29386.0,23988.01542857141,29343.99554285712
2021-04-25T07:35:00.0,69.5,69.9,49.0,56.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.87428571428568,56.69999999999997,49.39999999999999,23587.2,29078.4,23621.219999999983,29109.627428571406,69.5,69.9,49.0,56.7,54.3,0.0,0.0,400.0,416.8,68.1052627563477,67.7819442749023,0.0180000010877848,0.0,0.0,417.03999999999996,69.89999999999996,56.6965714285714,49.11999999999998,23632.84,29134.32,23644.818171428557,29151.09942857141
2021-04-25T07:40:00.0,69.5,69.8,50.0,57.7,56.0,72.0,85.0,65.0,71.0,68.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,68.1052627563477,67.7819442749023,0.0144000016152859,18.0,0.0,true,true,430.79999999999995,69.77428571428567,57.42571428571426,49.99999999999999,24176.300000000003,29246.199999999997,24738.9977142857,30058.762285714263,69.5,69.8,50.0,57.36,55.92,0.0,0.0,400.0,420.0,68.1052627563477,67.7819442749023,0.01728000119328502,3.6,0.0,422.2799999999999,69.79999999999995,57.2965714285714,49.879999999999995,24091.7,29316.0,24195.727085714265,29475.086742857122
2021-04-25T07:45:00.0,69.5,69.7,50.0,72.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.4993133544922,552.995849609375,527.0,1000.0,400.0,71.8947372436523,71.8759078979492,0.0179999992251396,25.5243148803711,0.0,true,true,516.8,69.69142857142853,72.77714285714282,50.19999999999999,38312.9,36731.9,37611.22742857141,36016.53028571426,69.5,69.7,50.0,66.38,54.5,20.5894733428955,22.4995880126953,534.997509765625,484.4,71.13684234619137,71.19399261474608,0.016559999808669103,22.504588317871075,0.0,482.51999999999987,69.70171428571425,66.44514285714281,50.03999999999999,32341.140000000003,33762.68,32193.645485714263,33632.254285714254
2021-04-25T07:50:00.0,69.5,70.0,51.0,78.8,55.6,73.5,85.0,65.0,74.0,71.0,3.0,0.0,75.5,72.5,85.0,55.0,28.0,44.9653015136719,669.791809082031,558.0,1000.0,400.0,73.7894744873047,73.9372024536133,0.0180000010877848,51.0153045654297,0.0,true,true,584.1999999999999,69.9485714285714,79.90571428571424,50.999999999999986,43970.4,39060.0,46680.91828571425,40863.955428571404,69.5,69.84,50.8,78.02000000000001,55.06,27.13684196472168,32.392236328125,594.3534057617186,541.4,72.90526428222654,73.00271148681642,0.0180000010877848,33.61223754882812,0.0,549.1199999999999,69.83485714285709,78.1331428571428,50.75999999999999,42257.88,37812.659999999996,42931.709599999966,38349.35394285711
