time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T12:48:00.0,72.5,72.6,62.0,88.4,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,65.2771835327148,791.6630859375,754.0,1000.0,400.0,82.4210510253906,82.8443832397461,0.0180000010877848,65.2938461303711,0.0,true,true,746.5999999999999,72.65142857142853,88.46857142857138,62.79999999999999,66653.6,54740.399999999994,66050.63542857139,54241.55657142853
2021-04-25T12:49:00.0,72.5,72.7,63.0,89.8,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,66.2771759033203,797.6630859375,764.0,1000.0,400.0,83.0526351928711,83.0979156494141,0.0180000010877848,66.2938461303711,0.0,true,true,760.3999999999999,72.67428571428567,89.3628571428571,62.79999999999999,68607.2,55542.8,67951.51657142852,55261.52685714282
2021-04-25T12:50:00.0,72.5,72.7,63.0,88.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,67.2771606445312,803.662963867188,773.0,1000.0,400.0,83.0526351928711,83.0979156494141,0.0180000010877848,67.293830871582,0.0,true,true,767.9999999999998,72.6828571428571,88.41428571428567,62.79999999999999,68178.6,56197.100000000006,67902.17142857137,55820.43428571424
2021-04-25T12:51:00.0,72.5,72.6,63.0,86.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,68.2771453857422,809.662841796875,776.0,1000.0,400.0,83.0526351928711,83.0979156494141,0.0180000010877848,68.293815612793,0.0,true,true,774.3999999999999,72.61714285714282,86.85428571428568,62.99999999999999,67279.2,56337.6,67259.95885714282,56234.71542857139
2021-04-25T12:52:00.0,72.5,72.6,63.0,85.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.2771301269531,815.662780761719,773.0,1000.0,400.0,83.0526351928711,83.5323181152344,0.0180000010877848,69.2938003540039,0.0,true,true,780.5999999999999,72.6085714285714,85.71142857142853,62.99999999999999,66400.70000000001,56119.799999999996,66906.3411428571,56678.250857142826
2021-04-25T12:53:00.0,72.5,72.7,63.0,84.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,70.2771148681641,821.662658691406,786.0,1000.0,400.0,84.315788269043,84.2710571289063,0.0180000010877848,70.2937850952148,0.0,true,true,785.5999999999999,72.69142857142853,84.47999999999995,62.99999999999999,66495.59999999999,57142.200000000004,66367.48799999995,57106.386285714245
2021-04-25T12:54:00.0,72.5,72.8,63.0,83.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.277099609375,827.66259765625,795.0,1000.0,400.0,84.315788269043,84.2710571289063,0.0180000010877848,71.2937698364258,0.0,true,true,791.3999999999999,72.81714285714283,84.13428571428565,62.99999999999999,66621.0,57876.0,66583.87371428566,57627.48685714282
2021-04-25T12:55:00.0,72.5,72.9,63.0,85.9,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,72.2770843505859,833.662536621094,798.0,1000.0,400.0,84.315788269043,84.2710571289063,0.0180000010877848,72.2937545776367,0.0,true,true,798.3999999999999,72.8571428571428,86.17428571428566,63.19999999999999,68548.20000000001,58174.200000000004,68801.54971428566,58169.142857142804
2021-04-25T12:56:00.0,72.5,72.8,63.0,89.4,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.9473648071289,73.2770690917969,839.662414550781,805.0,1000.0,400.0,84.9473648071289,84.919303894043,0.0180000010877848,73.2770690917969,0.0,true,true,803.3999999999999,72.83428571428567,88.89428571428567,63.39999999999999,71967.0,58604.0,71417.66914285709,58515.0651428571
2021-04-25T12:57:00.0,72.5,72.8,64.0,89.6,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.9473648071289,74.2770538330078,845.662353515625,808.0,1000.0,400.0,84.9473648071289,85.1109313964844,0.0180000010877848,74.2770538330078,0.0,true,true,808.9999999999999,72.77428571428567,89.53999999999996,63.599999999999994,72396.79999999999,58822.399999999994,72437.85999999996,58874.397142857095
2021-04-25T12:58:00.0,72.5,72.8,64.0,87.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.9473648071289,75.2687072753906,851.612243652344,811.0,1000.0,400.0,84.9473648071289,85.3251419067383,0.0180000010877848,75.2853698730469,0.0,true,true,813.3999999999999,72.84285714285711,87.78571428571422,63.79999999999999,71124.7,59040.799999999996,71404.89999999994,59250.37999999997
2021-04-25T12:59:00.0,73.0,73.0,64.0,85.6,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.9473648071289,70.1520233154297,820.912109375,823.0,1000.0,400.0,85.5789489746094,85.5447692871094,0.0180000010877848,70.1520233154297,0.0,true,true,828.3999999999999,72.97428571428567,85.6171428571428,63.999999999999986,70448.79999999999,60079.0,70925.24114285708,60451.89828571424
2021-04-25T13:00:00.0,73.0,73.1,64.0,84.2,54.5,77.0,85.0,65.0,76.5,73.5,3.0,0.0,79.0,76.0,85.0,55.0,72.9473648071289,70.6686859130859,824.012084960938,820.0,1000.0,400.0,85.5789489746094,85.5447692871094,0.0195324532687664,100.0,0.0,true,true,854.1999999999998,73.09142857142852,84.35428571428567,63.999999999999986,69044.0,59941.99999999999,72055.4308571428,62434.69828571423
2021-04-25T13:01:00.0,73.0,73.1,64.0,84.2,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,880.0,1000.0,400.0,88.7368392944336,89.2132720947266,0.0180000010877848,100.0,0.0,true,true,885.7999999999997,73.09142857142852,84.05428571428565,63.79999999999999,74096.0,64327.99999999999,74455.28628571422,64744.38742857137
2021-04-25T13:02:00.0,73.0,73.1,64.0,84.5,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,937.0,1000.0,400.0,91.2631607055664,91.2705230712891,0.0180000010877848,100.0,0.0,true,true,918.7999999999997,73.15142857142853,84.73142857142852,63.599999999999994,79176.5,68494.7,77851.2365714285,67211.53257142851
2021-04-25T13:03:00.0,73.0,73.3,63.0,85.7,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,951.7999999999998,73.23999999999995,85.59714285714281,63.599999999999994,83043.3,71027.7,81471.36057142852,69709.83199999994
2021-04-25T13:04:00.0,73.0,73.3,63.0,85.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,973.9999999999998,73.33428571428567,85.37428571428566,63.599999999999994,84671.6,72420.4,83154.55428571421,71427.59428571422
2021-04-25T13:05:00.0,73.0,73.4,64.0,83.6,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,984.7999999999997,73.39142857142855,83.89142857142852,63.599999999999994,82346.0,72299.0,82616.27885714278,72275.87885714282
2021-04-25T13:06:00.0,73.5,73.5,64.0,82.3,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,987.9999999999999,73.49999999999996,82.23999999999994,63.79999999999999,81559.3,72838.5,81253.11999999992,72617.99999999996
2021-04-25T13:07:00.0,73.5,73.6,64.0,81.3,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,73.59999999999995,81.3428571428571,63.999999999999986,80568.3,72937.59999999999,80252.8628571428,72613.75999999994
2021-04-25T13:08:00.0,73.5,73.7,64.0,80.8,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,984.5999999999999,73.69999999999996,80.60285714285709,63.999999999999986,79588.0,72594.5,79361.57314285709,72565.01999999996
2021-04-25T13:09:00.0,73.5,73.8,64.0,80.5,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,981.3999999999997,73.81714285714281,80.77428571428567,63.999999999999986,78970.5,72397.8,79271.88399999993,72444.14399999994
2021-04-25T13:10:00.0,73.5,73.9,64.0,82.4,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,979.3999999999999,73.85714285714282,82.60571428571424,63.999999999999986,80340.0,72052.5,80904.03657142851,72335.68571428566
2021-04-25T13:11:00.0,73.5,73.8,64.0,85.3,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,73.82571428571424,84.9571428571428,63.999999999999986,83167.5,71955.0,83088.08571428564,72201.54857142852
2021-04-25T13:12:00.0,73.5,73.8,64.0,85.6,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,73.81714285714281,85.40285714285709,63.999999999999986,83973.59999999999,72397.8,83421.51085714278,72104.58514285707
2021-04-25T13:13:00.0,73.5,73.9,64.0,83.7,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,976.1999999999998,73.85714285714282,83.93142857142851,63.999999999999986,81858.6,72274.20000000001,81933.8605714285,72099.34285714281
2021-04-25T13:14:00.0,73.5,73.9,64.0,82.3,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,975.5999999999998,73.97714285714281,82.29999999999995,63.999999999999986,80242.5,72052.5,80291.87999999993,72172.10057142851
2021-04-25T13:15:00.0,74.0,74.1,64.0,81.4,55.3,75.5,85.0,65.0,79.0,76.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.97999999999996,81.42571428571424,63.999999999999986,79120.8,72025.2,79243.50514285707,71997.33599999995
2021-04-25T13:16:00.0,73.5,73.9,64.0,81.0,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,971.3999999999997,74.01999999999995,80.80285714285709,63.999999999999986,78732.0,71830.8,78491.89542857136,71903.02799999993
2021-04-25T13:17:00.0,74.0,74.1,64.0,80.8,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.02285714285709,81.09142857142854,63.999999999999986,78295.2,71802.9,78674.90399999995,71816.97599999994
2021-04-25T13:18:00.0,74.0,74.1,64.0,82.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,970.7999999999998,74.1428571428571,82.97999999999995,63.999999999999986,80233.2,71802.9,80556.98399999994,71977.88571428566
2021-04-25T13:19:00.0,74.0,74.2,64.0,85.6,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,970.7999999999997,74.1828571428571,85.24857142857137,63.999999999999986,82946.4,71899.8,82759.31314285706,72016.71771428565
2021-04-25T13:20:00.0,74.0,74.2,64.0,85.7,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,74.17428571428567,85.51999999999995,64.19999999999999,83557.5,72345.0,83176.75199999993,72141.91028571423
2021-04-25T13:21:00.0,74.0,74.1,64.0,83.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.1428571428571,83.93999999999996,64.39999999999999,81356.40000000001,72025.2,81791.13599999994,72244.79999999994
2021-04-25T13:22:00.0,74.0,74.2,65.0,82.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,977.5999999999998,74.19142857142852,82.29999999999995,64.39999999999999,80489.4,72567.6,80456.47999999994,72529.5405714285
2021-04-25T13:23:00.0,74.0,74.3,65.0,81.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,978.7999999999998,74.27428571428567,81.39142857142852,64.39999999999999,79609.20000000001,72665.4,79665.93028571422,72699.6708571428
2021-04-25T13:24:00.0,74.0,74.3,64.0,80.9,55.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,980.5999999999997,74.3428571428571,80.72857142857137,64.39999999999999,79686.5,73185.5,79162.43714285706,72900.60571428564
2021-04-25T13:25:00.0,74.0,74.4,64.0,80.8,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,982.5999999999998,74.34857142857139,81.16857142857138,64.19999999999999,79264.8,72986.40000000001,79756.23828571422,73054.90628571423
2021-04-25T13:26:00.0,74.0,74.3,64.0,83.1,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,984.5999999999999,74.32571428571424,83.09999999999995,63.999999999999986,81521.09999999999,72888.3,81820.25999999995,73181.09828571424
2021-04-25T13:27:00.0,74.0,74.3,64.0,85.5,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,985.7999999999997,74.31714285714281,85.30285714285709,63.999999999999986,84474.0,73408.4,84091.5565714285,73261.83942857136
2021-04-25T13:28:00.0,74.0,74.4,64.0,85.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,74.37428571428566,85.47714285714281,63.999999999999986,84671.6,73507.20000000001,84639.46685714279,73645.41771428565
2021-04-25T13:29:00.0,74.0,74.4,64.0,83.7,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.3999999999997,74.40857142857139,83.88857142857138,63.999999999999986,82946.7,73730.40000000001,83334.90685714279,73917.4748571428
2021-04-25T13:30:00.0,74.0,74.4,64.0,82.1,55.2,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.39999999999996,82.17714285714281,63.999999999999986,82346.29999999999,74623.20000000001,81684.07999999993,73953.59999999995
2021-04-25T13:31:00.0,74.0,74.4,64.0,81.3,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,994.5999999999999,74.39999999999996,81.21428571428567,63.999999999999986,81056.09999999999,74176.8,80775.72857142851,73998.23999999996
2021-04-25T13:32:00.0,74.0,74.4,64.0,80.8,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,994.5999999999998,74.39999999999996,80.70571428571422,63.999999999999986,80072.8,73730.40000000001,80269.90342857134,73998.23999999995
2021-04-25T13:33:00.0,74.0,74.4,64.0,81.1,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,991.5999999999997,74.39142857142853,81.52857142857137,63.999999999999986,80370.09999999999,73730.40000000001,80843.73142857134,73766.54057142852
2021-04-25T13:34:00.0,74.0,74.4,64.0,83.8,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,74.43428571428568,83.65428571428566,63.999999999999986,83045.8,73730.40000000001,82901.39714285708,73764.37714285709
2021-04-25T13:35:00.0,74.5,74.5,64.0,85.5,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,991.5999999999998,74.43999999999996,85.19142857142853,63.999999999999986,84474.0,73606.0,84475.82057142851,73814.70399999994
2021-04-25T13:36:00.0,74.0,74.4,64.0,84.5,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,74.45142857142852,84.54285714285709,63.999999999999986,83993.0,73953.6,83934.1485714285,73915.37828571422
2021-04-25T13:37:00.0,74.5,74.5,64.0,82.7,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.49142857142853,82.82857142857138,63.999999999999986,82203.8,74053.0,82331.59999999993,74044.47999999994
2021-04-25T13:38:00.0,74.5,74.6,64.0,81.5,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,995.1999999999998,74.58285714285711,81.49142857142853,63.999999999999986,81255.5,74376.2,81100.26971428566,74224.85942857138
2021-04-25T13:39:00.0,74.5,74.6,64.0,80.8,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,994.5999999999998,74.60857142857138,80.74857142857138,63.999999999999986,80557.59999999999,74376.2,80312.52914285708,74205.68514285708
2021-04-25T13:40:00.0,74.5,74.6,64.0,80.6,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.59999999999995,80.56571428571424,63.999999999999986,80116.4,74152.4,80082.31999999993,74152.39999999994
2021-04-25T13:41:00.0,74.5,74.6,64.0,81.5,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,992.1999999999997,74.59999999999995,81.89428571428566,63.999999999999986,80766.5,73928.59999999999,81255.5102857142,74018.11999999994
2021-04-25T13:42:00.0,74.5,74.6,64.0,84.5,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,991.5999999999999,74.59999999999995,84.31999999999995,63.999999999999986,83739.5,73928.59999999999,83611.71199999994,73973.35999999994
2021-04-25T13:43:00.0,74.5,74.6,64.0,86.0,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,992.7999999999998,74.59142857142852,85.63999999999994,63.999999999999986,84968.0,73704.79999999999,85023.39199999993,74054.37028571422
2021-04-25T13:44:00.0,74.5,74.6,64.0,84.5,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,992.7999999999998,74.63428571428568,84.67142857142852,63.999999999999986,83993.0,74152.4,84061.79428571422,74096.91885714281
2021-04-25T13:45:00.0,74.5,74.7,64.0,82.7,55.1,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.64857142857139,82.7428571428571,63.999999999999986,82700.0,74700.0,82246.39999999995,74200.67999999993
2021-04-25T13:46:00.0,74.5,74.6,64.0,81.3,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.62571428571425,81.30857142857138,64.19999999999999,80568.3,73928.59999999999,81015.86057142852,74357.06171428566
2021-04-25T13:47:00.0,74.5,74.6,64.0,80.5,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.61714285714282,80.3971428571428,64.39999999999999,80258.5,74376.2,80252.42799999993,74482.83199999995
2021-04-25T13:48:00.0,74.5,74.7,65.0,80.4,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.67428571428567,80.59714285714281,64.59999999999998,80400.0,74700.0,80452.06799999994,74539.87199999994
2021-04-25T13:49:00.0,74.5,74.7,65.0,82.3,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1000.5999999999998,74.71714285714282,82.47999999999996,64.79999999999998,82546.9,74924.1,82529.48799999994,74761.97314285708
2021-04-25T13:50:00.0,74.5,74.7,65.0,85.2,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1001.7999999999998,74.67428571428567,84.97714285714281,64.99999999999999,85200.0,74700.0,85130.10171428566,74808.69942857137
2021-04-25T13:51:00.0,74.5,74.6,65.0,86.0,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1001.7999999999998,74.61714285714282,85.7428571428571,64.99999999999999,86258.0,74823.79999999999,85897.19428571423,74751.45371428567
2021-04-25T13:52:00.0,74.5,74.6,65.0,84.2,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1000.5999999999998,74.61714285714282,84.34571428571424,64.99999999999999,84452.6,74823.79999999999,84396.32171428564,74661.9131428571
2021-04-25T13:53:00.0,74.5,74.7,65.0,82.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,999.3999999999997,74.66571428571424,82.36857142857139,64.99999999999999,82300.0,74700.0,82319.15028571422,74620.9148571428
2021-04-25T13:54:00.0,74.5,74.7,65.0,81.1,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.7428571428571,81.13428571428565,64.99999999999999,80856.7,74475.90000000001,80988.24399999992,74608.31999999995
2021-04-25T13:55:00.0,74.5,74.8,65.0,80.6,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,74.74857142857138,80.37714285714281,64.99999999999999,80116.4,74351.2,80184.23771428564,74569.17485714279
2021-04-25T13:56:00.0,74.5,74.7,65.0,80.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,996.9999999999998,74.73428571428568,80.77714285714282,64.99999999999999,80158.8,74475.90000000001,80534.81142857137,74510.0828571428
2021-04-25T13:57:00.0,74.5,74.7,65.0,82.7,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,996.9999999999998,74.69142857142853,82.72571428571423,64.99999999999999,82700.0,74700.0,82477.53714285707,74467.35428571423
2021-04-25T13:58:00.0,74.5,74.7,65.0,85.3,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.69142857142853,85.09428571428566,64.99999999999999,85044.09999999999,74475.90000000001,84941.11599999994,74556.98399999995
2021-04-25T13:59:00.0,74.5,74.7,65.0,85.7,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.73428571428568,85.47714285714281,64.99999999999999,85442.90000000001,74475.90000000001,85323.28399999994,74599.76399999995
2021-04-25T14:00:00.0,74.5,74.8,65.0,83.8,55.8,76.0,85.0,65.0,78.5,75.5,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,74.73999999999995,83.97999999999995,64.99999999999999,83800.0,74800.0,83778.44799999992,74560.62399999992
2021-04-25T14:01:00.0,74.5,74.7,65.0,82.1,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.75999999999996,82.12571428571424,64.99999999999999,81853.7,74475.90000000001,81830.06171428565,74490.86399999996
2021-04-25T14:02:00.0,74.5,74.8,65.0,81.0,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.76571428571424,81.04285714285709,64.99999999999999,80757.0,74575.59999999999,80751.10285714279,74496.55771428566
2021-04-25T14:03:00.0,74.5,74.8,65.0,80.6,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.79999999999995,80.38571428571424,64.99999999999999,79874.59999999999,74126.8,80096.32571428566,74530.71999999994
2021-04-25T14:04:00.0,74.5,74.8,65.0,80.5,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,997.5999999999998,74.83428571428567,80.86857142857137,64.99999999999999,80258.5,74575.59999999999,80674.48685714278,74654.68342857137
2021-04-25T14:05:00.0,74.5,74.9,65.0,82.8,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.85714285714282,82.85142857142853,64.99999999999999,82800.0,74900.0,82702.29599999994,74722.39999999995
2021-04-25T14:06:00.0,74.5,74.8,65.0,85.3,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1000.5999999999998,74.79142857142853,84.99142857142851,64.99999999999999,85555.9,75024.4,85042.42342857136,74836.30342857137
2021-04-25T14:07:00.0,74.5,74.7,65.0,85.2,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1001.1999999999998,74.76857142857138,85.0628571428571,64.99999999999999,85200.0,74700.0,85164.93257142851,74858.29371428565
2021-04-25T14:08:00.0,74.5,74.9,65.0,83.3,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1001.1999999999998,74.83142857142855,83.51428571428566,64.99999999999999,83549.9,75124.70000000001,83614.5028571428,74921.22628571425
2021-04-25T14:09:00.0,74.5,74.9,65.0,82.0,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,999.9999999999998,74.94285714285711,82.00857142857137,64.99999999999999,82000.0,74900.0,82008.57142857135,74942.85714285709
2021-04-25T14:10:00.0,75.0,75.0,65.0,81.2,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,999.9999999999998,74.9828571428571,81.17428571428566,64.99999999999999,81200.0,75000.0,81174.28571428564,74982.85714285709
2021-04-25T14:11:00.0,75.0,75.0,65.0,80.7,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,999.3999999999997,74.9828571428571,80.54571428571424,64.99999999999999,80457.90000000001,74775.0,80497.38685714279,74937.86742857136
2021-04-25T14:12:00.0,74.5,74.9,65.0,80.6,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,997.5999999999999,74.92571428571425,80.92571428571424,64.99999999999999,80600.0,74900.0,80731.49257142852,74745.89257142853
2021-04-25T14:13:00.0,74.5,74.9,65.0,82.8,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,995.1999999999998,74.89142857142853,82.88571428571424,64.99999999999999,82800.0,74900.0,82487.8628571428,74531.94971428567
2021-04-25T14:14:00.0,74.5,74.9,65.0,85.4,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,994.5999999999998,74.90857142857139,85.09999999999995,64.99999999999999,84631.40000000001,74225.90000000001,84640.45999999993,74504.06514285709
2021-04-25T14:15:00.0,74.5,74.9,65.0,85.5,55.1,75.0,85.0,65.0,78.0,75.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,93.9916687011719,963.950012207031,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,93.9916687011719,0.0,true,true,993.3999999999997,74.86571428571423,85.35428571428568,64.99999999999999,84474.0,74001.20000000001,84790.94742857138,74371.6005714285
2021-04-25T14:16:00.0,74.5,74.8,65.0,83.7,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,93.4917907714844,960.950744628906,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,93.4917907714844,0.0,true,true,992.7999999999997,74.8428571428571,83.89714285714282,64.99999999999999,83197.8,74351.2,83293.08342857138,74303.9885714285
2021-04-25T14:17:00.0,74.5,74.9,65.0,82.3,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.9473648071289,92.9585723876953,957.751403808594,994.0,1000.0,400.0,91.8947372436523,92.0348968505859,0.0151200015097857,92.9585723876953,0.0,true,true,986.3999999999999,74.89142857142853,82.24857142857138,64.99999999999999,81806.2,74450.6,81129.9908571428,73872.9051428571
2021-04-25T14:18:00.0,75.0,75.0,65.0,81.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.9473648071289,86.1669692993164,917.001831054688,997.0,1000.0,400.0,91.2631607055664,90.8331909179688,0.0158399995416403,86.1669692993164,0.0,true,true,978.1999999999998,74.9828571428571,81.4028571428571,64.99999999999999,81056.09999999999,74775.0,79628.2748571428,73348.2308571428
2021-04-25T14:19:00.0,75.0,75.0,65.0,81.3,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,85.3003387451172,911.702087402344,959.0,1000.0,400.0,90.0,89.8286361694336,0.0165599994361401,85.2836761474609,0.0,true,true,965.5999999999997,75.0171428571428,81.10285714285709,64.99999999999999,77966.7,71925.0,78312.91885714278,72436.55314285707
2021-04-25T14:20:00.0,75.0,75.0,65.0,81.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,84.5170669555664,907.102416992188,947.0,1000.0,400.0,89.3684234619141,89.436897277832,0.0172799993306398,84.5004043579102,0.0,true,true,951.8,74.97428571428567,81.96571428571424,64.99999999999999,77369.90000000001,71025.0,78014.9668571428,71360.52514285709
2021-04-25T14:21:00.0,74.5,74.9,65.0,84.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,89.8588256835938,939.152954101562,931.0,1000.0,400.0,89.3684234619141,89.3926773071289,0.0179999992251396,89.8504943847656,0.0,true,true,937.9999999999998,74.92571428571425,84.3628571428571,64.99999999999999,78390.2,69731.90000000001,79132.35999999994,70280.31999999995
2021-04-25T14:22:00.0,74.5,74.9,65.0,87.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,89.2422561645508,935.453552246094,925.0,1000.0,400.0,89.3684234619141,89.3926773071289,0.0180000010877848,89.2422561645508,0.0,true,true,932.3999999999999,74.89142857142853,87.11714285714281,64.99999999999999,80845.0,69282.5,81228.02399999995,69828.76799999995
2021-04-25T14:23:00.0,74.5,74.9,65.0,88.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,88.6673583984375,932.004150390625,928.0,1000.0,400.0,89.3684234619141,89.3926773071289,0.0180000010877848,88.6590270996094,0.0,true,true,932.3999999999999,74.89142857142853,87.7428571428571,64.99999999999999,81664.0,69507.20000000001,81811.43999999996,69828.76799999995
2021-04-25T14:24:00.0,74.5,74.9,65.0,86.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,88.1591491699219,928.954895019531,931.0,1000.0,400.0,89.3684234619141,89.377311706543,0.0180000010877848,88.1508178710938,0.0,true,true,932.3999999999999,74.93428571428568,86.21428571428567,64.99999999999999,80066.0,69731.90000000001,80386.19999999994,69868.72799999996
2021-04-25T14:25:00.0,75.0,75.0,65.0,84.4,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.1578979492188,81.4842300415039,888.905395507813,947.0,1000.0,400.0,89.3684234619141,88.946044921875,0.0180000010877848,81.4675674438477,0.0,true,true,933.5999999999997,74.94857142857138,84.5028571428571,64.99999999999999,79926.8,71025.0,78891.86742857136,69971.98628571421
2021-04-25T14:26:00.0,74.5,74.9,65.0,83.7,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.1578979492188,86.8593292236328,921.106018066406,931.0,1000.0,400.0,88.7368392944336,88.6270370483398,0.0180000010877848,86.8509979248047,0.0,true,true,930.3999999999999,74.93428571428568,83.63142857142853,64.99999999999999,77924.7,69731.90000000001,77810.6811428571,69718.85942857139
2021-04-25T14:27:00.0,74.5,74.9,65.0,83.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.1578979492188,86.2094192504883,917.256469726562,931.0,1000.0,400.0,88.7368392944336,88.2897644042969,0.0180000010877848,86.2010879516602,0.0,true,true,927.1999999999998,74.89142857142853,83.02857142857137,64.99999999999999,77459.2,69731.90000000001,76984.09142857135,69439.33257142852
2021-04-25T14:28:00.0,74.5,74.9,65.0,83.0,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.1578979492188,85.5928497314453,913.557067871094,912.0,1000.0,400.0,88.1052627563477,88.1890258789063,0.0180000010877848,85.5928497314453,0.0,true,true,921.3999999999997,74.89999999999996,83.30857142857138,64.99999999999999,75696.0,68308.8,76760.51771428566,69012.85999999994
2021-04-25T14:29:00.0,74.5,74.9,65.0,85.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.1578979492188,85.076301574707,910.457824707031,915.0,1000.0,400.0,88.1052627563477,88.1890258789063,0.0180000010877848,85.0679702758789,0.0,true,true,914.9999999999998,74.91714285714282,85.37142857142854,64.99999999999999,77958.0,68533.5,78114.85714285709,68549.18571428566
2021-04-25T14:30:00.0,74.5,74.9,65.0,88.3,55.1,74.0,85.0,65.0,77.0,74.0,3.0,0.0,76.0,73.0,85.0,55.0,83.1578979492188,84.5764236450195,907.458557128906,918.0,1000.0,400.0,88.1052627563477,88.1574401855469,0.0180000010877848,72.5514221191406,0.0,true,true,900.3999999999999,74.8485714285714,87.84571428571424,64.99999999999999,81059.4,68758.20000000001,79096.28114285709,67393.65371428568
2021-04-25T14:31:00.0,74.5,74.7,65.0,88.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.2105255126953,71.0765609741211,826.309387207031,899.0,1000.0,400.0,86.8421020507812,86.3431396484375,0.0180000010877848,71.0515594482422,0.0,true,true,883.9999999999999,74.75142857142853,88.92857142857139,64.99999999999999,79831.2,67155.3,78612.8571428571,66080.26285714282
2021-04-25T14:32:00.0,74.5,74.7,65.0,88.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.2105255126953,69.5766983032227,817.310180664062,858.0,1000.0,400.0,85.5789489746094,85.1901016235352,0.0180000010877848,69.5516967773437,0.0,true,true,864.9999999999998,74.6828571428571,88.50857142857139,64.99999999999999,75933.0,64092.600000000006,76559.91428571423,64600.671428571375
2021-04-25T14:33:00.0,74.5,74.7,65.0,87.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,72.2105255126953,68.0768356323242,808.460998535156,830.0,1000.0,400.0,84.9473648071289,85.0335464477539,0.0180000010877848,68.0518341064453,0.0,true,true,845.3999999999999,74.69999999999996,87.73428571428566,64.99999999999999,72791.0,62001.0,74170.56514285709,63151.379999999954
2021-04-25T14:34:00.0,74.5,74.7,65.0,86.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,66.5769729614258,799.461853027344,820.0,1000.0,400.0,84.9473648071289,85.0335464477539,0.0180000010877848,66.5519714355469,0.0,true,true,829.5999999999999,74.69999999999996,86.47142857142852,64.99999999999999,71012.0,61254.0,71736.6971428571,61971.11999999996
2021-04-25T14:35:00.0,74.5,74.7,65.0,85.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,65.0771102905273,790.462646484375,820.0,1000.0,400.0,84.9473648071289,85.0335464477539,0.0180000010877848,65.0521087646484,0.0,true,true,820.1999999999998,74.70857142857139,85.11142857142852,64.99999999999999,69700.0,61254.0,69808.39371428566,61275.97028571424
2021-04-25T14:36:00.0,74.5,74.7,65.0,84.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,63.5772171020508,781.463317871094,820.0,1000.0,400.0,84.9473648071289,85.0022125244141,0.0180000010877848,63.5522155761719,0.0,true,true,814.3999999999999,74.66571428571424,84.13999999999994,64.99999999999999,69044.0,61254.0,68523.61599999994,60807.75771428567
2021-04-25T14:37:00.0,74.5,74.6,65.0,84.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,62.0772399902344,772.463439941406,811.0,1000.0,400.0,84.315788269043,84.1589431762695,0.0180000010877848,62.0522384643555,0.0,true,true,809.3999999999999,74.65999999999997,84.31142857142852,64.99999999999999,68286.2,60500.6,68241.67028571424,60429.80399999997
2021-04-25T14:38:00.0,74.5,74.7,65.0,85.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.577262878418,763.463562011719,801.0,1000.0,400.0,84.315788269043,84.1288833618164,0.0180000010877848,60.5522613525391,0.0,true,true,802.5999999999999,74.63999999999996,85.81999999999995,64.99999999999999,68645.7,59834.700000000004,68879.13199999995,59906.06399999996
2021-04-25T14:39:00.0,74.5,74.6,65.0,88.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,59.0772857666016,754.463745117188,795.0,1000.0,400.0,83.684211730957,83.5426635742188,0.0180000010877848,59.0522842407227,0.0,true,true,793.1999999999998,74.65142857142854,88.06571428571424,64.99999999999999,70039.5,59306.99999999999,69853.72457142851,59213.513142857104
2021-04-25T14:40:00.0,74.5,74.6,65.0,89.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,57.5773086547851,745.463806152344,786.0,1000.0,400.0,83.0526351928711,82.8147506713867,0.0180000010877848,57.5606384277344,0.0,true,true,786.1999999999998,74.53999999999995,89.09142857142852,64.99999999999999,70268.40000000001,58635.6,70043.6811428571,58603.34799999995
2021-04-25T14:41:00.0,74.0,74.4,65.0,88.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.7368431091309,62.1939926147461,773.163940429687,773.0,1000.0,400.0,83.0526351928711,82.8147506713867,0.0180000010877848,62.1773300170898,0.0,true,true,778.8,74.45999999999995,88.01714285714282,64.99999999999999,68024.0,57511.200000000004,68547.75085714282,57989.44799999996
2021-04-25T14:42:00.0,74.0,74.4,65.0,85.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.1052627563477,61.0106811523437,766.064086914062,776.0,1000.0,400.0,83.0526351928711,82.5722198486328,0.0180000010877848,60.994010925293,0.0,true,true,771.7999999999998,74.34857142857138,86.13142857142851,64.99999999999999,66658.40000000001,57734.4,66476.23657142851,57382.22742857138
2021-04-25T14:43:00.0,74.0,74.3,65.0,84.9,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.1052627563477,59.9190292358398,759.51416015625,764.0,1000.0,400.0,82.4210510253906,82.3916854858398,0.0180000010877848,59.9190292358398,0.0,true,true,766.5999999999998,74.3428571428571,84.89999999999995,64.99999999999999,64863.600000000006,56765.2,65084.339999999946,56991.234285714236
2021-04-25T14:44:00.0,74.0,74.4,65.0,84.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.3684196472168,58.8440475463867,753.064270019531,760.0,1000.0,400.0,82.4210510253906,82.2391662597656,0.0180000010877848,58.8440475463867,0.0,true,true,763.9999999999999,74.40857142857139,83.56857142857137,64.99999999999999,63915.99999999999,56544.00000000001,63846.38857142852,56848.14857142854
2021-04-25T14:45:00.0,74.5,74.5,65.0,82.6,54.5,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,53.4736824035645,51.6773986816406,710.064392089844,760.0,1000.0,400.0,81.7894744873047,81.8704605102539,0.0180000010877848,69.6773986816406,0.0,true,true,766.5999999999999,74.43142857142853,83.29428571428566,64.99999999999999,62775.99999999999,56620.0,63853.399428571385,57059.1331428571
2021-04-25T14:46:00.0,74.0,74.3,65.0,85.7,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.3684234619141,76.0940551757812,856.564331054688,760.0,1000.0,400.0,83.0526351928711,83.571907043457,0.0151200015097857,76.0940551757812,0.0,true,true,777.8,74.35999999999996,85.9571428571428,64.99999999999999,65132.0,56468.0,66857.46571428566,57837.20799999996
2021-04-25T14:47:00.0,74.0,74.3,65.0,90.6,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.3684234619141,76.5940475463867,859.564270019531,789.0,1000.0,400.0,84.9473648071289,85.2201156616211,0.0158399995416403,76.6023788452148,0.0,true,true,792.9999999999998,74.29142857142853,90.0171428571428,64.99999999999999,71483.4,58622.7,71383.59428571422,58913.1028571428
2021-04-25T14:48:00.0,74.0,74.3,65.0,91.5,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.3684234619141,77.0940399169922,862.564270019531,820.0,1000.0,400.0,86.2105255126953,86.3654708862305,0.0165599994361401,77.0940399169922,0.0,true,true,808.8,74.26571428571424,91.31999999999994,64.99999999999999,75030.0,60926.0,73859.61599999995,60066.109714285674
2021-04-25T14:49:00.0,74.0,74.2,65.0,89.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.3684234619141,77.5940322875977,865.564208984375,836.0,1000.0,400.0,86.2105255126953,86.6894683837891,0.0172799993306398,77.6023635864258,0.0,true,true,825.1999999999998,74.25999999999996,89.60571428571424,64.99999999999999,74738.40000000001,62031.200000000004,73942.63542857138,61279.351999999955
2021-04-25T14:50:00.0,74.0,74.3,65.0,87.4,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.3684234619141,78.0940246582031,868.564147949219,839.0,1000.0,400.0,86.2105255126953,86.6894683837891,0.0179999992251396,78.1023559570312,0.0,true,true,837.7999999999998,74.23142857142854,87.49428571428567,64.99999999999999,73328.6,62337.7,73302.71257142852,62191.090857142815
2021-04-25T14:51:00.0,74.0,74.2,65.0,86.2,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,78.5940170288086,871.564086914063,842.0,1000.0,400.0,86.2105255126953,86.6894683837891,0.0180000010877848,78.5940170288086,0.0,true,true,845.9999999999998,74.25142857142853,86.2171428571428,64.99999999999999,72580.40000000001,62476.4,72939.7028571428,62816.70857142852
2021-04-25T14:52:00.0,74.0,74.3,65.0,85.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,79.0940093994141,874.564086914063,852.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,79.1023406982422,0.0,true,true,852.9999999999998,74.29142857142854,85.27999999999996,64.99999999999999,72760.8,63303.6,72743.83999999994,63370.588571428525
2021-04-25T14:53:00.0,74.0,74.4,65.0,84.4,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,79.5940017700195,877.564025878906,861.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,79.6023330688477,0.0,true,true,858.1999999999998,74.37428571428566,84.33999999999995,64.99999999999999,72668.40000000001,64058.4,72380.58799999995,63828.011999999944
2021-04-25T14:54:00.0,74.0,74.4,65.0,84.0,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,80.0856628417969,880.513977050781,871.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,80.0856628417969,0.0,true,true,863.3999999999999,74.44285714285711,84.19714285714281,64.99999999999999,73164.0,64802.4,72695.81314285709,64273.96285714282
2021-04-25T14:55:00.0,74.5,74.5,65.0,85.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,74.5523223876953,847.313903808594,865.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,80.5606536865234,0.0,true,true,866.5999999999997,74.44857142857138,85.8971428571428,64.99999999999999,74130.5,64442.5,74438.46399999992,64517.13199999994
2021-04-25T14:56:00.0,74.0,74.4,65.0,88.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,80.9273147583008,885.563903808594,868.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,80.9356460571289,0.0,true,true,866.5999999999998,74.42571428571425,88.53714285714281,64.99999999999999,76991.6,64579.200000000004,76726.28799999994,64497.32399999996
2021-04-25T14:57:00.0,74.0,74.4,65.0,89.9,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,81.3356399536133,888.013854980469,868.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,81.3439788818359,0.0,true,true,865.9999999999998,74.41714285714282,89.53999999999996,64.99999999999999,78033.20000000001,64579.200000000004,77541.63999999994,64445.245714285666
2021-04-25T14:58:00.0,74.5,74.5,65.0,88.1,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,75.6189727783203,853.713806152344,861.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,75.6189727783203,0.0,true,true,865.9999999999999,74.46571428571426,88.28857142857137,64.99999999999999,75854.09999999999,64144.5,76457.9028571428,64487.30857142854
2021-04-25T14:59:00.0,74.5,74.5,65.0,86.3,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,75.6439743041992,853.863830566406,868.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,75.6439743041992,0.0,true,true,861.5999999999998,74.5428571428571,86.51428571428565,64.99999999999999,74908.4,64666.0,74540.70857142849,64226.12571428566
2021-04-25T15:00:00.0,74.5,74.6,65.0,85.3,55.6,74.5,85.0,65.0,77.5,74.5,3.0,0.0,76.5,73.5,85.0,55.0,78.315788269043,63.7273025512695,782.363830566406,865.0,1000.0,400.0,86.8421020507812,86.8346252441406,0.0144000016152859,63.7273025512695,0.0,true,true,851.3999999999999,74.53999999999996,84.93999999999994,64.99999999999999,73784.5,64528.99999999999,72317.91599999994,63463.355999999956
