time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T15:01:00.0,74.5,74.5,65.0,83.4,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.4736824035645,62.7689819335938,776.613891601563,846.0,1000.0,400.0,85.5789489746094,85.3587341308594,0.0151200015097857,62.7523193359375,0.0,true,true,838.7999999999998,74.55999999999995,83.68285714285709,64.99999999999999,70556.40000000001,63027.0,70193.18057142851,62540.92799999994
2021-04-25T15:02:00.0,74.5,74.6,65.0,83.1,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.4736824035645,61.7689971923828,770.613952636719,817.0,1000.0,400.0,84.315788269043,84.2636184692383,0.0158399995416403,61.7523345947266,0.0,true,true,824.7999999999998,74.57428571428568,83.00571428571423,64.99999999999999,67892.7,60948.2,68463.11314285708,61508.870857142814
2021-04-25T15:03:00.0,74.5,74.6,65.0,83.6,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.4736824035645,60.7690124511719,764.614074707031,798.0,1000.0,400.0,84.315788269043,84.0772171020508,0.0165599994361401,60.7523498535156,0.0,true,true,808.9999999999998,74.58285714285711,83.56571428571424,64.99999999999999,66712.79999999999,59530.799999999996,67604.6628571428,60337.53142857138
2021-04-25T15:04:00.0,74.5,74.5,65.0,85.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.4736824035645,59.7690277099609,758.51416015625,798.0,1000.0,400.0,84.315788269043,83.9364547729492,0.0172799993306398,59.7523651123047,0.0,true,true,796.9999999999999,74.53428571428567,85.54285714285709,64.99999999999999,67989.6,59451.0,68177.65714285709,59403.825714285675
2021-04-25T15:05:00.0,74.5,74.5,65.0,88.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.4736824035645,58.9190444946289,753.514282226562,786.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0179999992251396,58.9023742675781,0.0,true,true,791.3999999999999,74.47428571428568,88.48857142857138,64.99999999999999,69639.59999999999,58557.0,70029.85542857138,58938.94971428568
2021-04-25T15:06:00.0,74.0,74.4,65.0,90.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.2631568908691,64.3190536499023,785.914367675781,786.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,64.3107223510742,0.0,true,true,787.5999999999999,74.39142857142853,90.01999999999995,64.99999999999999,71133.0,58478.4,70899.75199999995,58590.6891428571
2021-04-25T15:07:00.0,74.0,74.3,65.0,88.9,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.9473686218262,63.8107299804687,782.864379882812,789.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,63.8107299804687,0.0,true,true,783.8,74.35142857142853,89.22571428571425,64.99999999999999,70142.1,58622.7,69935.11485714282,58276.649714285675
2021-04-25T15:08:00.0,74.0,74.4,65.0,87.4,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,63.3190689086914,779.914428710937,779.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,63.3107376098633,0.0,true,true,782.9999999999998,74.33999999999996,87.33142857142852,64.99999999999999,68084.6,57957.600000000006,68380.50857142851,58208.21999999995
2021-04-25T15:09:00.0,74.0,74.3,65.0,85.8,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,62.8190765380859,776.914428710937,779.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,62.8107452392578,0.0,true,true,782.9999999999999,74.33428571428567,85.8428571428571,64.99999999999999,66838.2,57879.7,67214.95714285709,58203.74571428567
2021-04-25T15:10:00.0,74.0,74.3,65.0,84.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,62.3107528686523,773.864501953125,782.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,62.3107528686523,0.0,true,true,781.5999999999999,74.29142857142853,84.7171428571428,64.99999999999999,66235.40000000001,58102.6,66214.91885714281,58066.18057142853
2021-04-25T15:11:00.0,74.0,74.3,65.0,84.2,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,61.819091796875,770.864562988281,786.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,61.8107604980469,0.0,true,true,781.5999999999999,74.29999999999995,84.02857142857138,64.99999999999999,66181.2,58399.799999999996,65676.73142857138,58072.87999999996
2021-04-25T15:12:00.0,74.0,74.3,65.0,84.2,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,61.3107681274414,767.864624023437,782.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,61.3107681274414,0.0,true,true,782.1999999999998,74.29999999999995,84.53428571428567,64.99999999999999,65844.40000000001,58102.6,66122.71828571423,58117.45999999995
2021-04-25T15:13:00.0,74.0,74.3,65.0,86.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,60.8107757568359,764.864624023438,779.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,60.8107757568359,0.0,true,true,781.5999999999999,74.29999999999995,86.68571428571424,64.99999999999999,67461.4,57879.7,67753.55428571424,58072.87999999996
2021-04-25T15:14:00.0,74.0,74.3,65.0,89.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,60.3107833862305,761.864685058594,782.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,60.3107833862305,0.0,true,true,766.3999999999999,74.30857142857138,89.46857142857138,64.99999999999999,69910.8,58102.6,68568.71314285709,56950.0891428571
2021-04-25T15:15:00.0,74.0,74.3,65.0,89.6,55.1,71.5,85.0,65.0,76.5,73.5,3.0,0.0,73.5,70.5,85.0,55.0,62.5263175964355,23.7691192626953,542.614685058594,779.0,1000.0,400.0,83.684211730957,83.5978851318359,0.0233016405254602,23.7691192626953,0.0,true,true,732.3999999999999,74.27428571428567,88.63142857142853,64.99999999999999,69798.4,57879.7,64913.65828571424,54398.486857142816
2021-04-25T15:16:00.0,74.0,74.2,65.0,83.4,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.7894744873047,20.7691650390625,524.614990234375,710.0,1000.0,400.0,77.684211730957,77.3341445922852,0.0198924243450165,20.7691650390625,0.0,true,true,685.8,74.22571428571425,83.96571428571423,64.99999999999999,59214.00000000001,52682.0,57583.68685714281,50903.994857142825
2021-04-25T15:17:00.0,74.0,74.2,65.0,78.3,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.7894744873047,17.7692108154297,506.615264892578,612.0,1000.0,400.0,74.1052627563477,74.0148391723633,0.0180000010877848,17.7692108154297,0.0,true,true,631.5999999999999,74.19999999999996,78.72857142857139,64.99999999999999,47919.6,45410.4,49724.96571428568,46864.719999999965
2021-04-25T15:18:00.0,74.0,74.2,65.0,75.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.4210529327393,14.7692489624023,488.615478515625,546.0,1000.0,400.0,72.2105255126953,72.2440032958984,0.0180000010877848,14.7692489624023,0.0,true,true,574.7999999999998,74.19142857142853,74.59999999999997,64.99999999999999,41059.200000000004,40513.200000000004,42880.079999999965,42645.233142857105
2021-04-25T15:19:00.0,74.0,74.1,65.0,70.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.4210529327393,11.7692642211914,470.615570068359,511.0,1000.0,400.0,71.5789489746094,71.6195297241211,0.0180000010877848,11.7692642211914,0.0,true,true,528.5999999999999,74.09142857142854,70.1885714285714,64.99999999999999,35770.0,37865.1,37101.67885714283,39164.72914285712
2021-04-25T15:20:00.0,73.5,73.9,65.0,65.6,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,14.7692642211914,488.615570068359,495.0,1000.0,400.0,71.5789489746094,71.5892486572266,0.0180000010877848,14.7692642211914,0.0,true,true,503.39999999999986,73.90857142857139,65.68571428571424,64.99999999999999,32471.999999999996,36580.5,33066.18857142854,37205.57485714283
2021-04-25T15:21:00.0,73.5,73.7,65.0,62.7,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,11.7692718505859,470.615631103516,479.0,1000.0,400.0,71.5789489746094,71.5892486572266,0.0180000010877848,11.7692718505859,0.0,true,true,490.79999999999995,73.69999999999996,62.71714285714282,64.99999999999999,30033.300000000003,35302.3,30781.573714285692,36171.95999999998
2021-04-25T15:22:00.0,73.5,73.5,65.0,61.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,8.76927947998047,452.615661621094,486.0,1000.0,400.0,71.5789489746094,71.5892486572266,0.0180000010877848,8.76927947998047,0.0,true,true,485.19999999999993,73.49999999999996,60.99142857142854,64.99999999999999,29646.0,35721.0,29593.041142857124,35662.199999999975
2021-04-25T15:23:00.0,73.0,73.3,65.0,60.0,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,12.1442947387695,472.865753173828,483.0,1000.0,400.0,71.5789489746094,71.5735397338867,0.0180000010877848,12.1442947387695,0.0,true,true,482.7999999999999,73.29142857142853,59.97428571428568,64.99999999999999,28980.0,35403.9,28955.58514285712,35385.10171428569
2021-04-25T15:24:00.0,73.0,73.1,65.0,59.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,9.64432525634766,457.865936279297,483.0,1000.0,400.0,71.5789489746094,71.5735397338867,0.0180000010877848,9.64432525634766,0.0,true,true,484.79999999999984,73.13428571428568,59.29142857142854,64.99999999999999,28641.899999999998,35307.299999999996,28744.484571428547,35455.50171428569
2021-04-25T15:25:00.0,73.0,73.0,65.0,58.8,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,7.16936492919922,443.016174316406,483.0,1000.0,400.0,71.5789489746094,71.5280075073242,0.0180000010877848,7.16936492919922,0.0,true,true,485.39999999999986,72.93999999999997,58.825714285714255,64.99999999999999,28400.399999999998,35259.0,28554.001714285692,35405.07599999997
2021-04-25T15:26:00.0,72.5,72.7,65.0,58.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,11.1360626220703,466.816375732422,489.0,1000.0,400.0,71.5789489746094,71.4654312133789,0.0180000010877848,11.1360626220703,0.0,true,true,485.9999999999999,72.75142857142853,58.45714285714283,64.99999999999999,28606.5,35550.3,28410.171428571408,35357.19428571426
2021-04-25T15:27:00.0,72.5,72.6,65.0,58.1,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,9.13609313964844,454.816558837891,489.0,1000.0,400.0,71.5789489746094,71.4654312133789,0.0180000010877848,9.13609313964844,0.0,true,true,485.9999999999999,72.59142857142852,58.117142857142824,64.99999999999999,28410.9,35501.399999999994,28244.931428571406,35279.434285714255
2021-04-25T15:28:00.0,72.5,72.5,65.0,57.8,54.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,13.1527938842773,478.916748046875,486.0,1000.0,400.0,71.5789489746094,71.3535003662109,0.0180000010877848,7.15279388427734,0.0,true,true,486.5999999999999,72.49142857142853,57.79142857142854,64.99999999999999,28090.8,35235.0,28121.30914285712,35274.32914285712
2021-04-25T15:29:00.0,72.0,72.3,65.0,57.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,11.6111450195312,469.666870117187,483.0,1000.0,400.0,71.5789489746094,71.2897567749023,0.0180000010877848,11.6111450195312,0.0,true,true,494.19999999999993,72.26571428571424,57.334285714285684,64.99999999999999,27820.8,34920.9,28334.60399999998,35713.71599999997
2021-04-25T15:30:00.0,72.0,72.0,65.0,57.6,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,11.3684206008911,46.1611709594727,676.967041015625,486.0,1000.0,400.0,71.5789489746094,71.3554611206055,0.0162124540656805,46.1611709594727,0.0,true,true,516.1999999999998,72.06857142857139,57.282857142857104,64.99999999999999,27993.600000000002,34992.0,29569.410857142826,37201.79657142854
2021-04-25T15:31:00.0,72.0,72.0,65.0,61.0,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.0526313781738,47.6611480712891,685.966857910156,527.0,1000.0,400.0,74.7368392944336,75.134391784668,0.0152262169867754,47.6611480712891,0.0,true,true,551.3999999999999,71.95714285714281,62.919999999999966,64.99999999999999,32147.0,37944.0,34694.087999999974,39677.168571428534
2021-04-25T15:32:00.0,71.5,71.9,65.0,74.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,51.5789489746094,55.3777847290039,732.266723632812,599.0,1000.0,400.0,77.8947372436523,78.0071334838867,0.0158399995416403,55.3777847290039,0.0,true,true,595.5999999999999,71.90857142857139,73.22571428571425,64.99999999999999,44745.3,43068.100000000006,43613.235428571395,42828.745142857115
2021-04-25T15:33:00.0,71.5,71.8,65.0,83.2,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.7368431091309,57.3694229125977,744.216552734375,662.0,1000.0,400.0,79.7894744873047,80.1902465820313,0.0165599994361401,57.3694229125977,0.0,true,true,643.5999999999999,71.77428571428567,83.58571428571423,64.99999999999999,55078.4,47531.6,53795.76571428567,46193.93028571425
2021-04-25T15:34:00.0,71.5,71.7,65.0,88.2,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.7368431091309,59.3693923950195,756.216369628906,704.0,1000.0,400.0,81.684211730957,81.6188507080078,0.0172799993306398,59.3693923950195,0.0,true,true,687.1999999999998,71.77714285714282,87.42857142857139,64.99999999999999,62092.8,50476.8,60080.91428571424,49325.25257142854
2021-04-25T15:35:00.0,71.5,71.9,65.0,86.9,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.7368431091309,61.3693618774414,768.216186523437,726.0,1000.0,400.0,82.315788269043,82.6515502929688,0.0179999992251396,61.3693618774414,0.0,true,true,718.1999999999998,71.79714285714282,87.36285714285708,64.99999999999999,63089.4,52199.4,62744.00399999994,51564.707999999955
2021-04-25T15:36:00.0,71.5,71.8,65.0,85.5,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,63.3693313598633,780.216003417969,745.0,1000.0,400.0,82.9473648071289,82.8425979614258,0.0180000010877848,63.3693313598633,0.0,true,true,736.5999999999999,71.87714285714281,85.61999999999995,64.99999999999999,63697.5,53491.0,63067.69199999995,52944.70342857139
2021-04-25T15:37:00.0,71.5,72.0,65.0,84.8,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,65.3026351928711,791.815795898437,754.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,65.3026351928711,0.0,true,true,745.9999999999999,71.97428571428567,84.61999999999995,64.99999999999999,63939.2,54288.0,63126.51999999995,53692.8171428571
2021-04-25T15:38:00.0,72.0,72.2,65.0,84.2,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,60.8276138305664,764.965698242187,754.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,60.8276138305664,0.0,true,true,750.9999999999998,72.21714285714282,84.27714285714282,64.99999999999999,63486.8,54438.8,63292.13428571424,54235.07428571424
2021-04-25T15:39:00.0,72.0,72.4,65.0,85.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,62.3275909423828,773.965576171875,751.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,62.3275909423828,0.0,true,true,751.5999999999999,72.35714285714283,85.55142857142853,64.99999999999999,63985.200000000004,54372.4,64300.45371428568,54383.62857142855
2021-04-25T15:40:00.0,72.0,72.4,65.0,88.4,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,63.8275680541992,782.965393066406,751.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,63.8275680541992,0.0,true,true,750.3999999999999,72.43428571428568,88.27999999999994,64.99999999999999,66388.40000000001,54372.4,66245.31199999995,54354.687999999966
2021-04-25T15:41:00.0,72.5,72.5,65.0,90.3,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,59.160888671875,754.96533203125,748.0,1000.0,400.0,82.9473648071289,83.0907516479492,0.0180000010877848,59.160888671875,0.0,true,true,750.3999999999999,72.49142857142853,89.84571428571422,64.99999999999999,67544.4,54230.0,67420.22399999994,54397.567999999956
2021-04-25T15:42:00.0,72.5,72.6,65.0,88.8,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,60.160888671875,760.96533203125,748.0,1000.0,400.0,82.9473648071289,83.0907516479492,0.0180000010877848,60.160888671875,0.0,true,true,750.3999999999999,72.59999999999995,89.0314285714285,64.99999999999999,66422.4,54304.799999999996,66809.18399999994,54479.03999999996
2021-04-25T15:43:00.0,72.5,72.7,65.0,87.1,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,61.160888671875,766.96533203125,754.0,1000.0,400.0,82.9473648071289,83.0907516479492,0.0180000010877848,61.160888671875,0.0,true,true,749.7999999999998,72.69142857142853,87.13428571428565,64.99999999999999,65673.4,54815.8,65333.28742857137,54504.0331428571
2021-04-25T15:44:00.0,72.5,72.8,65.0,85.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,62.160888671875,772.96533203125,751.0,1000.0,400.0,82.9473648071289,83.0907516479492,0.0180000010877848,62.160888671875,0.0,true,true,748.3999999999999,72.83428571428567,85.94857142857138,64.99999999999999,64360.700000000004,54672.799999999996,64323.910857142815,54509.179428571384
2021-04-25T15:45:00.0,73.0,73.0,65.0,84.7,54.4,73.5,85.0,65.0,76.5,73.5,3.0,0.0,75.5,72.5,85.0,55.0,61.684211730957,45.1025543212891,670.615295410156,748.0,1000.0,400.0,82.9473648071289,83.0671005249023,0.0144000016152859,51.1025543212891,0.0,true,true,743.1999999999998,72.9485714285714,83.97999999999995,64.99999999999999,63355.6,54604.0,62413.93599999994,54215.37828571425
2021-04-25T15:46:00.0,73.0,73.0,65.0,81.3,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,44.7442245483398,668.46533203125,741.0,1000.0,400.0,82.315788269043,81.8316497802734,0.0151200015097857,44.7442245483398,0.0,true,true,732.3999999999999,73.0428571428571,81.83142857142853,64.99999999999999,60243.299999999996,54093.0,59933.33828571424,53496.58857142853
2021-04-25T15:47:00.0,73.0,73.1,65.0,81.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,44.2442245483398,665.46533203125,722.0,1000.0,400.0,81.0526351928711,80.5939025878906,0.0158399995416403,44.2442245483398,0.0,true,true,718.3999999999999,73.07428571428566,81.2628571428571,64.99999999999999,58554.2,52778.2,58379.23657142853,52496.56685714281
2021-04-25T15:48:00.0,73.0,73.1,65.0,83.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,43.7442245483398,662.46533203125,700.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0165599994361401,43.7442245483398,0.0,true,true,705.8,73.10857142857138,83.52571428571423,64.99999999999999,58450.0,51169.99999999999,58952.4491428571,51600.02971428568
2021-04-25T15:49:00.0,73.0,73.1,65.0,86.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,43.252555847168,659.515319824219,681.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0172799993306398,43.2442245483398,0.0,true,true,692.5999999999999,73.09999999999995,85.66571428571424,64.99999999999999,58566.0,49781.1,59332.07371428568,50629.05999999996
2021-04-25T15:50:00.0,73.0,73.1,65.0,85.8,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,42.7442245483398,656.46533203125,685.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0179999992251396,42.7442245483398,0.0,true,true,683.8,73.09999999999995,85.86857142857139,64.99999999999999,58773.0,50073.49999999999,58716.92914285711,49985.77999999996
2021-04-25T15:51:00.0,73.0,73.1,65.0,84.0,55.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,42.2442245483398,653.46533203125,675.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0180000010877848,42.2442245483398,0.0,true,true,678.8,73.09999999999995,83.79428571428566,64.99999999999999,56700.0,49342.49999999999,56879.56114285711,49620.27999999996
2021-04-25T15:52:00.0,73.0,73.1,65.0,80.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,41.7525634765625,650.515380859375,678.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0180000010877848,41.7442321777344,0.0,true,true,678.1999999999998,73.09142857142852,81.16571428571424,64.99999999999999,54850.200000000004,49561.799999999996,55046.58742857139,49570.60685714281
2021-04-25T15:53:00.0,73.0,73.1,65.0,79.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,41.252571105957,647.515441894531,675.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0180000010877848,41.2442398071289,0.0,true,true,677.3999999999999,73.12571428571425,79.20857142857139,64.99999999999999,53460.0,49342.49999999999,53655.886285714245,49535.358857142826
2021-04-25T15:54:00.0,73.0,73.2,65.0,78.5,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,40.7525787353516,644.515441894531,678.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0180000010877848,40.7442474365234,0.0,true,true,676.1999999999998,73.1828571428571,78.37999999999997,64.99999999999999,53223.0,49629.6,53000.55599999996,49486.247999999956
2021-04-25T15:55:00.0,73.0,73.2,65.0,78.3,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,40.244255065918,641.465515136719,681.0,1000.0,400.0,79.7894744873047,79.6847457885742,0.0180000010877848,40.244255065918,0.0,true,true,672.9999999999998,73.19142857142853,78.41142857142853,64.99999999999999,53322.299999999996,49849.200000000004,52770.89142857138,49257.831428571386
2021-04-25T15:56:00.0,73.0,73.1,65.0,79.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,39.7525939941406,638.515563964844,669.0,1000.0,400.0,79.1578979492187,79.1716003417969,0.0180000010877848,39.7442626953125,0.0,true,true,671.8,73.09999999999995,79.66285714285709,64.99999999999999,53185.5,48903.899999999994,53517.50742857139,49108.579999999965
2021-04-25T15:57:00.0,73.0,73.0,65.0,81.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,39.2526016235351,635.515625,662.0,1000.0,400.0,79.1578979492187,79.1716003417969,0.0180000010877848,39.244270324707,0.0,true,true,669.9999999999999,73.02571428571423,81.52857142857138,64.99999999999999,54085.4,48326.0,54624.14285714282,48927.228571428524
2021-04-25T15:58:00.0,73.0,73.0,65.0,82.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,38.8526077270508,633.115661621094,669.0,1000.0,400.0,79.1578979492187,79.1716003417969,0.0180000010877848,38.8442764282227,0.0,true,true,666.9999999999999,72.96571428571424,82.45428571428567,64.99999999999999,55259.399999999994,48837.0,54997.00857142854,48668.13142857139
2021-04-25T15:59:00.0,72.5,72.9,65.0,81.9,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,44.802604675293,668.815612792969,669.0,1000.0,400.0,79.1578979492187,79.1716003417969,0.0180000010877848,44.802604675293,0.0,true,true,663.1999999999998,72.93428571428566,82.15714285714282,64.99999999999999,54791.100000000006,48770.100000000006,54486.6171428571,48370.01828571424
2021-04-25T16:00:00.0,72.5,72.9,65.0,81.0,55.5,72.5,85.0,65.0,75.5,72.5,3.0,0.0,74.5,71.5,85.0,55.0,42.4210510253906,44.802604675293,668.815612792969,666.0,1000.0,400.0,79.1578979492187,79.145133972168,0.0180000010877848,32.7859420776367,0.0,true,true,654.9999999999999,72.86571428571423,80.61428571428567,64.99999999999999,53946.0,48551.4,52802.35714285711,47727.04285714281
2021-04-25T16:01:00.0,72.5,72.8,65.0,78.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,31.802619934082,590.815673828125,650.0,1000.0,400.0,77.8947372436523,77.6351928710937,0.0180000010877848,31.7859573364258,0.0,true,true,642.3999999999999,72.83428571428567,78.53999999999995,64.99999999999999,50895.0,47320.0,50454.095999999954,46788.74514285711
2021-04-25T16:02:00.0,72.5,72.8,65.0,76.7,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,30.8026351928711,584.815795898437,621.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,30.7859725952148,0.0,true,true,628.3999999999999,72.76571428571424,76.77714285714282,64.99999999999999,47630.700000000004,45208.799999999996,48246.75657142854,45725.97485714282
2021-04-25T16:03:00.0,72.5,72.7,65.0,76.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,29.8026504516602,578.815856933594,606.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,29.7859878540039,0.0,true,true,614.3999999999999,72.73428571428568,76.21428571428567,64.99999999999999,46237.799999999996,44056.200000000004,46826.057142857106,44687.94514285711
2021-04-25T16:04:00.0,72.5,72.7,65.0,76.3,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,28.8026657104492,572.815979003906,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,28.786003112793,0.0,true,true,602.9999999999999,72.6828571428571,76.32571428571424,64.99999999999999,45703.7,43547.3,46024.40571428568,43827.76285714282
2021-04-25T16:05:00.0,72.5,72.6,65.0,76.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,27.8026809692383,566.816101074219,596.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,27.786018371582,0.0,true,true,597.3999999999999,72.57428571428568,76.95999999999997,64.99999999999999,45832.4,43269.6,45975.903999999966,43355.87828571426
2021-04-25T16:06:00.0,72.0,72.4,65.0,78.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,32.844367980957,597.066162109375,593.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,32.8360290527344,0.0,true,true,595.9999999999999,72.44285714285711,77.97428571428566,64.99999999999999,46254.0,42933.200000000004,46472.674285714245,43175.94285714283
2021-04-25T16:07:00.0,72.0,72.4,65.0,78.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,32.1777114868164,593.066223144531,593.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,32.1693725585937,0.0,true,true,595.3999999999999,72.39142857142855,78.73999999999995,64.99999999999999,46728.4,42933.200000000004,46881.79599999996,43101.85657142855
2021-04-25T16:08:00.0,72.0,72.4,65.0,78.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,31.6693801879883,590.016296386719,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,31.6610488891602,0.0,true,true,595.9999999999999,72.37428571428568,78.79999999999995,64.99999999999999,47201.2,43367.600000000006,46964.79999999997,43135.074285714254
2021-04-25T16:09:00.0,72.0,72.3,65.0,78.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,31.1693878173828,587.016296386719,596.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,31.1610565185547,0.0,true,true,597.1999999999998,72.33428571428567,78.15714285714282,64.99999999999999,46607.200000000004,43090.799999999996,46675.44571428568,43198.03542857139
2021-04-25T16:10:00.0,72.0,72.3,65.0,77.2,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,30.6693954467773,584.016357421875,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,30.6693954467773,0.0,true,true,598.3999999999999,72.26571428571424,77.25999999999995,64.99999999999999,46242.8,43307.7,46232.38399999996,43243.80342857139
2021-04-25T16:11:00.0,72.0,72.2,65.0,76.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,30.1694030761719,581.016418457031,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,30.1694030761719,0.0,true,true,599.1999999999998,72.22571428571425,76.50857142857139,64.99999999999999,45823.5,43247.8,45843.93599999996,43277.647999999965
2021-04-25T16:12:00.0,72.0,72.2,65.0,76.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,29.6694107055664,578.016418457031,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,29.6610794067383,0.0,true,true,601.7999999999998,72.19999999999996,76.11714285714281,64.99999999999999,45583.899999999994,43247.8,45807.29657142853,43449.95999999996
2021-04-25T16:13:00.0,72.0,72.2,65.0,75.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,29.1694183349609,575.016479492188,603.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,29.1610870361328,0.0,true,true,603.1999999999998,72.17428571428567,75.8571428571428,64.99999999999999,45767.700000000004,43536.6,45757.02857142853,43535.52914285711
2021-04-25T16:14:00.0,72.0,72.1,65.0,75.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,34.6694259643555,608.016540527344,609.0,1000.0,400.0,76.6315765380859,76.5875549316406,0.0180000010877848,28.6610946655273,0.0,true,true,600.1999999999998,72.13428571428568,75.62571428571424,64.99999999999999,46040.399999999994,43908.899999999994,45390.55371428567,43294.99828571425
2021-04-25T16:15:00.0,72.0,72.1,65.0,75.4,55.2,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,29.4736843109131,28.16943359375,569.0166015625,606.0,1000.0,400.0,76.0,75.9399185180664,0.0180000010877848,22.1527709960937,0.0,true,true,591.3999999999999,72.06571428571425,75.33999999999997,64.79999999999998,45692.4,43692.6,44556.07599999997,42619.663428571395
2021-04-25T16:16:00.0,72.0,72.0,65.0,75.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,21.1694488525391,527.016662597656,584.0,1000.0,400.0,74.7368392944336,74.3906478881836,0.0180000010877848,21.1527862548828,0.0,true,true,578.5999999999999,72.02571428571424,75.25999999999996,64.79999999999998,43916.8,42048.0,43545.43599999997,41674.078285714255
2021-04-25T16:17:00.0,72.0,72.0,64.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,20.1694641113281,521.016784667969,555.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,20.1528015136719,0.0,true,true,563.3999999999999,71.99999999999996,75.65142857142851,64.6,41958.0,39960.0,42622.014857142814,40564.79999999997
2021-04-25T16:18:00.0,72.0,72.0,65.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,25.186149597168,515.116882324219,539.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,25.1694793701172,0.0,true,true,547.5999999999999,71.97428571428567,76.4828571428571,64.6,41233.5,38808.0,41882.01257142854,39413.11885714283
2021-04-25T16:19:00.0,72.0,71.9,64.0,77.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,24.4111633300781,546.466979980469,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,24.4028244018555,0.0,true,true,537.3999999999999,71.92571428571425,77.13999999999996,64.6,41147.6,38322.700000000004,41455.035999999964,38652.87885714283
2021-04-25T16:20:00.0,72.0,71.9,65.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,23.8195037841797,542.9169921875,527.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,23.8111724853516,0.0,true,true,533.5999999999999,71.89142857142853,77.19999999999996,64.79999999999998,40684.4,37891.3,41193.91999999997,38361.26628571426
2021-04-25T16:21:00.0,71.5,71.9,65.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,23.2945098876953,539.767028808594,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,23.2945098876953,0.0,true,true,532.3999999999999,71.89999999999996,76.67428571428567,64.79999999999998,40881.1,38322.700000000004,40821.38971428568,38279.55999999997
2021-04-25T16:22:00.0,71.5,71.9,65.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.7894744873047,22.7778549194336,536.667114257812,536.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,22.7695159912109,0.0,true,true,532.3999999999999,71.89999999999996,75.9428571428571,64.99999999999999,40682.4,38538.4,40431.977142857104,38279.55999999997
2021-04-25T16:23:00.0,71.5,71.9,65.0,75.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.2631587982178,22.2778625488281,533.667175292969,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,22.2695236206055,0.0,true,true,532.9999999999999,71.89999999999996,75.27428571428567,64.79999999999998,40134.9,38322.700000000004,40121.19428571425,38322.699999999975
2021-04-25T16:24:00.0,71.5,71.9,65.0,74.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,21.7778701782227,530.667175292969,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,21.76953125,0.0,true,true,531.8,71.90857142857139,74.91714285714282,64.59999999999998,39921.700000000004,38322.700000000004,39840.93657142855,38240.97828571426
2021-04-25T16:25:00.0,71.5,71.9,64.0,75.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,21.2778778076172,527.6171875,530.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,21.2695388793945,0.0,true,true,531.1999999999998,71.87428571428568,75.05142857142853,64.39999999999999,39750.0,38107.0,39867.318857142825,38179.62057142854
2021-04-25T16:26:00.0,71.5,71.8,64.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,20.7778854370117,524.617248535156,527.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,20.7695465087891,0.0,true,true,531.1999999999999,71.82571428571424,75.73428571428568,64.19999999999999,39893.9,37838.6,40230.05257142855,38153.8194285714
2021-04-25T16:27:00.0,71.5,71.8,64.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,20.2778930664062,521.667358398437,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,20.2695541381836,0.0,true,true,531.1999999999998,71.79142857142853,76.37999999999995,63.999999999999986,40774.5,38269.4,40573.05599999996,38135.60685714282
2021-04-25T16:28:00.0,71.5,71.8,64.0,76.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,19.7779006958008,518.617370605469,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,19.7695617675781,0.0,true,true,531.7999999999998,71.79999999999995,76.53428571428566,63.999999999999986,40774.5,38269.4,40700.9331428571,38183.23999999996
2021-04-25T16:29:00.0,71.5,71.8,64.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,19.2695693969727,515.617370605469,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,19.2695693969727,0.0,true,true,526.5999999999999,71.80857142857138,76.39714285714281,63.999999999999986,40614.6,38269.4,40230.735428571395,37814.39371428568
2021-04-25T16:30:00.0,71.5,71.8,64.0,75.7,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,20.9473686218262,6.75291442871094,440.517486572266,533.0,1000.0,400.0,73.4736862182617,73.5069961547852,0.0180000010877848,6.75291442871094,0.0,true,true,512.8,71.77428571428567,75.45999999999995,63.999999999999986,40348.1,38269.4,38695.88799999997,36805.85371428569
2021-04-25T16:31:00.0,71.5,71.7,64.0,72.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,5.25293731689453,431.517608642578,501.0,1000.0,400.0,71.5789489746094,71.5209503173828,0.0180000010877848,5.25293731689453,0.0,true,true,494.39999999999986,71.72571428571425,72.56857142857139,63.999999999999986,36472.799999999996,35921.700000000004,35877.90171428568,35461.19314285711
2021-04-25T16:32:00.0,71.5,71.7,64.0,68.1,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,3.75296020507812,422.517761230469,464.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,3.75296020507812,0.0,true,true,475.39999999999986,71.69142857142853,68.45142857142852,63.999999999999986,31598.399999999998,33268.8,32541.80914285711,34082.105142857115
2021-04-25T16:33:00.0,71.5,71.7,64.0,64.9,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,2.25298309326172,413.517883300781,441.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,2.25298309326172,0.0,true,true,455.79999999999995,71.69999999999996,64.8228571428571,64.19999999999999,28620.9,31619.7,29546.258285714266,32680.85999999998
2021-04-25T16:34:00.0,71.5,71.7,64.0,62.4,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.26315784454346,0.753005981445312,404.518035888672,438.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,0.753005981445312,0.0,true,true,443.19999999999993,71.70857142857139,62.42571428571426,64.39999999999999,27331.2,31404.600000000002,27667.076571428555,31781.238857142835
2021-04-25T16:35:00.0,71.5,71.7,65.0,60.7,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,0.0,0.0,false,true,438.5999999999999,71.6828571428571,60.69999999999997,64.59999999999998,26404.5,31189.5,26623.01999999998,31440.10114285712
2021-04-25T16:36:00.0,71.5,71.6,65.0,59.6,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,0.0,0.0,false,true,434.19999999999993,71.60857142857138,59.59142857142854,64.79999999999998,26104.8,31360.8,25874.598285714266,31092.441714285687
2021-04-25T16:37:00.0,71.5,71.5,65.0,58.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,70.315788269043,69.8714447021484,0.0180000010877848,0.0,0.0,false,true,429.19999999999993,71.49142857142853,58.89999999999996,64.99999999999999,25974.899999999998,31531.5,25279.87999999998,30684.12114285712
2021-04-25T16:38:00.0,71.0,71.4,65.0,58.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.878463745117188,405.270782470703,419.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.878463745117188,0.0,true,true,424.7999999999999,71.42571428571425,58.508571428571386,64.99999999999999,24511.5,29916.600000000002,24854.44114285712,30341.643428571406
2021-04-25T16:39:00.0,71.0,71.4,65.0,58.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,420.3999999999999,71.37428571428566,58.26571428571425,64.79999999999998,24077.899999999998,29488.2,24494.906285714267,30005.74971428569
2021-04-25T16:40:00.0,71.0,71.3,65.0,58.1,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.30857142857138,58.15142857142854,64.59999999999998,23995.3,29446.899999999998,24121.212571428554,29578.795428571408
2021-04-25T16:41:00.0,71.0,71.2,64.0,58.1,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.19142857142853,58.05714285714282,64.59999999999998,24169.600000000002,29619.2,24082.10285714284,29530.204571428552
2021-04-25T16:42:00.0,71.0,71.1,64.0,57.9,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.12571428571424,57.88285714285711,64.59999999999998,23912.7,29364.3,24009.809142857128,29502.946285714264
2021-04-25T16:43:00.0,71.0,71.1,65.0,57.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.07428571428566,57.63428571428569,64.59999999999998,24134.4,29790.899999999998,23906.7017142857,29481.61371428569
2021-04-25T16:44:00.0,71.0,71.0,65.0,57.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,71.00857142857139,57.36285714285711,64.79999999999998,23747.5,29323.0,24126.817714285695,29866.205142857118
2021-04-25T16:45:00.0,70.5,70.9,65.0,57.5,55.1,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,24.2953338623047,545.77197265625,413.0,1000.0,400.0,69.684211730957,69.8023834228516,0.0144000016152859,24.2953338623047,0.0,true,true,438.19999999999993,70.89999999999996,57.19142857142854,64.99999999999999,23747.5,29281.7,25061.28399999998,31068.37999999998
2021-04-25T16:46:00.0,70.5,70.8,65.0,59.1,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,25.7951965332031,554.771179199219,445.0,1000.0,400.0,71.7894744873047,72.1393966674805,0.0151200015097857,25.7951965332031,0.0,true,true,462.9999999999999,70.79142857142854,60.419999999999966,64.99999999999999,26299.5,31506.0,27974.459999999977,32776.431428571406
2021-04-25T16:47:00.0,70.5,70.7,65.0,67.4,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,27.2950592041016,563.770324707031,501.0,1000.0,400.0,73.4736862182617,73.7738800048828,0.0158399995416403,27.2950592041016,0.0,true,true,490.7999999999999,70.71714285714282,66.43999999999997,64.99999999999999,33767.4,35420.700000000004,32608.75199999998,34707.97371428569
2021-04-25T16:48:00.0,70.5,70.7,65.0,72.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,28.794921875,572.76953125,543.0,1000.0,400.0,74.7368392944336,74.6483917236328,0.0165599994361401,28.794921875,0.0,true,true,519.1999999999998,70.6828571428571,71.92857142857139,64.99999999999999,39150.299999999996,38390.1,37345.31428571425,36698.53942857139
2021-04-25T16:49:00.0,70.5,70.7,65.0,74.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,30.2947845458984,581.768676757812,552.0,1000.0,400.0,74.7368392944336,74.6483917236328,0.0172799993306398,30.2947845458984,0.0,true,true,540.5999999999999,70.73428571428568,74.33999999999995,64.99999999999999,40903.2,39026.4,40188.20399999996,38238.95485714283
2021-04-25T16:50:00.0,70.5,70.8,65.0,76.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,31.7946472167969,590.767883300781,555.0,1000.0,400.0,74.7368392944336,74.6483917236328,0.0179999992251396,31.7946472167969,0.0,true,true,553.9999999999999,70.73999999999995,76.4371428571428,64.99999999999999,42346.5,39294.0,42346.1771428571,39189.95999999996
2021-04-25T16:51:00.0,70.5,70.7,65.0,78.8,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,33.2945098876953,599.767028808594,552.0,1000.0,400.0,74.7368392944336,74.9840774536133,0.0180000010877848,33.2945098876953,0.0,true,true,560.7999999999998,70.75999999999996,78.62857142857138,64.99999999999999,43497.6,39026.4,44094.90285714281,39682.20799999997
2021-04-25T16:52:00.0,70.5,70.8,65.0,80.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,34.7943725585937,608.766235351562,568.0,1000.0,400.0,76.0,76.0212936401367,0.0180000010877848,34.7943725585937,0.0,true,true,570.9999999999999,70.76571428571424,80.13428571428567,64.99999999999999,45496.799999999996,40214.4,45756.67714285711,40407.22285714282
2021-04-25T16:53:00.0,70.5,70.8,65.0,80.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.0526313781738,36.2942581176758,617.765502929688,577.0,1000.0,400.0,76.0,76.4370040893555,0.0180000010877848,36.2942581176758,0.0,true,true,580.5999999999999,70.79999999999995,80.71714285714282,64.99999999999999,46563.9,40851.6,46864.37314285711,41106.47999999997
2021-04-25T16:54:00.0,70.5,70.8,65.0,80.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.0526313781738,37.7942352294922,626.765380859375,603.0,1000.0,400.0,76.6315765380859,76.5452575683594,0.0180000010877848,37.7942352294922,0.0,true,true,590.8,70.82571428571424,80.52857142857138,64.99999999999999,48662.1,42692.4,47576.27999999997,41843.83199999997
2021-04-25T16:55:00.0,70.5,70.9,65.0,80.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.0526313781738,39.2858734130859,635.715209960937,603.0,1000.0,400.0,76.6315765380859,76.5452575683594,0.0180000010877848,39.2858734130859,0.0,true,true,600.7999999999998,70.87428571428568,79.96571428571423,64.99999999999999,48240.0,42752.700000000004,48043.401142857096,42581.27085714282
2021-04-25T16:56:00.0,70.5,70.9,65.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,40.7858505249023,644.715087890625,603.0,1000.0,400.0,76.6315765380859,77.1347198486328,0.0180000010877848,40.7858505249023,0.0,true,true,609.5999999999999,70.89999999999996,81.13428571428567,64.99999999999999,48541.5,42752.700000000004,49459.460571428535,43220.63999999997
2021-04-25T16:57:00.0,70.5,70.9,65.0,84.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.0,42.2275009155273,653.364990234375,618.0,1000.0,400.0,77.2631607055664,77.5226593017578,0.0180000010877848,42.2275009155273,0.0,true,true,613.9999999999999,70.91714285714282,84.19142857142853,64.99999999999999,52221.0,43816.200000000004,51693.53714285711,43543.125714285685
2021-04-25T16:58:00.0,71.0,71.0,65.0,86.9,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.0,37.3274841308594,623.964904785156,621.0,1000.0,400.0,77.2631607055664,77.5226593017578,0.0180000010877848,37.3274841308594,0.0,true,true,616.9999999999999,70.9828571428571,86.55714285714281,64.99999999999999,53964.9,44091.0,53405.7571428571,43796.422857142825
2021-04-25T16:59:00.0,71.0,71.1,65.0,86.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.0,38.3274688720703,629.964782714844,625.0,1000.0,400.0,77.2631607055664,77.5226593017578,0.0180000010877848,38.3274688720703,0.0,true,true,616.1999999999998,71.13428571428568,86.60285714285709,64.99999999999999,53875.0,44437.5,53364.68057142852,43832.94685714282
2021-04-25T17:00:00.0,71.0,71.3,65.0,84.9,54.7,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,39.7894744873047,15.2941207885742,491.764709472656,618.0,1000.0,400.0,77.2631607055664,77.4840850830078,0.0144000016152859,15.2941207885742,0.0,true,true,603.5999999999999,71.24857142857137,84.44571428571425,64.79999999999998,52468.200000000004,44063.4,50971.43314285711,43005.63771428567
2021-04-25T17:01:00.0,71.0,71.3,65.0,80.8,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.8421049118042,14.2941360473633,485.764801025391,599.0,1000.0,400.0,75.3684234619141,75.2126007080078,0.0151200015097857,14.2941360473633,0.0,true,true,582.1999999999998,71.3428571428571,80.87714285714281,64.59999999999998,48399.2,42708.7,47086.672571428535,41535.81142857139
2021-04-25T17:02:00.0,71.0,71.4,64.0,77.0,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.8421049118042,13.2941513061523,479.764892578125,555.0,1000.0,400.0,73.4736862182617,73.3892440795898,0.0158399995416403,13.2941513061523,0.0,true,true,555.5999999999999,71.37428571428566,77.32571428571424,64.39999999999999,42735.0,39627.0,42962.16685714282,39655.553142857105
2021-04-25T17:03:00.0,71.0,71.4,64.0,75.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.5263156890869,12.2941665649414,473.764984130859,514.0,1000.0,400.0,72.2105255126953,72.2332611083984,0.0165599994361401,12.2941665649414,0.0,true,true,530.3999999999999,71.40857142857139,75.61428571428567,64.39999999999998,38909.8,36699.600000000006,40105.81714285711,37875.10628571425
2021-04-25T17:04:00.0,71.0,71.4,64.0,75.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,11.2941818237305,467.765075683594,492.0,1000.0,400.0,72.2105255126953,72.2048797607422,0.0172799993306398,11.2941818237305,0.0,true,true,508.39999999999986,71.40857142857139,75.20571428571424,64.19999999999999,37047.6,35128.8,38234.585142857104,36304.11771428568
2021-04-25T17:05:00.0,71.0,71.4,65.0,75.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,10.2941970825195,461.765167236328,492.0,1000.0,400.0,72.2105255126953,72.2048797607422,0.0179999992251396,10.2941970825195,0.0,true,true,494.5999999999999,71.37428571428566,75.3028571428571,64.19999999999999,36998.4,35128.8,37244.79314285712,35301.72171428568
2021-04-25T17:06:00.0,71.0,71.3,64.0,75.9,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,9.29421234130859,455.765258789062,489.0,1000.0,400.0,72.2105255126953,72.2048797607422,0.0180000010877848,9.29421234130859,0.0,true,true,489.5999999999999,71.32571428571424,75.85714285714282,64.19999999999999,37115.100000000006,34865.7,37139.65714285712,34921.06971428569
