time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T17:07:00.0,71.0,71.3,64.0,76.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,8.29422760009766,449.765350341797,486.0,1000.0,400.0,72.2105255126953,72.1741790771484,0.0180000010877848,8.29422760009766,0.0,true,true,485.7999999999999,71.2828571428571,76.73428571428568,64.19999999999999,37276.200000000004,34651.799999999996,37277.515999999974,34629.21199999997
2021-04-25T17:08:00.0,71.0,71.3,64.0,77.4,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,7.29424285888672,443.765441894531,489.0,1000.0,400.0,71.684211730957,71.6678771972656,0.0180000010877848,7.29424285888672,0.0,true,true,481.9999999999999,71.31714285714281,77.37428571428568,63.999999999999986,37848.600000000006,34865.7,37294.405714285684,34374.86285714283
2021-04-25T17:09:00.0,71.0,71.4,64.0,77.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,6.31092071533203,437.765533447266,473.0,1000.0,400.0,71.5789489746094,71.5573272705078,0.0180000010877848,6.29425811767578,0.0,true,true,476.19999999999993,71.41714285714282,77.6228571428571,63.999999999999986,36610.200000000004,33772.200000000004,36964.004571428544,34008.8434285714
2021-04-25T17:10:00.0,71.0,71.5,64.0,76.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,5.31093597412109,431.865600585937,473.0,1000.0,400.0,71.5789489746094,71.5259399414062,0.0180000010877848,5.29427337646484,0.0,true,true,470.3999999999999,71.43142857142853,75.79999999999997,63.999999999999986,36137.200000000004,33819.5,35656.31999999998,33601.343999999975
2021-04-25T17:11:00.0,71.0,71.3,64.0,71.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,4.29428863525391,425.765716552734,460.0,1000.0,400.0,70.9473648071289,70.9824142456055,0.0180000010877848,4.29428863525391,0.0,true,true,462.79999999999995,71.35142857142853,71.73142857142852,63.999999999999986,32890.0,32798.0,33197.30514285712,33021.44114285712
2021-04-25T17:12:00.0,71.0,71.3,64.0,66.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,3.31096649169922,419.865783691406,457.0,1000.0,400.0,70.9473648071289,70.9824142456055,0.0180000010877848,3.29430389404297,0.0,true,true,458.39999999999986,71.31714285714281,66.96285714285709,63.999999999999986,30527.6,32584.1,30695.773714285682,32691.778285714256
2021-04-25T17:13:00.0,71.0,71.4,64.0,63.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,2.29431915283203,413.765899658203,451.0,1000.0,400.0,70.9473648071289,70.8460540771484,0.0180000010877848,2.29431915283203,0.0,true,true,450.7999999999999,71.34857142857139,63.67428571428568,63.999999999999986,28728.7,32201.4,28704.367999999977,32163.935999999976
2021-04-25T17:14:00.0,71.0,71.3,64.0,61.7,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,1.31099700927734,407.865966796875,451.0,1000.0,400.0,70.315788269043,70.3249359130859,0.0180000010877848,1.29433441162109,0.0,true,true,446.39999999999986,71.35142857142853,61.75999999999996,63.999999999999986,27826.7,32156.3,27569.663999999975,31851.277714285687
2021-04-25T17:15:00.0,71.0,71.3,64.0,60.6,55.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,4.84210538864136,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.2012329101563,0.0180000010877848,0.0,0.0,false,true,441.9999999999999,71.23999999999995,60.4885714285714,63.999999999999986,26361.0,31015.5,26735.94857142855,31488.07999999997
2021-04-25T17:16:00.0,71.0,71.1,64.0,59.5,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.2012329101563,0.0180000010877848,0.0,0.0,false,true,436.9999999999999,71.15999999999994,59.54285714285711,63.999999999999986,26061.0,31141.8,26020.22857142855,31096.919999999966
2021-04-25T17:17:00.0,71.0,71.1,64.0,58.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,429.9999999999999,71.06571428571425,58.8085714285714,63.999999999999986,25578.0,30928.499999999996,25287.685714285693,30558.25714285712
2021-04-25T17:18:00.0,71.0,71.0,64.0,58.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,426.19999999999993,70.99999999999996,58.38285714285711,63.999999999999986,24878.399999999998,30246.0,24882.773714285697,30260.199999999975
2021-04-25T17:19:00.0,70.5,70.9,64.0,58.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,421.7999999999999,70.92571428571426,58.09142857142854,63.999999999999986,24169.600000000002,29494.4,24502.96457142855,29916.46628571427
2021-04-25T17:20:00.0,70.5,70.9,64.0,57.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,70.87428571428568,57.93428571428568,63.999999999999986,24086.399999999998,29494.4,24297.63942857141,29724.67542857141
2021-04-25T17:21:00.0,70.5,70.8,64.0,57.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,70.80857142857138,57.84857142857139,63.999999999999986,24086.399999999998,29452.8,24180.702857142835,29597.98285714283
2021-04-25T17:22:00.0,70.5,70.7,64.0,57.8,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,70.69142857142852,57.86857142857139,63.999999999999986,24449.399999999998,29906.100000000002,24119.620571428553,29464.187428571404
2021-04-25T17:23:00.0,70.5,70.6,64.0,57.9,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,414.99999999999994,70.61714285714282,57.83142857142853,63.999999999999986,24260.1,29581.399999999998,24000.04285714284,29306.11428571427
2021-04-25T17:24:00.0,70.5,70.6,64.0,57.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,413.79999999999995,70.59999999999995,57.72571428571426,63.999999999999986,23657.0,28945.999999999996,23886.90057142856,29214.279999999977
2021-04-25T17:25:00.0,70.5,70.6,64.0,57.5,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.58285714285711,57.482857142857114,63.999999999999986,23402.5,28734.199999999997,23602.461142857126,28981.321142857123
2021-04-25T17:26:00.0,70.5,70.5,64.0,57.3,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.49999999999996,57.33428571428568,63.999999999999986,23493.0,28905.0,23403.85542857141,28778.099999999977
2021-04-25T17:27:00.0,70.0,70.4,64.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,70.42571428571424,57.274285714285675,63.999999999999986,23321.1,28652.800000000003,23448.09257142855,28832.287428571402
2021-04-25T17:28:00.0,70.0,70.4,64.0,57.3,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.36571428571423,57.32571428571425,63.79999999999999,23321.1,28652.800000000003,23572.333714285694,28934.38171428569
2021-04-25T17:29:00.0,70.0,70.3,64.0,57.4,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.33428571428567,57.36571428571425,63.599999999999994,23878.399999999998,29244.8,23623.201142857124,28963.658857142836
2021-04-25T17:30:00.0,70.0,70.3,63.0,57.4,55.4,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.26571428571424,57.43428571428568,63.39999999999999,23878.399999999998,29244.8,23754.82057142855,29061.899428571403
2021-04-25T17:31:00.0,70.0,70.2,63.0,57.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.23428571428568,57.49142857142854,63.19999999999999,23747.5,28992.600000000002,23847.444571428558,29133.181714285696
2021-04-25T17:32:00.0,70.0,70.2,63.0,57.5,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.16571428571424,57.47428571428568,62.99999999999999,23920.0,29203.2,23840.333714285698,29104.738285714266
2021-04-25T17:33:00.0,70.0,70.1,63.0,57.3,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.12571428571424,57.30857142857139,62.99999999999999,23664.899999999998,28951.3,23702.82514285712,29003.9954285714
2021-04-25T17:34:00.0,70.0,70.1,63.0,57.1,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09142857142852,57.099999999999966,62.99999999999999,23753.600000000002,29161.6,23582.29999999998,28947.759999999973
2021-04-25T17:35:00.0,70.0,70.1,63.0,57.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.09999999999995,57.02571428571426,62.99999999999999,23370.0,28740.999999999996,23414.75828571427,28783.059999999972
2021-04-25T17:36:00.0,70.0,70.1,63.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,70.10857142857138,57.09142857142854,63.19999999999999,23411.0,28740.999999999996,23407.485714285693,28744.514285714256
2021-04-25T17:37:00.0,70.0,70.1,63.0,57.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,409.4,70.07428571428566,57.18285714285712,63.39999999999999,23108.800000000003,28320.399999999998,23410.661714285703,28688.41257142855
2021-04-25T17:38:00.0,70.0,70.0,64.0,57.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,409.4,70.02571428571424,57.19999999999997,63.39999999999999,23452.0,28700.0,23417.679999999986,28668.52742857141
2021-04-25T17:39:00.0,70.0,70.0,64.0,57.2,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.99142857142854,57.24285714285711,63.39999999999999,23623.600000000002,28910.0,23503.917142857124,28738.480571428554
2021-04-25T17:40:00.0,70.0,70.0,63.0,57.3,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.00857142857139,57.23999999999997,63.39999999999999,23493.0,28700.0,23605.77599999998,28871.534857142833
2021-04-25T17:41:00.0,70.0,70.0,63.0,57.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.97428571428567,57.117142857142824,63.19999999999999,23753.600000000002,29120.0,23589.37999999998,28899.379999999976
2021-04-25T17:42:00.0,69.5,69.9,63.0,56.9,54.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.92571428571425,56.90857142857139,62.99999999999999,23499.7,28868.7,23503.23999999998,28879.319999999978
2021-04-25T17:43:00.0,69.5,69.9,63.0,56.8,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.89142857142853,56.79142857142853,62.99999999999999,23458.399999999998,28868.7,23523.009714285694,28949.029714285694
2021-04-25T17:44:00.0,69.5,69.9,63.0,56.8,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.90857142857139,56.748571428571395,62.99999999999999,23458.399999999998,28868.7,23686.853714285695,29179.83771428569
2021-04-25T17:45:00.0,69.5,69.9,63.0,57.0,55.3,72.5,85.0,65.0,72.0,69.0,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7862319946289,0.0144000016152859,24.033332824707,0.0,true,true,431.9999999999999,69.88285714285709,56.639999999999965,62.99999999999999,23712.0,29078.4,24468.479999999978,30189.394285714254
2021-04-25T17:46:00.0,69.5,69.8,63.0,58.1,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.8421058654785,25.9999694824219,555.999816894531,432.0,1000.0,400.0,72.2105255126953,72.191162109375,0.0151200015097857,26.0333023071289,0.0,true,true,455.9999999999999,69.79999999999995,59.09428571428568,62.99999999999999,25099.2,30153.6,26946.994285714263,31828.79999999997
2021-04-25T17:47:00.0,69.5,69.7,63.0,65.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.8421058654785,27.9999389648437,567.999633789063,486.0,1000.0,400.0,74.1052627563477,74.1433639526367,0.0158399995416403,27.9999389648437,0.0,true,true,485.59999999999985,69.71714285714282,64.39142857142853,62.99999999999999,31590.0,33874.200000000004,31268.477714285687,33854.644571428544
2021-04-25T17:48:00.0,69.5,69.7,63.0,71.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.7894744873047,29.9999084472656,579.999450683594,533.0,1000.0,400.0,75.3684234619141,75.3998718261719,0.0165599994361401,30.0332412719727,0.0,true,true,516.5999999999999,69.69142857142853,71.25714285714281,62.99999999999999,37843.0,37150.1,36811.439999999966,36002.591999999975
2021-04-25T17:49:00.0,69.5,69.7,63.0,76.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,31.9998779296875,591.999267578125,561.0,1000.0,400.0,76.0,75.9874114990234,0.0172799993306398,32.0332107543945,0.0,true,true,546.1999999999999,69.69999999999996,76.19142857142853,62.99999999999999,42916.5,39101.700000000004,41615.758285714255,38070.13999999997
2021-04-25T17:50:00.0,69.5,69.7,63.0,78.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,33.9998474121094,603.999084472656,571.0,1000.0,400.0,76.0,75.9874114990234,0.0179999992251396,34.0331802368164,0.0,true,true,565.7999999999998,69.69142857142853,78.75428571428566,62.79999999999999,45051.9,39798.700000000004,44559.17485714281,39431.41028571425
2021-04-25T17:51:00.0,69.5,69.7,63.0,79.2,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.2631568908691,35.9998168945312,615.998901367187,580.0,1000.0,400.0,76.0,75.9874114990234,0.0180000010877848,36.0331497192383,0.0,true,true,579.8,69.72571428571425,79.57714285714282,62.59999999999999,45936.0,40426.0,46138.8274285714,40426.96914285712
2021-04-25T17:52:00.0,69.5,69.8,62.0,80.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.2631568908691,37.9997863769531,627.998718261719,584.0,1000.0,400.0,76.6315765380859,76.6235122680664,0.0180000010877848,38.0331192016602,0.0,true,true,589.9999999999999,69.75714285714281,79.59428571428568,62.399999999999984,46778.399999999994,40763.2,46960.62857142854,41156.71428571425
2021-04-25T17:53:00.0,69.5,69.8,62.0,79.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.2631568908691,39.999755859375,639.99853515625,603.0,1000.0,400.0,77.2631607055664,77.5293426513672,0.0180000010877848,40.033088684082,0.0,true,true,598.7999999999998,69.85999999999996,80.43999999999994,62.19999999999999,48179.700000000004,42089.4,48167.47199999995,41832.16799999996
2021-04-25T17:54:00.0,70.0,70.0,62.0,82.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,35.9330444335937,651.598266601562,612.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,35.9580459594727,0.0,true,true,607.7999999999998,69.93999999999997,82.99714285714282,61.999999999999986,50673.6,42840.0,50445.663428571395,42509.53199999997
2021-04-25T17:55:00.0,70.0,70.0,62.0,86.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,37.4746856689453,624.848083496094,615.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,37.4996871948242,0.0,true,true,615.9999999999999,70.0428571428571,86.17714285714281,61.999999999999986,53320.5,43050.0,53085.11999999996,43146.399999999965
2021-04-25T17:56:00.0,70.0,70.1,62.0,87.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,38.9746627807617,633.847961425781,625.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,38.9996643066406,0.0,true,true,620.9999999999999,70.05714285714281,87.19999999999995,61.999999999999986,54500.0,43812.5,54151.19999999995,43505.48571428568
2021-04-25T17:57:00.0,70.0,70.1,62.0,86.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,40.499641418457,642.997863769531,625.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,40.499641418457,0.0,true,true,624.1999999999998,70.14285714285708,86.11999999999995,61.999999999999986,53750.0,43812.5,53756.10399999995,43783.171428571375
2021-04-25T17:58:00.0,70.0,70.3,62.0,84.8,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,41.9746170043945,651.84765625,628.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,41.9996185302734,0.0,true,true,626.1999999999998,70.2828571428571,84.8428571428571,61.999999999999986,53254.4,44148.4,53128.5971428571,44011.1251428571
2021-04-25T17:59:00.0,70.5,70.5,62.0,83.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,37.3579254150391,624.147521972656,628.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,37.382926940918,0.0,true,true,630.5999999999999,70.51714285714282,83.23999999999994,61.999999999999986,52689.200000000004,44274.0,52491.14399999996,44468.110285714254
2021-04-25T18:00:00.0,70.5,70.7,62.0,83.1,54.5,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,39.0526313781738,56.4079132080078,738.447448730469,625.0,1000.0,400.0,77.8947372436523,77.8495635986328,0.0180000010877848,56.4079132080078,0.0,true,true,645.5999999999999,70.65714285714282,84.59999999999995,61.999999999999986,51937.5,44187.5,54617.75999999996,45616.2514285714
2021-04-25T18:01:00.0,70.5,70.7,62.0,89.9,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.1578941345215,58.8662033081055,753.197204589844,647.0,1000.0,400.0,80.4210510253906,80.4486465454102,0.0180000010877848,58.9078750610351,0.0,true,true,665.7999999999998,70.73428571428568,89.35999999999994,61.999999999999986,58165.3,45742.9,59495.88799999995,47094.88742857139
2021-04-25T18:02:00.0,70.5,70.8,62.0,94.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.1578941345215,61.4078369140625,768.447021484375,700.0,1000.0,400.0,82.315788269043,82.4877243041992,0.0180000010877848,61.4078369140625,0.0,true,true,692.9999999999999,70.79999999999995,93.54571428571424,61.999999999999986,66010.0,49560.0,64827.17999999996,49064.39999999996
2021-04-25T18:03:00.0,70.5,70.9,62.0,92.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.315788269043,63.857795715332,783.146789550781,729.0,1000.0,400.0,83.5789489746094,83.9475631713867,0.0180000010877848,63.8994598388672,0.0,true,true,722.5999999999999,70.86571428571423,92.86571428571422,61.999999999999986,67505.4,51686.100000000006,67104.76514285708,51207.5651428571
2021-04-25T18:04:00.0,70.5,70.9,62.0,89.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.315788269043,66.3994216918945,798.396545410156,764.0,1000.0,400.0,84.8421020507813,84.7552032470703,0.0180000010877848,66.3994216918945,0.0,true,true,747.7999999999997,70.95999999999997,90.04571428571424,61.79999999999998,68683.6,54167.600000000006,67336.18514285708,53063.887999999955
2021-04-25T18:05:00.0,71.0,71.1,62.0,88.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,62.8077239990234,776.846374511719,773.0,1000.0,400.0,84.8421020507813,84.7552032470703,0.0180000010877848,62.8077239990234,0.0,true,true,764.9999999999998,71.03142857142853,88.24285714285709,61.59999999999999,68178.6,54960.299999999996,67505.78571428565,54339.04285714281
2021-04-25T18:06:00.0,71.0,71.1,61.0,87.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,64.8493576049805,789.096130371094,773.0,1000.0,400.0,84.8421020507813,84.786979675293,0.0180000010877848,64.8493576049805,0.0,true,true,775.5999999999999,71.15999999999994,87.65428571428566,61.39999999999999,67869.4,54960.299999999996,67984.66399999995,55191.695999999945
2021-04-25T18:07:00.0,71.0,71.3,61.0,88.5,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,66.8493423461914,801.096069335938,786.0,1000.0,400.0,84.8421020507813,84.786979675293,0.0180000010877848,66.8493423461914,0.0,true,true,777.9999999999999,71.25714285714281,88.95428571428566,61.19999999999999,69561.0,56041.799999999996,69206.43428571423,55438.0571428571
2021-04-25T18:08:00.0,71.0,71.4,61.0,91.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,68.8493347167969,813.096008300781,782.0,1000.0,400.0,84.8421020507813,84.786979675293,0.0180000010877848,68.8493347167969,0.0,true,true,777.9999999999998,71.43428571428566,91.67142857142852,60.999999999999986,71787.59999999999,55834.8,71320.37142857136,55575.87428571423
2021-04-25T18:09:00.0,71.5,71.6,61.0,93.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,64.5409927368164,787.245971679688,776.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,64.5409927368164,0.0,true,true,778.5999999999999,71.57428571428568,93.43714285714282,60.999999999999986,72866.40000000001,55561.6,72750.1594285714,55727.738857142824
2021-04-25T18:10:00.0,71.5,71.7,61.0,92.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,66.0409851074219,796.245910644531,773.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,66.0409851074219,0.0,true,true,776.5999999999999,71.70857142857139,92.71428571428567,60.999999999999986,71502.5,55424.100000000006,72001.91428571424,55688.87657142853
2021-04-25T18:11:00.0,71.5,71.8,61.0,90.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,67.5409851074219,805.245910644531,776.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,67.5409851074219,0.0,true,true,775.9999999999999,71.79999999999995,90.72571428571423,60.999999999999986,70383.2,55716.799999999996,70403.15428571423,55716.79999999996
2021-04-25T18:12:00.0,71.5,71.9,61.0,89.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,69.0409774780273,814.245849609375,776.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,69.0409774780273,0.0,true,true,776.5999999999999,71.89999999999996,89.15142857142851,60.999999999999986,69141.59999999999,55794.4,69234.99942857138,55837.539999999964
2021-04-25T18:13:00.0,72.0,72.0,61.0,88.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,64.4326477050781,786.595886230469,779.0,1000.0,400.0,85.4736862182617,85.4506530761719,0.0180000010877848,64.4326477050781,0.0,true,true,779.1999999999998,72.00857142857139,87.74285714285709,60.999999999999986,68552.0,56088.0,68369.23428571424,56109.07885714281
2021-04-25T18:14:00.0,72.0,72.1,61.0,87.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,65.4326477050781,792.595886230469,779.0,1000.0,400.0,85.4736862182617,85.4506530761719,0.0180000010877848,65.4326477050781,0.0,true,true,772.9999999999998,72.07428571428566,87.8971428571428,60.999999999999986,67850.9,56165.899999999994,67944.49142857136,55713.4228571428
2021-04-25T18:15:00.0,72.0,72.1,61.0,89.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,66.1052627563477,30.3826370239258,582.295776367188,786.0,1000.0,400.0,85.4736862182617,85.3776245117188,0.0168936066329479,30.3826370239258,0.0,true,true,755.3999999999999,72.12571428571424,88.42285714285708,60.999999999999986,70032.59999999999,56670.6,66794.62628571423,54483.764571428525
2021-04-25T18:16:00.0,72.0,72.2,61.0,87.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.1578941345215,28.3826446533203,570.295837402344,745.0,1000.0,400.0,81.684211730957,81.3690795898437,0.0161098930984735,28.3826446533203,0.0,true,true,726.3999999999999,72.19142857142853,86.96285714285709,60.999999999999986,65113.00000000001,53789.0,63169.819428571376,52439.85371428567
2021-04-25T18:17:00.0,72.0,72.3,61.0,83.3,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.1578941345215,26.3826446533203,558.295837402344,688.0,1000.0,400.0,78.5263137817383,78.4372253417969,0.0158399995416403,26.3826446533203,0.0,true,true,687.9999999999999,72.30857142857138,84.2428571428571,60.999999999999986,57310.4,49742.4,57959.08571428568,49748.2971428571
2021-04-25T18:18:00.0,72.0,72.4,61.0,83.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.1578941345215,24.3826446533203,546.295837402344,634.0,1000.0,400.0,76.6315765380859,76.2700576782227,0.0165599994361401,24.3826446533203,0.0,true,true,642.9999999999998,72.39142857142853,82.87428571428566,60.999999999999986,52748.8,45901.600000000006,53288.165714285664,46547.68857142853
2021-04-25T18:19:00.0,72.0,72.4,61.0,82.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.3684215545654,22.3243179321289,533.945861816406,587.0,1000.0,400.0,74.7368392944336,74.7316055297852,0.0172799993306398,22.3243179321289,0.0,true,true,602.5999999999999,72.3828571428571,82.23428571428568,60.999999999999986,48427.5,42498.8,49554.38057142854,43617.909714285684
2021-04-25T18:20:00.0,72.0,72.3,61.0,80.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.8421058654785,20.2493209838867,521.495910644531,561.0,1000.0,400.0,74.7368392944336,74.3080673217773,0.0179999992251396,20.2159805297852,0.0,true,true,572.1999999999998,72.33428571428567,80.64857142857139,60.79999999999998,45104.4,40560.299999999996,46147.11257142853,41389.678285714246
2021-04-25T18:21:00.0,72.0,72.3,61.0,79.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.8421058654785,18.3159866333008,509.895904541016,543.0,1000.0,400.0,74.1052627563477,74.1936645507812,0.0180000010877848,18.3159866333008,0.0,true,true,550.8,72.26571428571424,79.19142857142853,60.59999999999999,43005.6,39258.9,43618.63885714283,39803.9554285714
2021-04-25T18:22:00.0,72.0,72.2,60.0,78.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.8421058654785,16.3160095214844,497.896057128906,536.0,1000.0,400.0,74.1052627563477,74.1781921386719,0.0180000010877848,16.3160095214844,0.0,true,true,535.5999999999999,72.23428571428568,78.2228571428571,60.39999999999999,41968.799999999996,38699.200000000004,41896.16228571425,38688.6834285714
2021-04-25T18:23:00.0,72.0,72.2,60.0,77.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,14.3160400390625,485.896240234375,527.0,1000.0,400.0,73.4736862182617,73.4343338012695,0.0180000010877848,14.3160400390625,0.0,true,true,524.3999999999999,72.17428571428567,77.16571428571424,60.19999999999999,40684.4,38049.4,40465.70057142854,37848.195428571395
2021-04-25T18:24:00.0,72.0,72.1,60.0,76.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,12.3160705566406,473.896423339844,511.0,1000.0,400.0,72.8421020507812,72.9353790283203,0.0180000010877848,12.3160705566406,0.0,true,true,514.1999999999999,72.09999999999997,76.39428571428567,59.999999999999986,38989.299999999996,36843.1,39281.94171428569,37073.81999999998
2021-04-25T18:25:00.0,72.0,72.0,60.0,76.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,10.3161010742188,461.896606445312,505.0,1000.0,400.0,72.8421020507812,72.7122192382813,0.0180000010877848,10.3161010742188,0.0,true,true,504.19999999999993,72.02571428571423,76.45142857142852,59.999999999999986,38582.0,36360.0,38546.81028571426,36315.36514285711
2021-04-25T18:26:00.0,72.0,72.0,60.0,77.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,8.38279724121094,450.296783447266,492.0,1000.0,400.0,72.2105255126953,71.8295745849609,0.0180000010877848,8.38279724121094,0.0,true,true,494.5999999999999,71.97428571428568,77.1228571428571,59.999999999999986,37982.4,35424.0,38144.965142857116,35598.48171428569
2021-04-25T18:27:00.0,71.5,71.9,60.0,77.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,12.8244934082031,476.946960449219,486.0,1000.0,400.0,72.2105255126953,71.766242980957,0.0180000010877848,12.8244934082031,0.0,true,true,490.19999999999993,71.90857142857139,77.86857142857139,59.999999999999986,37810.799999999996,34943.4,38171.17371428569,35249.58171428569
2021-04-25T18:28:00.0,71.5,71.8,60.0,78.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,11.3245162963867,467.947082519531,479.0,1000.0,400.0,72.2105255126953,71.766242980957,0.0180000010877848,11.3245162963867,0.0,true,true,486.3999999999999,71.79142857142854,78.05428571428567,59.999999999999986,37457.8,34392.2,37965.60457142854,34919.35085714284
2021-04-25T18:29:00.0,71.5,71.7,60.0,77.6,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,9.84953308105469,458.947235107422,489.0,1000.0,400.0,72.2105255126953,71.766242980957,0.0180000010877848,9.82453918457031,0.0,true,true,484.5999999999999,71.72571428571425,77.62571428571425,59.999999999999986,37946.399999999994,35061.3,37617.42114285712,34758.281142857115
2021-04-25T18:30:00.0,71.5,71.7,60.0,76.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,10.9473686218262,26.3495559692383,558.097351074219,486.0,1000.0,400.0,71.5789489746094,71.6497802734375,0.0144000016152859,26.3495559692383,0.0,true,true,488.9999999999999,71.66571428571424,76.90857142857139,59.999999999999986,37373.4,34846.200000000004,37608.2914285714,35044.53428571426
2021-04-25T18:31:00.0,71.5,71.6,60.0,76.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3495559692383,558.097351074219,483.0,1000.0,400.0,72.8421020507812,73.0974655151367,0.0151200015097857,26.3495559692383,0.0,true,true,500.39999999999986,71.62571428571425,76.79428571428568,59.999999999999986,37046.1,34582.799999999996,38427.860571428544,35841.5074285714
2021-04-25T18:32:00.0,71.5,71.6,60.0,77.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3495559692383,558.097351074219,508.0,1000.0,400.0,74.1052627563477,74.3419494628906,0.0158399995416403,26.3495559692383,0.0,true,true,510.39999999999986,71.59142857142852,77.46571428571424,59.999999999999986,39370.0,36372.799999999996,39538.500571428536,36540.26514285711
2021-04-25T18:33:00.0,71.5,71.6,60.0,78.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3495559692383,558.097351074219,536.0,1000.0,400.0,74.7368392944336,74.7326583862305,0.0165599994361401,26.3495559692383,0.0,true,true,520.9999999999999,71.59999999999995,78.81999999999995,59.999999999999986,42183.200000000004,38377.6,41065.219999999965,37303.59999999997
2021-04-25T18:34:00.0,71.5,71.6,60.0,80.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3495559692383,558.097351074219,539.0,1000.0,400.0,74.7368392944336,74.7326583862305,0.0172799993306398,26.3495559692383,0.0,true,true,532.1999999999998,71.60857142857138,79.9028571428571,59.999999999999986,43173.899999999994,38592.399999999994,42524.30057142853,38110.081714285676
2021-04-25T18:35:00.0,71.5,71.6,60.0,80.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.7368412017822,26.3495559692383,558.097351074219,539.0,1000.0,400.0,74.7368392944336,74.7326583862305,0.0179999992251396,26.3495559692383,0.0,true,true,537.8,71.58285714285711,80.06571428571424,59.999999999999986,43173.899999999994,38592.399999999994,43059.34114285711,38497.26057142855
2021-04-25T18:36:00.0,71.5,71.5,60.0,79.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,26.391227722168,558.347351074219,539.0,1000.0,400.0,74.7368392944336,74.8381729125977,0.0180000010877848,26.391227722168,0.0,true,true,541.5999999999999,71.49999999999996,79.54571428571424,59.999999999999986,42796.600000000006,38538.5,43081.958857142825,38724.39999999997
2021-04-25T18:37:00.0,71.0,71.4,60.0,79.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,32.5328903198242,595.197326660156,536.0,1000.0,400.0,74.7368392944336,75.205078125,0.0180000010877848,32.5328903198242,0.0,true,true,547.3999999999999,71.41714285714282,78.97142857142853,59.999999999999986,42397.6,38270.4,43228.95999999997,39093.74399999997
2021-04-25T18:38:00.0,71.0,71.4,60.0,78.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,32.8578872680664,597.147277832031,555.0,1000.0,400.0,75.5789489746094,75.9028778076172,0.0180000010877848,32.8662185668945,0.0,true,true,553.8,71.39142857142853,78.6171428571428,59.999999999999986,43623.0,39627.0,43538.17371428568,39536.573142857116
2021-04-25T18:39:00.0,71.0,71.4,60.0,78.8,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,33.2662124633789,599.597290039063,568.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,33.274543762207,0.0,true,true,561.3999999999999,71.39999999999996,78.99714285714282,59.999999999999986,44758.4,40555.200000000004,44348.99599999997,40083.95999999997
2021-04-25T18:40:00.0,71.0,71.4,60.0,80.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,33.7078704833984,602.247192382812,571.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,33.7078704833984,0.0,true,true,569.5999999999999,71.40857142857139,80.37428571428568,59.79999999999998,45908.4,40769.4,45781.19314285711,40674.32228571426
2021-04-25T18:41:00.0,71.0,71.4,60.0,81.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,34.1995315551758,605.197204589844,577.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,34.2078628540039,0.0,true,true,573.9999999999999,71.36571428571423,81.56857142857139,59.59999999999998,47198.6,41197.8,46820.359999999964,40963.91999999996
2021-04-25T18:42:00.0,71.0,71.3,59.0,81.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.5263175964355,34.7078552246094,608.247131347656,577.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,34.7078552246094,0.0,true,true,575.1999999999998,71.35142857142853,81.87142857142852,59.39999999999999,47140.9,41140.1,47092.44571428567,41041.34171428568
2021-04-25T18:43:00.0,71.0,71.4,59.0,81.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.4210510253906,35.1995162963867,611.197082519531,577.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,35.2078475952148,0.0,true,true,576.9999999999999,71.36571428571423,81.34571428571424,59.19999999999999,47025.5,41197.8,46936.477142857104,41178.017142857105
2021-04-25T18:44:00.0,71.0,71.4,59.0,80.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.2105255126953,35.6411743164062,613.897033691406,574.0,1000.0,400.0,76.0,76.2803421020508,0.0180000010877848,35.6495056152344,0.0,true,true,590.3999999999999,71.40857142857139,79.94857142857137,58.999999999999986,46264.399999999994,40983.600000000006,47201.63657142853,42159.62057142854
2021-04-25T18:45:00.0,71.5,71.4,59.0,80.2,55.4,75.0,85.0,65.0,74.5,71.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,29.9745025634766,579.846984863281,580.0,1000.0,400.0,76.6315765380859,76.689811706543,0.0219487734138966,66.0245056152344,0.0,true,true,620.1999999999999,71.39999999999996,82.14571428571423,58.999999999999986,46516.0,41412.0,50946.77199999996,44282.27999999997
2021-04-25T18:46:00.0,71.0,71.4,59.0,89.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.315788269043,68.9411239624023,813.646728515625,644.0,1000.0,400.0,81.684211730957,81.6870880126953,0.0180000010877848,62.9411239624023,0.0,true,true,658.7999999999998,71.39142857142853,88.1228571428571,58.999999999999986,57380.399999999994,45981.600000000006,58055.33828571424,47032.67314285711
2021-04-25T18:47:00.0,71.0,71.4,59.0,93.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,67.8947372436523,71.8494110107422,831.096496582031,726.0,1000.0,400.0,84.2105255126953,84.7158355712891,0.0180000010877848,71.8994140625,0.0,true,true,704.1999999999998,71.41714285714282,92.59428571428566,58.999999999999986,67808.40000000001,51836.4,65204.89599999994,50291.95199999996
2021-04-25T18:48:00.0,71.5,71.5,59.0,90.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.8947372436523,68.7327041625977,812.396240234375,770.0,1000.0,400.0,86.1052627563477,86.4799194335938,0.0180000010877848,74.7327041625977,0.0,true,true,751.5999999999999,71.49142857142853,91.04571428571423,58.999999999999986,69762.0,55055.0,68429.9588571428,53732.95771428567
2021-04-25T18:49:00.0,71.5,71.6,59.0,87.6,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,71.2576599121094,827.545959472656,801.0,1000.0,400.0,86.7368392944336,86.7721328735352,0.0180000010877848,71.2993316650391,0.0,true,true,787.3999999999999,71.60857142857138,87.69428571428566,58.999999999999986,70167.59999999999,57351.6,69050.48057142852,56384.5891428571
2021-04-25T18:50:00.0,71.5,71.7,59.0,86.1,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,73.7576446533203,842.545837402344,817.0,1000.0,400.0,86.7368392944336,86.7721328735352,0.0180000010877848,73.7993087768555,0.0,true,true,806.7999999999998,71.66571428571424,86.07428571428566,58.999999999999986,70343.7,58578.9,69444.73371428566,57819.89828571424
2021-04-25T18:51:00.0,71.5,71.7,59.0,86.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,76.2576370239258,857.545776367188,823.0,1000.0,400.0,86.7368392944336,86.7721328735352,0.0180000010877848,76.2993011474609,0.0,true,true,821.1999999999998,71.75142857142853,87.20571428571424,58.999999999999986,71354.1,59009.100000000006,71613.33257142852,58922.2731428571
2021-04-25T18:52:00.0,71.5,71.9,59.0,90.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,78.7576293945312,872.545776367188,823.0,1000.0,400.0,87.3684234619141,87.534294128418,0.0180000010877848,78.7992935180664,0.0,true,true,831.3999999999999,71.85714285714282,89.99142857142853,58.999999999999986,74316.9,59173.700000000004,74818.87371428567,59742.02857142853
2021-04-25T18:53:00.0,72.0,72.0,59.0,91.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,75.1242904663086,850.745727539063,842.0,1000.0,400.0,88.0,88.3097305297852,0.0180000010877848,75.1576232910156,0.0,true,true,838.3999999999999,72.0428571428571,91.51428571428565,58.999999999999986,77379.8,60624.0,76725.57714285707,60400.73142857139
2021-04-25T18:54:00.0,72.0,72.2,59.0,90.1,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,77.1492919921875,862.895751953125,852.0,1000.0,400.0,88.0,88.3576812744141,0.0180000010877848,77.1826248168945,0.0,true,true,843.5999999999998,72.13999999999996,90.2971428571428,58.999999999999986,76765.2,61514.4,76174.66971428564,60857.30399999995
2021-04-25T18:55:00.0,72.0,72.2,59.0,88.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,79.149284362793,874.895690917969,852.0,1000.0,400.0,88.0,88.3576812744141,0.0180000010877848,79.1826248168945,0.0,true,true,851.9999999999998,72.25999999999996,88.09428571428566,58.999999999999986,74976.0,61514.4,75056.33142857136,61565.51999999995
2021-04-25T18:56:00.0,72.0,72.4,59.0,86.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,81.149284362793,886.895690917969,849.0,1000.0,400.0,88.0,88.3576812744141,0.0180000010877848,81.1826171875,0.0,true,true,857.1999999999998,72.36571428571425,86.28857142857139,58.999999999999986,73353.6,61467.600000000006,73966.56342857137,62031.89028571424
2021-04-25T18:57:00.0,72.5,72.5,59.0,85.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.4210510253906,76.9242706298828,861.545593261719,865.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,76.9492721557617,0.0,true,true,858.3999999999999,72.5085714285714,84.93142857142851,58.999999999999986,73525.0,62712.5,72905.13828571422,62241.35771428568
2021-04-25T18:58:00.0,72.5,72.6,59.0,84.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.4210510253906,78.4242477416992,870.545471191406,868.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,78.4492492675781,0.0,true,true,859.5999999999998,72.59999999999995,85.20285714285708,58.999999999999986,73606.4,63016.799999999996,73240.37599999993,62406.95999999994
2021-04-25T18:59:00.0,72.5,72.7,59.0,87.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.4210510253906,79.9242248535156,879.545349121094,858.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,79.9492263793945,0.0,true,true,861.3999999999999,72.70857142857139,87.6428571428571,58.79999999999999,75160.79999999999,62376.600000000006,75495.55714285708,62631.16342857139
2021-04-25T19:00:00.0,72.5,72.8,59.0,90.5,55.1,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,80.4210510253906,81.424201965332,852.545227050781,858.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,75.4408721923828,0.0,true,true,863.7999999999998,72.77428571428567,90.07999999999994,58.599999999999994,77649.0,62462.399999999994,77811.10399999993,62862.42799999995
2021-04-25T19:01:00.0,72.5,72.8,58.0,90.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.4210510253906,76.424186706543,858.545104980469,858.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,76.4408569335938,0.0,true,true,863.1999999999998,72.82571428571424,90.03999999999995,58.39999999999999,77305.79999999999,62462.399999999994,77722.52799999993,62863.15657142852
2021-04-25T19:02:00.0,72.5,72.9,58.0,87.9,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,77.3825073242187,864.295043945312,877.0,1000.0,400.0,88.6315765380859,88.6095504760742,0.0180000010877848,77.399169921875,0.0,true,true,866.9999999999998,72.89142857142853,88.0628571428571,58.19999999999999,77088.3,63933.3,76350.49714285709,63196.868571428524
2021-04-25T19:03:00.0,73.0,73.0,58.0,86.1,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,72.0658264160156,832.394958496094,865.0,1000.0,400.0,88.6315765380859,88.3187561035156,0.0180000010877848,72.0741653442383,0.0,true,true,870.1999999999998,72.99999999999996,86.10857142857138,57.99999999999999,74476.5,63145.0,74931.6788571428,63524.59999999995
2021-04-25T19:04:00.0,73.0,73.1,58.0,85.0,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,72.5658187866211,835.394897460937,877.0,1000.0,400.0,88.6315765380859,88.2380599975586,0.0180000010877848,72.5741577148437,0.0,true,true,872.7999999999997,73.11714285714281,84.93142857142851,57.99999999999999,74545.0,64108.7,74128.15085714278,63816.642285714224
2021-04-25T19:05:00.0,73.0,73.2,58.0,84.8,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,73.0658111572266,838.394897460938,874.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,73.0741500854492,0.0,true,true,871.5999999999998,73.14857142857139,84.91999999999994,57.99999999999999,74115.2,63976.8,74016.27199999994,63756.294857142806
2021-04-25T19:06:00.0,73.0,73.1,58.0,86.5,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,73.565803527832,841.394836425781,871.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,73.5741424560547,0.0,true,true,872.1999999999998,73.15142857142854,86.73142857142852,57.99999999999999,75341.5,63670.1,75647.15199999994,63802.675999999956
2021-04-25T19:07:00.0,73.0,73.2,58.0,89.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,74.0657958984375,844.394775390625,871.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,74.0741348266602,0.0,true,true,868.9999999999998,73.19142857142852,89.57999999999996,57.99999999999999,78128.7,63757.200000000004,77845.01999999995,63603.35142857137
2021-04-25T19:08:00.0,73.0,73.3,58.0,91.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,74.565788269043,847.394714355469,868.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,74.5741271972656,0.0,true,true,865.7999999999997,73.2828571428571,90.89714285714281,57.99999999999999,79248.4,63624.399999999994,78698.74628571422,63448.297714285654
2021-04-25T19:09:00.0,73.0,73.3,58.0,89.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,75.0657806396484,850.394653320313,861.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,75.0741195678711,0.0,true,true,863.1999999999998,73.30857142857138,89.7971428571428,57.99999999999999,77145.59999999999,63111.299999999996,77512.89371428564,63279.9588571428
2021-04-25T19:10:00.0,73.0,73.3,58.0,87.6,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,75.5657730102539,853.394653320313,858.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,75.5741119384766,0.0,true,true,860.5999999999999,73.29142857142853,87.6171428571428,57.99999999999999,75160.79999999999,62891.399999999994,75403.31314285708,63074.60342857138
2021-04-25T19:11:00.0,73.0,73.3,58.0,86.0,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,76.074104309082,856.444641113281,858.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,76.074104309082,0.0,true,true,859.9999999999999,73.32571428571424,86.02571428571423,57.99999999999999,73788.0,62891.399999999994,73982.11428571423,63060.11428571424
2021-04-25T19:12:00.0,73.0,73.4,58.0,85.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.4736862182617,76.5657577514648,859.394592285156,858.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,76.5740966796875,0.0,true,true,858.7999999999998,73.36571428571425,85.17999999999995,57.99999999999999,73187.4,62977.200000000004,73152.58399999994,63006.475428571386
2021-04-25T19:13:00.0,73.0,73.4,58.0,85.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.4736862182617,76.9990844726562,861.994506835938,865.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,77.0074234008789,0.0,true,true,859.3999999999997,73.42571428571425,86.11142857142852,57.99999999999999,74130.5,63491.00000000001,74004.16171428564,63102.05885714281
2021-04-25T19:14:00.0,73.5,73.5,58.0,88.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.4736862182617,71.2490844726562,827.494506835938,855.0,1000.0,400.0,88.0,87.6421051025391,0.0180000010877848,71.2490844726562,0.0,true,true,852.3999999999999,73.51714285714282,88.83428571428567,57.99999999999999,75924.0,62842.5,75722.3451428571,62666.012571428524
2021-04-25T19:15:00.0,73.5,73.6,58.0,91.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.1578979492188,53.4657440185547,720.79443359375,861.0,1000.0,400.0,88.0,87.5992660522461,0.0144000016152859,53.4657440185547,0.0,true,true,837.9999999999998,73.51428571428568,90.73999999999994,57.99999999999999,78695.40000000001,63369.6,76040.11999999992,61604.97142857138
