time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T19:16:00.0,73.0,73.4,58.0,89.9,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,58.1240997314453,748.74462890625,823.0,1000.0,400.0,85.4736862182617,85.4299011230469,0.0151200015097857,58.1074371337891,0.0,true,true,815.8,73.51142857142852,90.22571428571425,57.99999999999999,73987.70000000001,60408.200000000004,73606.13771428568,59970.62342857139
2021-04-25T19:17:00.0,73.5,73.6,58.0,88.4,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,50.6991195678711,704.194702148437,786.0,1000.0,400.0,84.2105255126953,83.6737899780273,0.0158399995416403,50.6741256713867,0.0,true,true,791.1999999999998,73.53142857142853,88.36571428571425,57.99999999999999,69482.40000000001,57849.6,69914.95314285709,58178.066285714245
2021-04-25T19:18:00.0,73.5,73.6,58.0,87.2,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,49.1991500854492,695.194885253906,754.0,1000.0,400.0,82.315788269043,82.2454681396484,0.0165599994361401,49.1741485595703,0.0,true,true,760.9999999999998,73.60857142857138,87.30285714285709,57.99999999999999,65748.8,55494.399999999994,66437.47428571423,56016.12285714281
2021-04-25T19:19:00.0,73.5,73.6,58.0,87.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,47.6991729736328,686.195007324219,732.0,1000.0,400.0,81.684211730957,81.1491546630859,0.0172799993306398,47.6741714477539,0.0,true,true,735.7999999999998,73.64285714285711,86.99142857142851,57.99999999999999,63684.0,53875.2,64008.29314285709,54186.41428571425
2021-04-25T19:20:00.0,73.5,73.7,58.0,87.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,46.1991958618164,677.195190429687,710.0,1000.0,400.0,81.0526351928711,80.9106979370117,0.0179999992251396,46.1741943359375,0.0,true,true,717.9999999999999,73.63142857142853,87.06857142857137,57.79999999999999,61983.0,52327.0,62515.234285714236,52867.365714285675
2021-04-25T19:21:00.0,73.5,73.5,58.0,87.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,44.7158813476562,668.295288085937,697.0,1000.0,400.0,81.0526351928711,80.9106979370117,0.0180000010877848,44.7158813476562,0.0,true,true,707.1999999999998,73.53428571428569,88.21428571428567,57.599999999999994,61126.9,51229.5,62385.142857142804,52003.44685714282
2021-04-25T19:22:00.0,73.0,73.4,57.0,90.5,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,49.2742385864258,659.645446777344,697.0,1000.0,400.0,81.0526351928711,80.9106979370117,0.0180000010877848,43.257568359375,0.0,true,true,700.7999999999998,73.40857142857139,90.27714285714279,57.39999999999999,63078.5,51159.8,63266.22171428565,51444.72685714282
2021-04-25T19:23:00.0,73.0,73.4,57.0,92.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.8947372436523,48.1409225463867,688.845520019531,700.0,1000.0,400.0,81.0526351928711,80.7164459228516,0.0180000010877848,48.1242523193359,0.0,true,true,700.1999999999998,73.39142857142855,91.8371428571428,57.19999999999999,64400.0,51380.00000000001,64304.367428571364,51388.67828571425
2021-04-25T19:24:00.0,73.0,73.4,57.0,91.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.8947372436523,47.1159362792969,682.595642089844,700.0,1000.0,400.0,81.0526351928711,80.6604690551758,0.0180000010877848,47.0992736816406,0.0,true,true,701.5999999999999,73.4085714285714,90.99714285714279,56.999999999999986,63769.99999999999,51380.00000000001,63843.595428571374,51503.45371428569
2021-04-25T19:25:00.0,73.0,73.4,57.0,88.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,46.1159515380859,676.695678710937,707.0,1000.0,400.0,81.0526351928711,80.6604690551758,0.0180000010877848,46.0992889404297,0.0,true,true,703.5999999999999,73.37428571428568,88.74571428571423,56.999999999999986,62640.2,51893.8,62441.484571428526,51626.14742857139
2021-04-25T19:26:00.0,73.0,73.3,57.0,86.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,45.115966796875,670.595825195313,704.0,1000.0,400.0,81.0526351928711,80.6604690551758,0.0180000010877848,45.0993041992188,0.0,true,true,702.3999999999999,73.32571428571424,86.41428571428565,56.999999999999986,60896.0,51603.2,60697.39428571423,51503.98171428567
2021-04-25T19:27:00.0,73.0,73.3,57.0,85.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,44.0993194580078,664.595886230469,707.0,1000.0,400.0,80.4210510253906,80.468620300293,0.0180000010877848,44.0993194580078,0.0,true,true,700.5999999999999,73.29142857142853,85.1771428571428,56.999999999999986,60165.7,51823.1,59675.10628571424,51347.97485714282
2021-04-25T19:28:00.0,73.0,73.3,57.0,85.7,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,43.0993347167969,658.596008300781,694.0,1000.0,400.0,80.4210510253906,80.1794891357422,0.0180000010877848,43.0993347167969,0.0,true,true,696.1999999999998,73.29999999999995,85.93999999999996,56.999999999999986,59475.8,50870.2,59831.427999999956,51031.459999999955
2021-04-25T19:29:00.0,73.0,73.3,57.0,88.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,42.0993499755859,652.596069335938,691.0,1000.0,400.0,80.4210510253906,80.0276489257813,0.0180000010877848,42.0993499755859,0.0,true,true,684.8,73.31714285714281,89.16285714285709,56.999999999999986,61291.700000000004,50650.299999999996,61058.72457142853,50207.57942857139
2021-04-25T19:30:00.0,73.0,73.3,57.0,91.7,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,45.2631568908691,23.074348449707,538.446044921875,685.0,1000.0,400.0,79.7894744873047,79.5339431762695,0.0180000010877848,23.074348449707,0.0,true,true,660.8,73.24857142857138,90.38857142857138,56.999999999999986,62814.5,50210.5,59728.76799999997,48402.655999999966
2021-04-25T19:31:00.0,73.0,73.1,57.0,86.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.1052627563477,20.5743560791016,523.446105957031,647.0,1000.0,400.0,76.6315765380859,76.2929763793945,0.0180000010877848,20.5743560791016,0.0,true,true,627.9999999999999,73.15142857142853,87.25142857142852,56.999999999999986,56224.3,47295.7,54793.8971428571,45939.09714285711
2021-04-25T19:32:00.0,73.0,73.1,57.0,81.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.1052627563477,18.0743560791016,508.446136474609,587.0,1000.0,400.0,74.1052627563477,74.0463104248047,0.0180000010877848,18.0743560791016,0.0,true,true,591.9999999999999,73.08285714285711,82.28857142857137,56.999999999999986,48016.6,42909.7,48714.83428571424,43265.0514285714
2021-04-25T19:33:00.0,73.0,73.1,57.0,79.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.8421058654785,15.5743637084961,493.446166992187,530.0,1000.0,400.0,72.8421020507812,72.744140625,0.0180000010877848,15.5743637084961,0.0,true,true,554.5999999999999,73.10857142857138,79.66285714285709,56.999999999999986,42294.0,38743.0,44181.02057142853,40546.013714285684
2021-04-25T19:34:00.0,73.0,73.1,57.0,78.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.8421058654785,13.0743789672852,478.446258544922,511.0,1000.0,400.0,72.8421020507812,72.744140625,0.0180000010877848,13.0743789672852,0.0,true,true,524.1999999999998,73.09142857142852,78.5828571428571,56.999999999999986,40164.6,37354.1,41193.13371428567,38314.52685714282
2021-04-25T19:35:00.0,73.0,73.0,57.0,77.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,10.5827331542969,463.496398925781,498.0,1000.0,400.0,72.8421020507812,72.744140625,0.0180000010877848,10.5827331542969,0.0,true,true,505.79999999999984,72.97428571428567,77.3628571428571,56.999999999999986,38595.0,36354.0,39130.13314285711,36910.39371428568
2021-04-25T19:36:00.0,72.5,72.8,57.0,76.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,14.3744354248047,486.246612548828,495.0,1000.0,400.0,72.8421020507812,72.5727386474609,0.0180000010877848,14.3744354248047,0.0,true,true,498.19999999999993,72.85142857142853,76.06857142857137,56.999999999999986,37620.0,36036.0,37897.362285714255,36294.58171428569
2021-04-25T19:37:00.0,72.5,72.8,57.0,75.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,12.3744659423828,474.246795654297,495.0,1000.0,400.0,72.8421020507812,72.5727386474609,0.0180000010877848,12.3744659423828,0.0,true,true,493.79999999999984,72.75714285714281,75.2428571428571,56.999999999999986,37224.0,36036.0,37154.922857142825,35927.47714285711
2021-04-25T19:38:00.0,72.5,72.7,57.0,75.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,10.3744964599609,462.246978759766,492.0,1000.0,400.0,72.8421020507812,72.5727386474609,0.0180000010877848,10.3744964599609,0.0,true,true,490.7999999999999,72.73428571428568,75.45999999999997,56.999999999999986,37096.8,35768.4,37035.767999999975,35697.9874285714
2021-04-25T19:39:00.0,72.5,72.7,57.0,76.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,8.37452697753906,450.247161865234,489.0,1000.0,400.0,72.2105255126953,72.171745300293,0.0180000010877848,8.37452697753906,0.0,true,true,483.7999999999999,72.67428571428567,76.64857142857139,56.999999999999986,37359.600000000006,35550.3,37082.57885714283,35159.8194285714
2021-04-25T19:40:00.0,72.5,72.6,57.0,77.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.21052646636963,6.37455749511719,438.247344970703,483.0,1000.0,400.0,71.5789489746094,71.5440902709961,0.0180000010877848,6.37455749511719,0.0,true,true,474.9999999999999,72.60857142857138,76.81142857142854,56.999999999999986,37335.9,35065.799999999996,36485.42857142854,34489.0714285714
2021-04-25T19:41:00.0,72.5,72.5,57.0,74.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.21052646636963,4.37458801269531,426.247528076172,460.0,1000.0,400.0,70.9473648071289,71.0258331298828,0.0180000010877848,4.37458801269531,0.0,true,true,466.1999999999999,72.49142857142853,74.19714285714281,56.999999999999986,34178.0,33350.0,34590.70799999997,33795.50399999997
2021-04-25T19:42:00.0,72.0,72.4,57.0,69.3,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,8.52462005615234,451.147705078125,451.0,1000.0,400.0,70.9473648071289,71.0258331298828,0.0180000010877848,8.52462005615234,0.0,true,true,457.99999999999994,72.43428571428568,69.54857142857139,56.999999999999986,31254.3,32652.4,31853.245714285695,33174.902857142835
2021-04-25T19:43:00.0,72.0,72.4,57.0,65.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,6.97463989257812,441.847839355469,448.0,1000.0,400.0,70.9473648071289,71.0258331298828,0.0180000010877848,6.97463989257812,0.0,true,true,450.3999999999999,72.33999999999997,65.44285714285711,56.999999999999986,29299.200000000004,32435.200000000004,29475.462857142837,32581.935999999983
2021-04-25T19:44:00.0,72.0,72.2,57.0,62.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,5.47466278076172,432.847961425781,448.0,1000.0,400.0,70.9473648071289,71.0258331298828,0.0180000010877848,5.47466278076172,0.0,true,true,445.99999999999994,72.26857142857139,62.81714285714282,56.999999999999986,28134.399999999998,32345.600000000002,28016.445714285695,32231.782857142836
2021-04-25T19:45:00.0,72.0,72.2,57.0,61.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,3.89473676681519,0.0,400.0,445.0,1000.0,400.0,70.9473648071289,71.0086441040039,0.0180000010877848,0.0,12.0166664123535,false,true,440.9999999999999,72.13999999999996,61.15714285714282,56.999999999999986,27234.0,32129.0,26970.299999999977,31813.739999999972
2021-04-25T19:46:00.0,72.0,72.0,57.0,60.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,13.0166511535645,false,true,436.5999999999999,72.03428571428567,60.12571428571425,56.999999999999986,26323.8,31536.0,26250.886857142836,31450.169142857118
2021-04-25T19:47:00.0,71.5,71.9,57.0,59.5,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,7.72490692138672,false,true,432.19999999999993,71.89142857142853,59.491428571428536,56.999999999999986,25347.0,30629.4,25712.19542857141,31071.475428571408
2021-04-25T19:48:00.0,71.5,71.8,57.0,59.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,8.23311996459961,false,true,428.39999999999986,71.79999999999995,59.06571428571425,56.79999999999998,25176.600000000002,30586.8,25303.75199999998,30759.11999999997
2021-04-25T19:49:00.0,71.5,71.7,57.0,58.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,8.73299789428711,false,true,424.5999999999999,71.70857142857139,58.742857142857105,56.59999999999999,25006.2,30544.2,24942.21714285712,30447.459428571405
2021-04-25T19:50:00.0,71.5,71.6,56.0,58.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,9.23287582397461,false,true,424.5999999999999,71.57428571428568,58.465714285714256,56.39999999999999,24921.0,30501.6,24824.54228571427,30390.441714285695
2021-04-25T19:51:00.0,71.0,71.4,56.0,58.2,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.66610336303711,false,true,424.5999999999999,71.4171428571428,58.191428571428546,56.19999999999999,24385.800000000003,29916.600000000002,24708.080571428556,30323.71885714283
2021-04-25T19:52:00.0,71.0,71.3,56.0,57.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,425.19999999999993,71.31714285714281,57.93428571428568,55.999999999999986,24665.399999999998,30373.8,24633.658285714268,30324.04914285712
2021-04-25T19:53:00.0,71.0,71.3,56.0,57.8,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,425.19999999999993,71.27428571428567,57.78285714285711,55.999999999999986,24622.8,30373.8,24569.27085714284,30305.82628571426
2021-04-25T19:54:00.0,71.0,71.2,56.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,427.19999999999993,71.20857142857137,57.699999999999974,55.999999999999986,24753.300000000003,30544.800000000003,24649.439999999984,30420.301714285688
2021-04-25T19:55:00.0,71.0,71.1,56.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,427.7999999999999,71.09999999999995,57.58285714285711,55.999999999999986,24537.600000000002,30288.6,24633.946285714264,30416.579999999973
2021-04-25T19:56:00.0,71.0,71.0,56.0,57.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,428.9999999999999,70.99142857142851,57.542857142857116,55.999999999999986,24667.5,30459.0,24685.885714285698,30455.322857142826
2021-04-25T19:57:00.0,70.5,70.9,56.0,57.6,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.43282699584961,false,true,428.39999999999986,70.92571428571426,57.55714285714282,55.999999999999986,24710.4,30416.100000000002,24657.479999999978,30384.575999999983
2021-04-25T19:58:00.0,70.5,70.9,56.0,57.6,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.86571428571423,57.63428571428568,55.999999999999986,24883.2,30628.800000000003,24759.689142857125,30443.91085714283
2021-04-25T19:59:00.0,70.5,70.8,56.0,57.7,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.8428571428571,57.67428571428569,55.999999999999986,24580.2,30160.8,24776.873142857126,30434.091428571403
2021-04-25T20:00:00.0,70.5,70.8,56.0,57.7,55.2,71.0,85.0,65.0,71.0,68.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.73999999999995,57.71714285714283,55.999999999999986,24926.4,30585.6,24795.284571428554,30389.903999999973
2021-04-25T20:01:00.0,70.5,70.6,56.0,57.7,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.65142857142853,57.67428571428569,55.999999999999986,24753.300000000003,30287.399999999998,24776.873142857126,30351.853714285688
2021-04-25T20:02:00.0,70.5,70.6,56.0,57.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.59142857142852,57.63428571428568,55.999999999999986,24710.4,30287.399999999998,24828.85028571427,30410.787428571406
2021-04-25T20:03:00.0,70.5,70.6,56.0,57.6,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.57428571428568,57.57428571428568,55.999999999999986,24883.2,30499.199999999997,24837.546857142836,30445.746857142833
2021-04-25T20:04:00.0,70.5,70.5,56.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.53428571428567,57.50857142857139,55.999999999999986,24840.0,30456.0,24809.197714285692,30428.49085714283
2021-04-25T20:05:00.0,70.5,70.5,56.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.46571428571424,57.40857142857139,55.999999999999986,24969.0,30667.5,24731.61257142855,30356.629714285693
2021-04-25T20:06:00.0,70.0,70.4,56.0,57.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.43428571428566,57.26571428571425,55.999999999999986,24581.699999999997,30201.600000000002,24635.710285714267,30300.829714285686
2021-04-25T20:07:00.0,70.0,70.4,56.0,57.1,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,70.36571428571423,57.14285714285711,55.999999999999986,24324.600000000002,29990.4,24479.99999999998,30144.671999999973
2021-04-25T20:08:00.0,70.0,70.3,56.0,57.1,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.32571428571424,57.08285714285711,55.999999999999986,24495.9,30158.699999999997,24351.546857142836,30000.94971428569
2021-04-25T20:09:00.0,70.0,70.3,56.0,57.1,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,70.29999999999995,57.099999999999966,55.999999999999986,24153.3,29736.899999999998,24290.339999999982,29905.619999999974
2021-04-25T20:10:00.0,70.0,70.3,56.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.27428571428567,57.09142857142854,55.999999999999986,24324.600000000002,29947.8,24252.438857142835,29852.516571428543
2021-04-25T20:11:00.0,70.0,70.2,56.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,70.23428571428568,57.117142857142824,55.999999999999986,24153.3,29694.600000000002,24297.632571428552,29877.66514285712
2021-04-25T20:12:00.0,70.0,70.2,56.0,57.2,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.16571428571424,57.19999999999997,55.999999999999986,24195.600000000002,29694.600000000002,24401.519999999982,29932.69371428569
2021-04-25T20:13:00.0,70.0,70.1,56.0,57.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,70.12571428571424,57.28285714285711,55.999999999999986,24753.6,30283.199999999997,24539.975999999977,30041.85599999997
2021-04-25T20:14:00.0,70.0,70.1,56.0,57.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.09142857142852,57.30857142857139,55.999999999999986,24581.699999999997,30072.899999999998,24619.762285714263,30111.277714285687
2021-04-25T20:15:00.0,70.0,70.1,56.0,57.3,55.3,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.09999999999995,57.29999999999996,55.999999999999986,24925.5,30493.499999999996,24684.83999999998,30199.079999999973
2021-04-25T20:16:00.0,70.0,70.1,56.0,57.3,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.10857142857138,57.30857142857139,55.999999999999986,24581.699999999997,30072.899999999998,24688.53257142855,30202.772571428544
2021-04-25T20:17:00.0,70.0,70.1,56.0,57.3,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.07428571428566,57.28285714285711,55.999999999999986,24581.699999999997,30072.899999999998,24677.454857142842,30188.00228571426
2021-04-25T20:18:00.0,70.0,70.0,56.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.02571428571424,57.208571428571396,55.999999999999986,24710.4,30240.0,24645.452571428552,30167.07771428569
2021-04-25T20:19:00.0,70.0,70.0,56.0,57.1,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.99142857142854,57.09999999999997,55.999999999999986,24495.9,30030.0,24632.93999999998,30194.302285714264
2021-04-25T20:20:00.0,70.0,70.0,56.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.00857142857139,56.982857142857114,55.999999999999986,24795.0,30450.0,24650.78399999998,30285.707999999977
2021-04-25T20:21:00.0,70.0,70.0,56.0,56.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,69.97428571428567,56.93428571428568,55.999999999999986,24580.8,30240.0,24698.093142857124,30354.84514285712
2021-04-25T20:22:00.0,69.5,69.9,56.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.92571428571425,56.982857142857114,55.999999999999986,24795.0,30406.500000000004,24821.732571428554,30459.64114285712
2021-04-25T20:23:00.0,69.5,69.9,56.0,57.1,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.89142857142853,57.108571428571395,55.999999999999986,25009.8,30616.2,24876.493714285694,30444.706285714263
2021-04-25T20:24:00.0,69.5,69.9,56.0,57.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.90857142857139,57.18285714285712,55.999999999999986,25053.600000000002,30616.2,24908.852571428553,30452.17371428569
2021-04-25T20:25:00.0,69.5,69.9,56.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,69.87428571428568,57.217142857142825,55.999999999999986,24882.0,30406.500000000004,24889.45714285712,30395.314285714263
2021-04-25T20:26:00.0,69.5,69.8,56.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,69.82571428571424,57.18285714285712,55.999999999999986,24710.4,30153.6,24840.233142857123,30332.290285714258
2021-04-25T20:27:00.0,69.5,69.8,56.0,57.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.79142857142853,57.108571428571395,55.79999999999998,24667.2,30153.6,24739.433142857124,30233.646857142834
2021-04-25T20:28:00.0,69.5,69.8,56.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.79999999999995,56.99999999999997,55.59999999999999,24795.0,30363.0,24658.199999999983,30195.479999999974
2021-04-25T20:29:00.0,69.5,69.8,55.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.81714285714281,56.83142857142854,55.39999999999999,24580.8,30153.6,24585.27599999998,30202.895999999975
2021-04-25T20:30:00.0,69.5,69.8,55.0,56.8,54.5,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8684997558594,0.0180000010877848,12.0166702270508,0.0,true,true,435.7999999999999,69.74857142857138,56.61142857142853,55.19999999999999,24537.6,30153.6,24671.26057142855,30396.427428571402
2021-04-25T20:31:00.0,69.5,69.6,55.0,57.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,12.2105264663696,12.9999847412109,477.999908447266,432.0,1000.0,400.0,70.9473648071289,70.8700103759766,0.0180000010877848,13.0166549682617,0.0,true,true,440.19999999999993,69.65142857142853,58.031428571428535,54.999999999999986,24840.0,30067.199999999997,25545.434857142838,30660.55885714283
2021-04-25T20:32:00.0,69.5,69.6,55.0,62.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,12.2105264663696,13.9999694824219,483.999816894531,448.0,1000.0,400.0,71.5789489746094,71.6344680786133,0.0180000010877848,14.0166397094727,0.0,true,true,448.9999999999999,69.5828571428571,61.922857142857104,54.999999999999986,27776.0,31180.799999999996,27803.362857142834,31242.702857142827
2021-04-25T20:33:00.0,69.5,69.6,55.0,67.1,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,12.5263156890869,14.9999542236328,489.999725341797,457.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0144000016152859,15.0166244506836,0.0,true,true,457.19999999999993,69.59999999999995,66.87714285714281,54.999999999999986,30664.699999999997,31807.199999999997,30576.22971428569,31821.119999999974
2021-04-25T20:34:00.0,69.5,69.6,55.0,70.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.0526313781738,15.9999389648438,495.999633789062,476.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0151200015097857,16.0166091918945,0.0,true,true,465.4,69.59999999999995,70.43999999999996,54.999999999999986,33558.0,33129.6,32782.775999999976,32391.839999999975
2021-04-25T20:35:00.0,69.5,69.6,55.0,72.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,16.9999237060547,501.999542236328,473.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0158399995416403,17.0165939331055,0.0,true,true,470.9999999999999,69.59142857142852,72.55999999999996,54.999999999999986,34292.5,32920.799999999996,34175.75999999997,32777.562857142824
2021-04-25T20:36:00.0,69.5,69.6,55.0,74.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,17.9999084472656,507.999450683594,473.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0165599994361401,18.0165786743164,0.0,true,true,474.7999999999999,69.61714285714282,74.19428571428567,54.999999999999986,35049.299999999996,32920.799999999996,35227.44685714283,33054.21942857141
2021-04-25T20:37:00.0,69.5,69.7,55.0,75.6,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,18.9998931884766,513.999328613281,476.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0172799993306398,19.0165634155273,0.0,true,true,478.5999999999999,69.69999999999996,75.54857142857138,54.999999999999986,35985.6,33177.200000000004,36157.546285714256,33358.41999999998
2021-04-25T20:38:00.0,69.5,69.8,55.0,76.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,19.9998779296875,519.999267578125,476.0,1000.0,400.0,72.8421020507812,72.8367614746094,0.0179999992251396,20.0165481567383,0.0,true,true,483.5999999999999,69.77428571428567,76.07999999999996,54.999999999999986,36271.200000000004,33224.799999999996,36792.28799999997,33742.84457142854
2021-04-25T20:39:00.0,69.5,69.8,55.0,75.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,20.9998626708984,525.999145507813,495.0,1000.0,400.0,72.8421020507812,72.9671630859375,0.0180000010877848,21.0165328979492,0.0,true,true,488.5999999999999,69.83428571428567,75.72571428571425,54.999999999999986,37471.5,34551.0,36999.58399999997,34121.03199999997
2021-04-25T20:40:00.0,69.5,69.9,55.0,75.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,21.9831771850586,531.899047851563,498.0,1000.0,400.0,72.8421020507812,72.9671630859375,0.0180000010877848,21.9998474121094,0.0,true,true,492.99999999999994,69.86571428571425,75.39428571428567,54.999999999999986,37499.4,34810.200000000004,37169.38285714283,34443.79714285712
2021-04-25T20:41:00.0,69.5,69.9,55.0,75.9,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,22.8831405639648,537.298828125,498.0,1000.0,400.0,72.8421020507812,72.9972229003906,0.0180000010877848,22.8998107910156,0.0,true,true,497.39999999999986,69.93428571428568,76.01142857142852,54.999999999999986,37798.200000000004,34810.200000000004,37808.08457142854,34785.31371428569
2021-04-25T20:42:00.0,70.0,70.0,55.0,77.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,17.4246978759766,504.548187255859,498.0,1000.0,400.0,72.8421020507812,73.0591735839844,0.0180000010877848,17.4330291748047,0.0,true,true,497.9999999999999,69.96571428571424,77.17142857142854,54.999999999999986,38495.4,34860.0,38431.3714285714,34842.92571428569
2021-04-25T20:43:00.0,70.0,70.0,55.0,78.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,17.9245758056641,507.547454833984,498.0,1000.0,400.0,72.8421020507812,73.0591735839844,0.0180000010877848,17.9329071044922,0.0,true,true,498.5999999999999,70.03428571428567,77.99999999999996,54.999999999999986,38844.0,34860.0,38890.799999999974,34919.09485714283
2021-04-25T20:44:00.0,70.0,70.1,55.0,78.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,18.4244537353516,510.546722412109,498.0,1000.0,400.0,72.8421020507812,73.0591735839844,0.0180000010877848,18.4327850341797,0.0,true,true,496.7999999999999,70.07428571428566,78.11142857142852,54.999999999999986,38844.0,34909.799999999996,38805.75771428568,34812.90514285711
2021-04-25T20:45:00.0,70.0,70.1,55.0,77.3,55.2,69.0,85.0,65.0,73.5,70.5,3.0,0.0,71.0,68.0,85.0,55.0,21.0526313781738,0.0,400.0,501.0,1000.0,400.0,72.8421020507812,73.0283050537109,0.0144000016152859,0.0,0.0,false,true,489.19999999999993,70.09999999999995,77.23999999999995,54.999999999999986,38727.299999999996,35120.1,37785.80799999997,34292.91999999997
2021-04-25T20:46:00.0,70.0,70.1,55.0,74.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,489.0,1000.0,400.0,71.5789489746094,71.2599639892578,0.0151200015097857,0.0,0.0,false,true,475.39999999999986,70.11714285714282,74.18857142857138,54.999999999999986,36479.399999999994,34278.899999999994,35269.246857142825,33333.68971428569
2021-04-25T20:47:00.0,70.0,70.2,55.0,69.3,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,460.0,1000.0,400.0,70.315788269043,69.9031295776367,0.0158399995416403,0.0,0.0,false,true,460.3999999999999,70.19999999999996,69.71142857142853,54.999999999999986,31878.0,32292.0,32095.141714285688,32320.079999999976
2021-04-25T20:48:00.0,70.0,70.3,55.0,65.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0165599994361401,0.0,0.0,false,true,444.7999999999999,70.2828571428571,65.54857142857138,54.999999999999986,28142.399999999998,30158.699999999997,29156.00457142854,31261.81485714283
2021-04-25T20:49:00.0,70.0,70.3,55.0,62.9,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0172799993306398,0.0,0.0,false,true,431.5999999999999,70.30857142857138,62.9428571428571,54.999999999999986,26606.7,29736.899999999998,27166.13714285712,30345.179428571402
2021-04-25T20:50:00.0,70.0,70.3,55.0,61.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0179999992251396,0.0,0.0,false,true,422.79999999999995,70.30857142857138,61.17428571428569,54.999999999999986,25887.600000000002,29736.899999999998,25864.487999999987,29726.463999999978
2021-04-25T20:51:00.0,70.0,70.3,55.0,60.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,70.27428571428567,59.982857142857114,54.999999999999986,25380.0,29736.899999999998,25240.786285714268,29571.4194285714
2021-04-25T20:52:00.0,70.0,70.2,55.0,59.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,70.23428571428568,59.099999999999966,54.999999999999986,24585.600000000002,29203.2,24751.07999999998,29414.118857142836
2021-04-25T20:53:00.0,70.0,70.2,55.0,58.5,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,70.16571428571424,58.51714285714282,54.999999999999986,24511.5,29413.800000000003,24425.05542857141,29287.16914285712
2021-04-25T20:54:00.0,70.0,70.1,55.0,58.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,70.13428571428568,58.18285714285711,54.999999999999986,24036.600000000002,28951.3,24285.524571428552,29274.050857142836
2021-04-25T20:55:00.0,70.0,70.1,55.0,58.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,70.06571428571424,58.00857142857139,54.999999999999986,24128.0,29161.6,24212.777714285694,29245.429142857116
2021-04-25T20:56:00.0,70.0,70.0,55.0,57.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,70.02571428571424,57.882857142857105,54.999999999999986,24491.7,29610.0,24125.574857142838,29186.717714285693
2021-04-25T20:57:00.0,70.0,70.0,55.0,57.8,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.99999999999996,57.82571428571425,54.999999999999986,24044.8,29120.0,24136.45314285712,29217.999999999978
2021-04-25T20:58:00.0,70.0,70.0,55.0,57.8,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.97428571428567,57.77428571428568,54.999999999999986,24044.8,29120.0,24080.32228571427,29165.282285714264
2021-04-25T20:59:00.0,69.5,69.9,55.0,57.7,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.39999999999986,69.93428571428568,57.60571428571426,54.999999999999986,24003.2,29078.4,24044.625142857123,29190.570857142833
2021-04-25T21:00:00.0,69.5,69.9,55.0,57.6,55.2,72.0,85.0,65.0,71.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.105263158679008,18.0250015258789,508.149993896484,413.0,1000.0,400.0,69.684211730957,69.4058380126953,0.0144000016152859,18.0250015258789,0.0,true,true,426.9999999999999,69.87428571428568,57.334285714285684,54.999999999999986,23788.8,28868.7,24481.73999999998,29836.319999999974
2021-04-25T21:01:00.0,69.5,69.8,55.0,58.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.5248641967773,517.149169921875,426.0,1000.0,400.0,70.9473648071289,71.213623046875,0.0151200015097857,19.5248641967773,0.0,true,true,443.39999999999986,69.79999999999995,59.65999999999997,54.999999999999986,25006.2,29734.8,26453.243999999977,30949.31999999997
2021-04-25T21:02:00.0,69.5,69.7,55.0,65.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.0247268676758,526.148315429687,464.0,1000.0,400.0,72.2105255126953,72.6733322143555,0.0158399995416403,21.0247268676758,0.0,true,true,463.5999999999999,69.72571428571425,64.79428571428566,54.999999999999986,30299.199999999997,32340.800000000003,30038.630857142827,32324.84114285712
2021-04-25T21:03:00.0,69.5,69.7,55.0,70.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,22.5245895385742,535.147521972656,498.0,1000.0,400.0,73.4736862182617,73.6169967651367,0.0165599994361401,22.5245895385742,0.0,true,true,484.9999999999999,69.65714285714283,70.25142857142853,54.999999999999986,35109.0,34710.6,34071.94285714283,33783.71428571427
2021-04-25T21:04:00.0,69.5,69.6,55.0,73.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,24.0244522094727,544.146667480469,517.0,1000.0,400.0,73.4736862182617,73.6169967651367,0.0172799993306398,24.0244522094727,0.0,true,true,504.5999999999999,69.65999999999995,73.4628571428571,54.999999999999986,37896.1,35983.2,37069.35771428569,35150.43599999997
2021-04-25T21:05:00.0,69.5,69.7,55.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,25.5243148803711,553.145874023438,520.0,1000.0,400.0,73.4736862182617,73.6169967651367,0.0179999992251396,25.5243148803711,0.0,true,true,518.9999999999999,69.63999999999996,75.61714285714281,54.999999999999986,39312.0,36244.0,39245.29714285711,36143.15999999997
2021-04-25T21:06:00.0,69.5,69.6,55.0,77.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,27.0241775512695,562.14501953125,524.0,1000.0,400.0,74.1052627563477,74.1244506835937,0.0180000010877848,27.0241775512695,0.0,true,true,526.5999999999999,69.62571428571425,77.39142857142852,54.999999999999986,40557.600000000006,36470.399999999994,40754.326285714254,36664.90114285712
2021-04-25T21:07:00.0,69.5,69.6,55.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.524040222168,571.144226074219,536.0,1000.0,400.0,74.1052627563477,74.1244506835937,0.0180000010877848,28.524040222168,0.0,true,true,534.8,69.6085714285714,78.43142857142851,54.999999999999986,42076.0,37305.6,41945.12799999997,37226.663999999975
2021-04-25T21:08:00.0,69.5,69.7,55.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,30.0239028930664,580.143371582031,536.0,1000.0,400.0,74.7368392944336,74.6643676757812,0.0180000010877848,30.0239028930664,0.0,true,true,544.3999999999999,69.69142857142853,78.91142857142853,54.79999999999998,42236.799999999996,37359.200000000004,42959.38171428568,37940.013714285684
2021-04-25T21:09:00.0,69.5,69.8,55.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,31.5237655639648,589.142578125,558.0,1000.0,400.0,75.3684234619141,75.285270690918,0.0180000010877848,31.5237655639648,0.0,true,true,553.1999999999999,69.8085714285714,78.90571428571425,54.79999999999998,44082.0,38948.4,43650.64114285712,38618.101714285694
2021-04-25T21:10:00.0,69.5,69.9,54.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,33.0236282348633,598.141784667969,568.0,1000.0,400.0,75.3684234619141,75.285270690918,0.0180000010877848,33.0236282348633,0.0,true,true,558.9999999999999,69.87428571428568,78.39714285714282,54.599999999999994,44588.0,39703.200000000004,43824.00285714283,39059.72571428568
2021-04-25T21:11:00.0,69.5,69.9,55.0,77.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,34.5151596069336,607.090942382812,568.0,1000.0,400.0,75.3684234619141,75.285270690918,0.0180000010877848,34.5151596069336,0.0,true,true,568.5999999999999,69.93428571428568,77.92857142857139,54.399999999999984,44190.4,39703.200000000004,44310.18571428568,39764.63485714283
2021-04-25T21:12:00.0,70.0,70.0,54.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.8421058654785,29.8317337036133,578.990417480469,565.0,1000.0,400.0,75.3684234619141,75.8510818481445,0.0180000010877848,29.8317337036133,0.0,true,true,574.9999999999999,69.96571428571424,78.81428571428566,54.19999999999999,44409.0,39550.0,45318.214285714246,40230.28571428568
2021-04-25T21:13:00.0,70.0,70.0,54.0,81.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.8421058654785,30.8650512695312,585.190307617187,584.0,1000.0,400.0,76.0,75.9215774536133,0.0180000010877848,30.8650512695312,0.0,true,true,579.3999999999999,70.03428571428567,80.95428571428566,54.19999999999999,47362.399999999994,40880.0,46904.9131428571,40577.86514285711
2021-04-25T21:14:00.0,70.0,70.1,54.0,83.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.8421058654785,31.8650360107422,591.190185546875,590.0,1000.0,400.0,76.0,75.9215774536133,0.0180000010877848,31.8650360107422,0.0,true,true,589.9999999999999,70.07428571428566,82.33999999999996,53.999999999999986,48970.0,41359.0,48580.59999999997,41343.82857142854
2021-04-25T21:15:00.0,70.0,70.1,54.0,83.7,54.6,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,33.0526313781738,56.8983535766602,741.39013671875,590.0,1000.0,400.0,76.0,75.9794006347656,0.0180000010877848,56.8983535766602,0.0,true,true,613.1999999999999,70.09999999999995,85.01999999999995,53.999999999999986,49383.0,41359.0,52134.26399999997,42985.31999999996
2021-04-25T21:16:00.0,70.0,70.1,54.0,90.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.1052627563477,59.898307800293,759.389831542969,621.0,1000.0,400.0,79.1578979492187,79.3367385864258,0.0180000010877848,59.898307800293,0.0,true,true,643.3999999999999,70.11714285714282,89.8371428571428,53.999999999999986,56076.299999999996,43532.1,57801.21771428566,45113.36971428568
2021-04-25T21:17:00.0,70.0,70.2,54.0,94.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.1052627563477,62.8982620239258,777.389587402344,681.0,1000.0,400.0,81.684211730957,81.9499740600586,0.0180000010877848,62.8982620239258,0.0,true,true,677.3999999999999,70.1828571428571,93.9428571428571,53.999999999999986,64354.5,47806.200000000004,63636.89142857138,47541.86742857139
2021-04-25T21:18:00.0,70.0,70.3,54.0,93.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.4736824035645,65.8982162475586,795.389282226562,735.0,1000.0,400.0,83.5789489746094,83.6582412719727,0.0180000010877848,65.8982162475586,0.0,true,true,712.1999999999998,70.32571428571424,93.46857142857138,53.999999999999986,68649.0,51670.5,66568.31657142851,50085.97371428567
2021-04-25T21:19:00.0,70.5,70.5,54.0,90.6,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.4736824035645,62.7481689453125,776.489013671875,760.0,1000.0,400.0,84.2105255126953,84.5852355957031,0.0180000010877848,62.7481689453125,0.0,true,true,741.3999999999999,70.47428571428566,90.8571428571428,53.999999999999986,68856.0,53580.0,67361.48571428566,52249.635428571375
2021-04-25T21:20:00.0,70.5,70.6,54.0,88.9,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.7894744873047,65.2481307983398,791.48876953125,764.0,1000.0,400.0,84.2105255126953,84.5852355957031,0.0180000010877848,65.2481307983398,0.0,true,true,761.5999999999999,70.60857142857138,88.95999999999995,53.999999999999986,67919.6,53938.399999999994,67751.93599999996,53775.487999999954
2021-04-25T21:21:00.0,70.5,70.7,54.0,88.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.7894744873047,67.706428527832,806.488586425781,767.0,1000.0,400.0,84.2105255126953,84.6003189086914,0.0180000010877848,67.7480926513672,0.0,true,true,772.9999999999998,70.69999999999995,87.89428571428566,53.999999999999986,67572.7,54226.9,67942.2828571428,54651.09999999994
2021-04-25T21:22:00.0,70.5,70.8,54.0,87.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,70.2480545043945,821.488342285156,782.0,1000.0,400.0,84.8421020507813,85.0999603271484,0.0180000010877848,70.2480545043945,0.0,true,true,783.1999999999998,70.7828571428571,87.41999999999994,53.999999999999986,68268.59999999999,55365.6,68467.34399999994,55437.133714285665
2021-04-25T21:23:00.0,71.0,70.9,54.0,88.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,72.6813583374023,836.088134765625,792.0,1000.0,400.0,85.4736862182617,85.9193801879883,0.0180000010877848,66.6813583374023,0.0,true,true,794.3999999999999,70.9428571428571,88.17999999999995,53.999999999999986,69696.0,56152.8,70050.19199999995,56357.00571428567
2021-04-25T21:24:00.0,71.0,71.2,54.0,90.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,68.7230224609375,812.338134765625,811.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,68.7230224609375,0.0,true,true,804.9999999999998,71.1828571428571,90.2571428571428,53.999999999999986,73233.3,57743.200000000004,72656.99999999993,57302.19999999995
2021-04-25T21:25:00.0,71.0,71.4,54.0,92.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,70.6896896362305,824.138122558594,820.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,70.7230224609375,0.0,true,true,815.1999999999998,71.36571428571425,91.93428571428566,53.999999999999986,75604.0,58548.00000000001,74944.82971428566,58177.33028571424
2021-04-25T21:26:00.0,71.0,71.4,54.0,92.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,72.7230224609375,836.338134765625,820.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,66.7230224609375,0.0,true,true,822.1999999999998,71.42571428571425,92.28571428571425,53.999999999999986,75604.0,58548.00000000001,75877.31428571424,58726.22228571424
