time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-25T21:27:00.0,71.5,71.5,54.0,91.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,68.3313522338867,810.138061523438,833.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,68.3563461303711,0.0,true,true,823.9999999999998,71.51714285714283,91.9685714285714,53.999999999999986,76552.70000000001,59559.5,75782.1028571428,58930.12571428568
2021-04-25T21:28:00.0,71.5,71.7,54.0,91.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,69.8563461303711,819.138061523438,827.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,69.8563461303711,0.0,true,true,823.3999999999999,71.67428571428567,91.95142857142852,53.999999999999986,76001.3,59295.9,75712.80628571424,59016.60685714281
2021-04-25T21:29:00.0,71.5,71.8,54.0,92.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,71.3313369750977,827.987976074219,820.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,71.3563385009766,0.0,true,true,819.5999999999999,71.80857142857138,92.0171428571428,53.999999999999986,75440.0,58876.0,75417.25028571422,58854.3051428571
2021-04-25T21:30:00.0,72.0,71.9,54.0,91.4,54.7,73.0,85.0,65.0,76.0,73.0,3.0,0.0,75.0,72.0,85.0,55.0,69.0526351928711,66.8229904174805,764.987915039062,817.0,1000.0,400.0,86.1052627563477,85.9851303100586,0.0144000016152859,60.8313217163086,0.0,true,true,809.3999999999999,71.89999999999996,91.03142857142852,53.999999999999986,74673.8,58742.3,73680.83828571423,58195.85999999996
2021-04-25T21:31:00.0,72.0,72.0,54.0,89.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,801.0,1000.0,400.0,84.8421020507813,84.6513519287109,0.0151200015097857,54.9896545410156,0.0,true,true,796.8,71.99999999999996,89.45999999999995,53.999999999999986,71369.09999999999,57672.0,71281.72799999996,57369.59999999996
2021-04-25T21:32:00.0,72.0,72.1,54.0,88.4,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,782.0,1000.0,400.0,83.5789489746094,83.455436706543,0.0158399995416403,54.9896545410156,0.0,true,true,784.1999999999998,72.09999999999997,88.38285714285709,53.999999999999986,69128.8,56382.2,69309.83657142852,56540.81999999996
2021-04-25T21:33:00.0,72.0,72.2,54.0,88.4,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,764.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0165599994361401,54.9896545410156,0.0,true,true,771.5999999999999,72.19999999999996,88.36571428571425,53.999999999999986,67537.6,55160.8,68182.9851428571,55709.51999999996
2021-04-25T21:34:00.0,72.0,72.3,54.0,88.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0172799993306398,54.9896545410156,0.0,true,true,762.7999999999998,72.31714285714281,88.33999999999995,53.999999999999986,66918.8,54731.1,67385.75199999995,55163.516571428525
2021-04-25T21:35:00.0,72.0,72.4,54.0,88.1,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,754.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0179999992251396,54.9896545410156,0.0,true,true,758.3999999999999,72.34857142857139,87.90285714285709,53.999999999999986,66427.4,54589.600000000006,66665.5268571428,54869.15657142853
2021-04-25T21:36:00.0,72.0,72.3,54.0,87.9,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,true,true,756.9999999999999,72.35999999999996,88.3371428571428,53.999999999999986,66540.3,54731.1,66871.21714285709,54776.51999999996
2021-04-25T21:37:00.0,72.0,72.4,54.0,90.5,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,760.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,true,true,756.9999999999999,72.36571428571425,90.46571428571423,53.999999999999986,68780.0,55024.00000000001,68482.54571428566,54780.84571428568
2021-04-25T21:38:00.0,72.0,72.4,54.0,93.5,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,true,true,756.9999999999998,72.4085714285714,93.40571428571423,53.999999999999986,70779.5,54806.8,70708.12571428565,54813.28857142854
2021-04-25T21:39:00.0,72.0,72.4,54.0,94.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.9473686218262,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,true,true,756.3999999999999,72.39999999999998,94.6085714285714,53.999999999999986,71839.3,54806.8,71561.92342857139,54763.35999999997
2021-04-25T21:40:00.0,72.0,72.4,54.0,93.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,53.8947372436523,54.9563217163086,729.737915039062,754.0,1000.0,400.0,82.9473648071289,82.7837600708008,0.0180000010877848,54.9563217163086,0.0,true,true,752.5999999999998,72.39142857142855,93.94571428571425,53.999999999999986,70725.2,54589.600000000006,70703.54457142852,54481.78914285711
2021-04-25T21:41:00.0,72.0,72.4,54.0,92.7,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,53.7894744873047,54.8563232421875,729.137939453125,754.0,1000.0,400.0,82.9473648071289,82.5095062255859,0.0180000010877848,48.8563232421875,0.0,true,true,744.9999999999998,72.42571428571425,92.78571428571422,53.999999999999986,69895.8,54589.600000000006,69125.35714285707,53957.1571428571
2021-04-25T21:42:00.0,72.5,72.5,54.0,92.4,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.4210510253906,48.5979995727539,691.588012695312,741.0,1000.0,400.0,82.315788269043,81.8464431762695,0.0180000010877848,48.5896606445312,0.0,true,true,735.5999999999999,72.46571428571426,92.40857142857138,53.999999999999986,68468.40000000001,53722.5,67975.7451428571,53305.7794285714
2021-04-25T21:43:00.0,72.5,72.5,54.0,92.7,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.4210510253906,48.0980072021484,688.537963867188,719.0,1000.0,400.0,81.0526351928711,81.0160064697266,0.0180000010877848,48.0896682739258,0.0,true,true,726.7999999999998,72.53428571428567,92.86285714285708,53.999999999999986,66651.3,52127.5,67492.72457142851,52717.91885714282
2021-04-25T21:44:00.0,72.5,72.6,54.0,93.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.4210510253906,47.598014831543,685.588073730469,710.0,1000.0,400.0,81.0526351928711,81.0160064697266,0.0180000010877848,47.5896759033203,0.0,true,true,719.8,72.57428571428566,92.90571428571423,53.999999999999986,66243.0,51545.99999999999,66873.5331428571,52238.97085714282
2021-04-25T21:45:00.0,72.5,72.6,54.0,92.0,55.4,74.0,85.0,65.0,75.0,72.0,3.0,0.0,76.0,73.0,85.0,55.0,50.4210510253906,59.098014831543,754.638122558594,710.0,1000.0,400.0,81.0526351928711,81.0330581665039,0.0180000010877848,59.1063537597656,0.0,true,true,717.3999999999999,72.60857142857138,92.29999999999995,53.999999999999986,65320.0,51545.99999999999,66216.01999999996,52089.3891428571
2021-04-25T21:46:00.0,72.5,72.6,54.0,91.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.2631568908691,59.5980072021484,757.588012695312,719.0,1000.0,400.0,81.684211730957,81.984733581543,0.0180000010877848,59.6063461303711,0.0,true,true,720.5999999999999,72.59999999999995,91.03714285714281,53.999999999999986,65572.8,52199.399999999994,65601.3651428571,52315.55999999996
2021-04-25T21:47:00.0,72.5,72.6,54.0,89.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.2631568908691,60.0979995727539,760.588012695313,729.0,1000.0,400.0,82.315788269043,82.3109970092773,0.0180000010877848,60.1063385009766,0.0,true,true,726.1999999999998,72.59999999999995,89.82571428571424,53.999999999999986,65464.2,52925.399999999994,65231.43371428567,52722.11999999995
2021-04-25T21:48:00.0,72.5,72.6,54.0,88.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.315788269043,60.606330871582,763.638000488281,735.0,1000.0,400.0,82.315788269043,82.3310546875,0.0151200015097857,60.6146621704102,0.0,true,true,732.3999999999999,72.59142857142852,88.45428571428566,53.999999999999986,65120.99999999999,53360.99999999999,64783.9188571428,53165.96228571424
2021-04-25T21:49:00.0,72.5,72.6,54.0,88.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.315788269043,61.1063232421875,766.687927246094,738.0,1000.0,400.0,82.315788269043,82.3310546875,0.0158399995416403,61.1146545410156,0.0,true,true,736.1999999999998,72.63428571428568,88.47714285714281,53.999999999999986,65017.799999999996,53578.799999999996,65136.87257142852,53473.3611428571
2021-04-25T21:50:00.0,72.5,72.7,54.0,90.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,61.6146469116211,769.687866210937,741.0,1000.0,400.0,82.315788269043,82.3533020019531,0.0165599994361401,61.6229782104492,0.0,true,true,736.7999999999998,72.64857142857139,90.50857142857137,53.999999999999986,67060.5,53870.700000000004,66686.71542857138,53527.467428571385
2021-04-25T21:51:00.0,72.5,72.6,54.0,93.6,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,62.1146392822266,772.687805175781,738.0,1000.0,400.0,82.315788269043,82.3533020019531,0.0172799993306398,62.1229705810547,0.0,true,true,739.3999999999999,72.62571428571425,93.42857142857137,53.999999999999986,69076.8,53578.799999999996,69081.08571428565,53699.453142857106
2021-04-25T21:52:00.0,72.5,72.6,54.0,95.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.2105255126953,62.614631652832,775.73779296875,732.0,1000.0,400.0,82.315788269043,82.7907180786133,0.0179999992251396,62.6229629516602,0.0,true,true,742.5999999999999,72.61714285714282,94.91999999999996,53.999999999999986,69613.2,53143.2,70487.59199999996,53925.49028571425
2021-04-25T21:53:00.0,72.5,72.7,54.0,94.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.7368431091309,63.1146240234375,778.687744140625,748.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,63.1229553222656,0.0,true,true,744.5999999999999,72.67428571428567,94.75999999999996,53.999999999999986,70835.6,54379.6,70558.29599999996,54113.273142857106
2021-04-25T21:54:00.0,72.5,72.7,54.0,94.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,63.614616394043,781.687683105469,754.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,63.6229476928711,0.0,true,true,747.1999999999998,72.70857142857139,94.39714285714281,53.999999999999986,71026.8,54815.8,70533.5451428571,54327.844571428526
2021-04-25T21:55:00.0,72.5,72.7,54.0,94.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,64.1146087646484,784.687622070312,751.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,64.1229400634766,0.0,true,true,750.9999999999999,72.69999999999996,94.58857142857137,53.999999999999986,71119.7,54597.700000000004,71036.01714285709,54597.69999999996
2021-04-25T21:56:00.0,72.5,72.7,54.0,95.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,64.6146011352539,787.687622070313,751.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,64.622932434082,0.0,true,true,752.1999999999998,72.69142857142853,95.17142857142852,53.999999999999986,71345.0,54597.700000000004,71587.94857142851,54678.49257142853
2021-04-25T21:57:00.0,72.5,72.7,54.0,95.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,65.1145935058594,790.687561035156,751.0,1000.0,400.0,82.9473648071289,83.1860580444336,0.0180000010877848,65.1229248046875,0.0,true,true,755.9999999999999,72.71714285714282,94.95142857142852,53.999999999999986,71495.2,54597.700000000004,71783.27999999996,54974.15999999996
2021-04-25T21:58:00.0,72.5,72.8,54.0,93.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,65.6145858764648,793.6875,754.0,1000.0,400.0,83.5789489746094,83.9928970336914,0.0180000010877848,65.622917175293,0.0,true,true,762.1999999999998,72.79142857142854,93.32285714285709,53.999999999999986,70423.6,54891.2,71130.68171428566,55481.62685714282
2021-04-25T21:59:00.0,72.5,72.9,54.0,90.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,66.1062469482422,796.637512207031,773.0,1000.0,400.0,84.2105255126953,84.1150894165039,0.0180000010877848,66.1145782470703,0.0,true,true,763.9999999999999,72.91714285714282,91.02857142857138,53.999999999999986,70033.79999999999,56351.700000000004,69545.82857142853,55708.697142857105
2021-04-25T22:00:00.0,73.0,73.0,54.0,88.7,54.4,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,63.684211730957,60.5562362670898,763.337463378906,782.0,1000.0,400.0,84.2105255126953,84.0763397216797,0.0144000016152859,42.5312423706055,0.0,true,true,756.3999999999999,72.95714285714283,88.10857142857137,53.79999999999999,69363.40000000001,57086.0,66645.32342857137,55184.782857142825
2021-04-25T22:01:00.0,72.5,72.9,54.0,84.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.8947372436523,40.9729309082031,645.837585449219,760.0,1000.0,400.0,81.684211730957,81.6783218383789,0.0151200015097857,40.9479293823242,0.0,true,true,739.9999999999999,72.92571428571424,84.99428571428567,53.599999999999994,64295.99999999999,55404.00000000001,62895.77142857138,53965.02857142853
2021-04-25T22:02:00.0,72.5,72.9,53.0,82.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.1052627563477,39.1646118164062,634.987670898438,713.0,1000.0,400.0,79.7894744873047,79.4132537841797,0.0158399995416403,39.1396179199219,0.0,true,true,713.3999999999999,72.92571428571424,82.01428571428566,53.39999999999999,58537.299999999996,51977.700000000004,58508.99142857138,52025.20457142853
2021-04-25T22:03:00.0,72.5,73.0,53.0,80.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,37.4062957763672,588.437744140625,672.0,1000.0,400.0,77.8947372436523,77.8521423339844,0.0165599994361401,31.3812942504883,0.0,true,true,683.1999999999998,72.95714285714283,80.36571428571425,53.19999999999999,54028.8,49056.0,54905.855999999956,49844.31999999996
2021-04-25T22:04:00.0,72.5,72.9,53.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,35.7396392822266,614.437805175781,640.0,1000.0,400.0,77.2631607055664,77.1384124755859,0.0172799993306398,35.7146377563477,0.0,true,true,656.8,72.91714285714282,79.76857142857139,52.99999999999999,51008.0,46656.0,52391.99771428569,47891.9794285714
2021-04-25T22:05:00.0,72.5,72.8,53.0,80.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,34.231315612793,605.387878417969,631.0,1000.0,400.0,77.2631607055664,77.1164245605469,0.0179999992251396,34.2063140869141,0.0,true,true,639.1999999999998,72.79142857142854,80.72857142857139,52.99999999999999,50858.6,45936.799999999996,51601.702857142816,46528.28114285711
2021-04-25T22:06:00.0,72.5,72.7,53.0,82.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,32.731315612793,596.387878417969,628.0,1000.0,400.0,77.2631607055664,77.1164245605469,0.0180000010877848,32.7063217163086,0.0,true,true,627.7999999999998,72.72571428571425,82.87428571428566,52.99999999999999,52061.200000000004,45655.6,52028.476571428524,45657.203428571396
2021-04-25T22:07:00.0,72.5,72.7,53.0,84.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,31.2313232421875,587.387939453125,625.0,1000.0,400.0,77.2631607055664,77.1164245605469,0.0180000010877848,31.2063217163086,0.0,true,true,621.5999999999999,72.67428571428567,84.70285714285711,52.99999999999999,53062.5,45437.5,52651.29599999997,45174.33599999997
2021-04-25T22:08:00.0,72.5,72.6,53.0,85.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,29.7313232421875,578.387939453125,615.0,1000.0,400.0,76.6315765380859,76.6720352172852,0.0180000010877848,29.7063217163086,0.0,true,true,615.1999999999998,72.59999999999995,85.29428571428568,52.99999999999999,52398.0,44649.0,52473.04457142853,44663.51999999996
2021-04-25T22:09:00.0,72.5,72.5,53.0,84.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.9473686218262,34.231330871582,569.388000488281,609.0,1000.0,400.0,76.6315765380859,76.5966110229492,0.0180000010877848,28.2063369750977,0.0,true,true,607.5999999999999,72.52571428571424,84.5028571428571,52.99999999999999,51582.3,44152.5,51343.935999999965,44066.62399999997
2021-04-25T22:10:00.0,72.5,72.5,53.0,83.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,26.7313537597656,560.388122558594,599.0,1000.0,400.0,76.0,75.972785949707,0.0180000010877848,26.7063522338867,0.0,true,true,600.5999999999999,72.46571428571426,83.44857142857137,52.99999999999999,49836.8,43427.5,50119.211999999956,43522.907999999974
2021-04-25T22:11:00.0,72.0,72.4,53.0,82.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,31.3813705444336,588.188232421875,590.0,1000.0,400.0,76.0,75.7440719604492,0.0180000010877848,31.3647079467773,0.0,true,true,595.5999999999999,72.42571428571425,82.80857142857138,52.99999999999999,48852.0,42716.0,49320.78514285711,43136.7554285714
2021-04-25T22:12:00.0,72.0,72.4,53.0,82.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,30.2563934326172,581.538330078125,590.0,1000.0,400.0,76.0,75.5865097045898,0.0180000010877848,30.2563934326172,0.0,true,true,591.8,72.39999999999998,82.61428571428567,52.99999999999999,48793.0,42716.0,48891.13428571426,42846.319999999985
2021-04-25T22:13:00.0,72.0,72.4,53.0,82.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,29.2564086914062,575.538452148437,590.0,1000.0,400.0,76.0,75.5865097045898,0.0180000010877848,29.2564086914062,0.0,true,true,589.9999999999999,72.37428571428568,81.95714285714281,52.99999999999999,48380.0,42716.0,48354.71428571425,42700.82857142854
2021-04-25T22:14:00.0,72.0,72.3,53.0,80.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,28.2564239501953,569.538513183594,590.0,1000.0,400.0,76.0,75.5865097045898,0.0180000010877848,28.2564239501953,0.0,true,true,589.9999999999999,72.33428571428567,80.48285714285709,52.99999999999999,47672.0,42657.0,47484.88571428567,42677.22857142854
2021-04-25T22:15:00.0,72.0,72.3,53.0,79.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.3684215545654,45.2814331054687,671.688598632812,590.0,1000.0,400.0,76.0,75.6114654541016,0.0144000016152859,45.2814331054687,0.0,true,true,596.1999999999998,72.27428571428567,80.30857142857138,52.99999999999999,47023.0,42657.0,47879.97028571425,43089.9291428571
2021-04-25T22:16:00.0,72.0,72.2,53.0,83.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,45.7814254760742,674.688537597656,590.0,1000.0,400.0,76.6315765380859,77.1578140258789,0.0151200015097857,45.7814254760742,0.0,true,true,606.9999999999999,72.19999999999996,83.02571428571424,52.99999999999999,48970.0,42598.0,50396.60857142854,43825.399999999965
2021-04-25T22:17:00.0,72.0,72.1,53.0,87.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,46.2814178466797,677.6884765625,621.0,1000.0,400.0,78.5263137817383,78.5842208862305,0.0158399995416403,46.2814178466797,0.0,true,true,620.8,72.11714285714282,87.67714285714281,52.99999999999999,54585.9,44774.1,54429.970285714255,44770.32228571426
2021-04-25T22:18:00.0,72.0,72.1,53.0,91.3,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,46.7814102172851,680.688415527344,644.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0165599994361401,46.7814102172851,0.0,true,true,634.5999999999999,72.0828571428571,91.2228571428571,52.99999999999999,58797.2,46432.399999999994,57890.02514285711,45743.78114285711
2021-04-25T22:19:00.0,72.0,72.1,53.0,92.7,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,47.2814025878906,683.688415527344,659.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0172799993306398,47.2814025878906,0.0,true,true,647.8,72.13428571428568,92.60571428571424,52.99999999999999,61089.3,47513.899999999994,59989.981714285685,46728.590285714265
2021-04-25T22:20:00.0,72.0,72.2,53.0,92.5,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,47.7813949584961,686.688354492188,659.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0179999992251396,47.7813949584961,0.0,true,true,655.9999999999998,72.13999999999996,92.58571428571423,52.99999999999999,60957.5,47579.8,60736.22857142852,47323.83999999995
2021-04-25T22:21:00.0,72.0,72.1,53.0,92.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,48.2813873291016,689.688293457031,656.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0180000010877848,48.2813873291016,0.0,true,true,659.5999999999999,72.15999999999995,92.2771428571428,52.99999999999999,60483.200000000004,47297.6,60866.003428571385,47596.73599999996
2021-04-25T22:22:00.0,72.0,72.2,53.0,92.3,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,48.781379699707,692.688293457031,662.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0180000010877848,48.781379699707,0.0,true,true,658.9999999999999,72.15714285714282,92.27428571428567,52.99999999999999,61102.6,47796.4,60808.75428571425,47551.557142857106
2021-04-25T22:23:00.0,72.0,72.2,53.0,92.4,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,49.2813720703125,695.688232421875,662.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0180000010877848,49.2813720703125,0.0,true,true,661.5999999999999,72.22571428571425,92.4171428571428,52.99999999999999,61168.8,47796.4,61143.181714285674,47784.53257142854
2021-04-25T22:24:00.0,72.0,72.3,53.0,92.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,49.781364440918,698.688171386719,656.0,1000.0,400.0,79.1578979492187,79.61572265625,0.0180000010877848,49.781364440918,0.0,true,true,665.3999999999999,72.29999999999995,92.27999999999994,52.99999999999999,60614.4,47428.799999999996,61403.11199999995,48108.41999999996
2021-04-25T22:25:00.0,72.0,72.4,53.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,50.2813568115234,701.688171386719,672.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,50.2813568115234,0.0,true,true,668.5999999999999,72.3828571428571,92.09428571428566,52.99999999999999,61824.0,48652.8,61574.23942857138,48395.17828571425
2021-04-25T22:26:00.0,72.0,72.4,53.0,92.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.5263175964355,50.7813491821289,704.688110351562,675.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,50.7813491821289,0.0,true,true,671.1999999999998,72.4085714285714,92.52285714285709,52.99999999999999,62302.5,48870.00000000001,62101.34171428566,48600.633142857114
2021-04-25T22:27:00.0,72.0,72.4,53.0,93.3,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.0,51.2646789550781,707.588073730469,678.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,51.2646789550781,0.0,true,true,675.5999999999999,72.39142857142855,92.9571428571428,52.99999999999999,63257.4,49087.200000000004,62801.845714285664,48907.64914285712
2021-04-25T22:28:00.0,72.0,72.4,53.0,92.4,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.0,51.6563339233398,673.938049316406,675.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,51.6563339233398,0.0,true,true,676.8,72.41714285714282,92.51142857142852,52.99999999999999,62370.00000000001,48870.00000000001,62611.73485714282,49011.92228571426
2021-04-25T22:29:00.0,72.5,72.5,53.0,91.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.0,45.8479995727539,675.088012695313,678.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,45.8479995727539,0.0,true,true,688.1999999999998,72.5085714285714,90.76857142857139,52.99999999999999,61698.0,49155.0,62466.93085714281,49900.39885714283
2021-04-25T22:30:00.0,72.5,72.6,53.0,89.2,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,50.315788269043,81.8980026245117,891.388000488281,678.0,1000.0,400.0,79.7894744873047,79.8396759033203,0.0217643454670906,81.8980026245117,0.0,true,true,715.3999999999999,72.55714285714282,89.87714285714281,52.99999999999999,60477.6,49222.799999999996,64298.10799999996,51907.37999999996
2021-04-25T22:31:00.0,72.5,72.5,53.0,89.8,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,83.4736862182617,84.8980026245117,909.388000488281,732.0,1000.0,400.0,84.8421020507813,85.2034683227539,0.0193578563630581,84.8980026245117,0.0,true,true,757.7999999999998,72.52571428571424,88.97714285714281,52.99999999999999,65733.59999999999,53070.0,67426.8788571428,54959.98628571424
2021-04-25T22:32:00.0,72.5,72.5,53.0,87.7,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,83.4736862182617,87.8979949951172,927.387939453125,814.0,1000.0,400.0,88.0,88.5200729370117,0.0180000010877848,87.8979949951172,0.0,true,true,807.7999999999998,72.50857142857139,88.17999999999995,52.99999999999999,71387.8,59015.0,71231.80399999995,58572.423999999955
2021-04-25T22:33:00.0,72.5,72.6,53.0,87.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,88.8421020507813,90.8979873657227,945.387939453125,887.0,1000.0,400.0,89.8947372436523,90.3413619995117,0.0180000010877848,90.8979873657227,0.0,true,true,860.7999999999997,72.59142857142852,87.43428571428566,52.99999999999999,77523.8,64396.2,75263.43314285707,62486.70171428565
2021-04-25T22:34:00.0,72.5,72.7,53.0,87.8,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.2105255126953,93.8979721069336,963.387817382812,928.0,1000.0,400.0,91.1578979492188,91.1622161865234,0.0180000010877848,93.8979721069336,0.0,true,true,904.9999999999998,72.70857142857139,87.62857142857138,52.99999999999999,81478.4,67465.6,79303.85714285707,65801.2571428571
2021-04-25T22:35:00.0,72.5,72.8,53.0,87.4,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.1052627563477,96.8979263305664,981.387573242188,943.0,1000.0,400.0,91.1578979492188,91.3448181152344,0.0180000010877848,96.8979263305664,0.0,true,true,935.9999999999999,72.76571428571424,87.40857142857138,52.99999999999999,82418.20000000001,68650.4,81814.4228571428,68108.70857142852
2021-04-25T22:36:00.0,72.5,72.8,53.0,86.7,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,99.4736862182617,99.8978805541992,999.387268066406,953.0,1000.0,400.0,91.1578979492188,91.5974273681641,0.0180000010877848,99.8978805541992,0.0,true,true,953.5999999999999,72.85142857142853,86.69999999999995,52.99999999999999,82625.1,69378.4,82677.11999999994,69471.12228571424
2021-04-25T22:37:00.0,73.0,73.0,53.0,86.1,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,96.7478332519531,980.486999511719,969.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,96.7478332519531,0.0,true,true,964.9999999999998,72.95714285714281,86.15142857142851,52.99999999999999,83430.9,70737.0,83136.12857142849,70403.6428571428
2021-04-25T22:38:00.0,73.0,73.1,53.0,86.0,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.2477951049805,995.486755371094,975.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,99.2477951049805,0.0,true,true,973.3999999999999,73.13428571428568,86.09428571428566,52.99999999999999,83850.0,71272.5,83804.17771428564,71188.91371428568
2021-04-25T22:39:00.0,73.0,73.3,53.0,86.2,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,73.26571428571424,86.07142857142853,52.99999999999999,84907.0,72200.5,84108.99999999994,71595.25599999994
2021-04-25T22:40:00.0,73.0,73.4,53.0,85.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,73.4428571428571,85.32285714285709,52.99999999999999,84119.0,72299.0,83377.49599999993,71768.35999999994
2021-04-25T22:41:00.0,73.5,73.6,53.0,83.8,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,true,true,975.9999999999998,73.54857142857139,83.86857142857139,52.99999999999999,81453.59999999999,71539.2,81855.72571428565,71783.40571428566
2021-04-25T22:42:00.0,73.5,73.6,53.0,82.5,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.047607421875,0.0180000010877848,100.0,0.0,true,true,977.7999999999998,73.63428571428568,82.61999999999995,52.99999999999999,79942.5,71318.4,80785.83599999994,71999.60457142853
2021-04-25T22:43:00.0,73.5,73.7,53.0,81.8,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,92.4210510253906,92.3409194946289,0.0180000010877848,100.0,0.0,true,true,978.9999999999998,73.69142857142853,81.55142857142852,52.99999999999999,79264.2,71415.3,79838.8485714285,72143.90857142852
2021-04-25T22:44:00.0,73.5,73.8,53.0,80.6,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.3409194946289,0.0180000010877848,100.0,0.0,true,true,978.3999999999997,73.80857142857138,80.64285714285708,52.99999999999999,80116.4,73357.2,78900.97142857134,72214.30628571422
2021-04-25T22:45:00.0,73.5,73.9,53.0,80.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.5789489746094,84.5142288208008,907.085388183594,991.0,1000.0,400.0,92.4210510253906,92.3152770996094,0.0144000016152859,84.5142288208008,0.0,true,true,973.9999999999998,73.89142857142852,80.99999999999996,52.99999999999999,79973.7,73234.90000000001,78893.99999999994,71970.25142857136
2021-04-25T22:46:00.0,73.5,73.9,53.0,83.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4559097290039,906.735473632812,969.0,1000.0,400.0,91.1578979492188,90.8458786010742,0.0151200015097857,84.4559097290039,0.0,true,true,963.7999999999998,73.88285714285709,83.39142857142852,52.99999999999999,80814.6,71609.1,80372.6588571428,71208.29771428565
2021-04-25T22:47:00.0,73.5,73.8,53.0,86.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,947.0,1000.0,400.0,89.8947372436523,89.8072891235352,0.0158399995416403,84.4475784301758,0.0,true,true,950.5999999999997,73.81714285714281,86.31999999999995,52.99999999999999,81915.5,69888.59999999999,82055.79199999993,70170.57599999993
2021-04-25T22:48:00.0,73.5,73.8,53.0,87.9,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,918.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0165599994361401,84.4475784301758,0.0,true,true,937.3999999999999,73.81714285714281,87.72857142857139,52.99999999999999,80692.20000000001,67748.4,82236.7628571428,69196.18971428566
2021-04-25T22:49:00.0,73.5,73.9,53.0,87.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,928.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0172799993306398,84.4475784301758,0.0,true,true,929.1999999999998,73.87428571428566,87.7971428571428,52.99999999999999,81292.79999999999,68579.20000000001,81581.10514285708,68643.98628571423
2021-04-25T22:50:00.0,73.5,73.9,53.0,87.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,925.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0179999992251396,84.4475784301758,0.0,true,true,924.7999999999998,73.90857142857139,87.5571428571428,52.99999999999999,81030.0,68357.5,80972.84571428564,68350.64685714281
2021-04-25T22:51:00.0,73.5,73.9,53.0,87.6,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,928.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0180000010877848,84.4475784301758,0.0,true,true,924.1999999999998,73.89999999999996,87.6171428571428,52.99999999999999,81292.79999999999,68579.20000000001,80975.76342857136,68298.37999999995
2021-04-25T22:52:00.0,73.5,73.9,53.0,87.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.3725967407227,906.235595703125,925.0,1000.0,400.0,89.8947372436523,89.6153335571289,0.0180000010877848,84.3725967407227,0.0,true,true,918.9999999999998,73.89142857142853,87.83428571428567,52.99999999999999,81215.0,68357.5,80719.7085714285,67906.22285714281
2021-04-25T22:53:00.0,73.5,73.9,53.0,88.2,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,84.1809768676758,905.085876464844,915.0,1000.0,400.0,89.2631607055664,89.1522827148437,0.0180000010877848,84.1809768676758,0.0,true,true,913.7999999999997,73.91714285714282,88.13999999999996,52.79999999999999,80703.0,67618.5,80542.33199999994,67545.48514285708
2021-04-25T22:54:00.0,74.0,74.0,53.0,88.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,77.8727188110352,867.236328125,902.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,77.8727188110352,0.0,true,true,906.7999999999997,74.00857142857139,88.45999999999995,52.599999999999994,79736.8,66748.0,80215.52799999993,67110.97257142852
2021-04-25T22:55:00.0,74.0,74.1,52.0,88.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,77.3895034790039,864.337036132813,899.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,77.3895034790039,0.0,true,true,898.3999999999999,74.04857142857138,88.63999999999996,52.39999999999999,79741.3,66615.9,79634.17599999995,66525.23657142851
2021-04-25T22:56:00.0,74.0,74.0,52.0,88.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,76.8896255493164,861.337768554688,893.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,76.8896255493164,0.0,true,true,893.3999999999999,74.05999999999995,88.74285714285709,52.19999999999999,79209.1,66082.0,79282.86857142851,66165.20399999994
2021-04-25T22:57:00.0,74.0,74.1,52.0,88.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,76.398078918457,858.388488769531,883.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,76.3897476196289,0.0,true,true,891.5999999999998,74.06571428571424,88.84571428571422,51.99999999999999,78322.1,65430.299999999996,79214.83885714278,66036.9908571428
2021-04-25T22:58:00.0,74.0,74.1,52.0,88.5,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.8947372436523,75.8981781005859,855.389038085938,890.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,75.8898468017578,0.0,true,true,887.1999999999998,74.10857142857137,88.08857142857138,51.99999999999999,78765.0,65949.0,78152.18057142851,65749.1245714285
2021-04-25T22:59:00.0,74.0,74.1,52.0,86.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.8947372436523,75.3981857299805,852.389099121094,893.0,1000.0,400.0,88.6315765380859,88.3660659790039,0.0180000010877848,75.3898544311523,0.0,true,true,874.5999999999999,74.09999999999995,86.78285714285708,51.99999999999999,76976.6,66171.29999999999,75900.2868571428,64807.85999999995
2021-04-25T23:00:00.0,74.0,74.1,52.0,84.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,75.684211730957,50.8565292358398,705.13916015625,877.0,1000.0,400.0,88.0,88.0182876586914,0.0189883727580309,50.8565292358398,0.0,true,true,851.9999999999998,74.09999999999995,83.8428571428571,51.99999999999999,74281.90000000001,64985.7,71434.11428571423,63133.19999999994
2021-04-25T23:01:00.0,74.0,74.1,52.0,80.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.7894744873047,48.3982315063477,690.389404296875,830.0,1000.0,400.0,84.4210510253906,84.267578125,0.0180000010877848,48.3565673828125,0.0,true,true,818.3999999999999,74.09999999999995,80.73428571428566,51.99999999999999,66483.0,61502.99999999999,66072.93942857138,60643.43999999995
2021-04-25T23:02:00.0,74.0,74.1,52.0,78.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.7894744873047,45.8566055297851,675.1396484375,770.0,1000.0,400.0,81.684211730957,81.5502090454102,0.0180000010877848,45.8566055297851,0.0,true,true,776.7999999999998,74.10857142857137,78.61142857142852,51.99999999999999,60445.0,57056.99999999999,61065.35771428566,57567.538285714225
2021-04-25T23:03:00.0,74.0,74.1,52.0,78.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,43.398307800293,660.389831542969,722.0,1000.0,400.0,79.7894744873047,79.8144989013672,0.0180000010877848,43.3566436767578,0.0,true,true,735.7999999999998,74.0828571428571,78.21428571428567,51.99999999999999,56749.2,53500.2,57550.071428571384,54510.16628571424
2021-04-25T23:04:00.0,74.0,74.0,52.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,40.8983459472656,645.390075683594,685.0,1000.0,400.0,79.1578979492187,78.7560272216797,0.0180000010877848,40.8566818237305,0.0,true,true,702.9999999999999,74.02571428571424,77.92857142857139,51.99999999999999,53293.0,50690.0,54783.785714285674,52040.0771428571
2021-04-25T23:05:00.0,73.5,73.9,52.0,78.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,44.8233795166016,668.940246582031,672.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,44.7900466918945,0.0,true,true,681.3999999999999,73.85714285714282,78.14571428571423,51.99999999999999,52416.0,49660.8,53248.48971428567,50326.25714285711
2021-04-25T23:06:00.0,73.5,73.6,52.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,42.8234100341797,656.9404296875,666.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,42.7900772094727,0.0,true,true,670.8,73.62571428571425,79.55714285714282,51.99999999999999,53013.6,49017.6,53366.9314285714,49388.12914285712
2021-04-25T23:07:00.0,73.5,73.4,52.0,81.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,46.8567733764649,681.140625,662.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,40.8317718505859,0.0,true,true,667.5999999999999,73.40857142857138,81.2571428571428,51.99999999999999,53820.6,48590.8,54247.268571428525,49007.562285714244
2021-04-25T23:08:00.0,73.0,73.3,52.0,82.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,45.2567977905273,671.540771484375,669.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,45.2317962646484,0.0,true,true,667.5999999999999,73.27428571428568,82.19714285714281,51.99999999999999,55058.7,49037.7,54874.812571428534,48917.91314285711
2021-04-25T23:09:00.0,73.0,73.2,52.0,82.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,43.7568206787109,662.390930175781,669.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,43.731819152832,0.0,true,true,668.1999999999998,73.25999999999995,82.33428571428567,51.99999999999999,55058.7,48970.8,55015.76971428567,48952.33199999995
2021-04-25T23:10:00.0,73.0,73.3,52.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,42.2568435668945,653.541076660156,672.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,42.2318420410156,0.0,true,true,669.5999999999999,73.2228571428571,82.3028571428571,51.99999999999999,55238.4,49257.6,55109.993142857114,49030.02514285711
2021-04-25T23:11:00.0,73.0,73.1,52.0,82.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,40.7568664550781,644.541198730469,669.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,40.7318649291992,0.0,true,true,668.1999999999998,73.14285714285711,82.58571428571423,51.99999999999999,55192.5,48903.899999999994,55183.77428571424,48874.057142857106
2021-04-25T23:12:00.0,73.0,73.0,52.0,82.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.3684196472168,39.2568893432617,635.541320800781,669.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,39.2318878173828,0.0,true,true,665.5999999999999,72.97428571428567,82.13999999999996,51.99999999999999,55192.5,48837.0,54672.38399999996,48571.68457142854
2021-04-25T23:13:00.0,72.5,72.9,52.0,80.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.0,43.8902435302734,663.341430664062,662.0,1000.0,400.0,78.5263137817383,78.5099716186523,0.0180000010877848,43.8735809326172,0.0,true,true,661.7999999999998,72.94285714285711,80.71428571428567,51.99999999999999,53291.0,48259.8,53416.71428571424,48273.58285714282
2021-04-25T23:14:00.0,72.5,73.0,52.0,79.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.0,36.7485961914062,620.491577148438,656.0,1000.0,400.0,78.5263137817383,78.5099716186523,0.0180000010877848,36.7235946655273,0.0,true,true,641.5999999999999,72.97428571428567,79.20571428571424,51.99999999999999,51824.0,47888.0,50818.386285714245,46820.30171428568
2021-04-25T23:15:00.0,73.0,73.0,52.0,78.0,54.7,70.0,85.0,65.0,74.5,71.5,3.0,0.0,72.0,69.0,85.0,55.0,40.0,0.0,400.0,653.0,1000.0,400.0,78.5263137817383,78.3179702758789,0.0244122818112373,0.0,12.0166664123535,false,true,602.3999999999999,72.99999999999996,77.84571428571424,51.99999999999999,50934.0,47669.0,46894.25828571425,43975.19999999997
2021-04-25T23:16:00.0,72.5,72.9,52.0,75.1,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.94736862182617,8.4486083984375,450.691650390625,568.0,1000.0,400.0,72.8421020507812,72.4393463134766,0.0180000010877848,0.0,12.9249649047852,false,true,555.7999999999998,72.87428571428566,74.68857142857138,51.99999999999999,42656.799999999996,41407.200000000004,41511.90799999996,40503.52799999996
2021-04-25T23:17:00.0,72.5,72.7,52.0,69.7,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,473.0,1000.0,400.0,70.315788269043,70.1246032714844,0.0180000010877848,0.0,7.48318862915039,false,true,507.19999999999993,72.75142857142853,70.11999999999996,51.99999999999999,32968.1,34387.1,35564.86399999997,36899.52457142855
2021-04-25T23:18:00.0,72.5,72.7,52.0,66.0,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,7.98306655883789,false,true,457.9999999999999,72.66571428571424,65.95714285714283,51.99999999999999,28314.0,31188.300000000003,30208.37142857141,33280.89714285712
2021-04-25T23:19:00.0,72.5,72.6,52.0,63.3,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,8.48294448852539,false,true,425.19999999999993,72.61714285714281,63.29142857142853,51.99999999999999,26142.899999999998,29983.8,26911.51542857141,30876.809142857117
2021-04-25T23:20:00.0,72.5,72.5,52.0,61.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,8.89117813110352,false,true,412.5999999999999,72.47428571428567,61.41714285714282,51.99999999999999,24989.8,29507.5,25340.713142857123,29902.89028571426
2021-04-25T23:21:00.0,72.0,72.3,52.0,60.2,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,2.91617202758789,false,true,408.79999999999995,72.33428571428567,60.18285714285711,51.99999999999999,24320.800000000003,29209.199999999997,24602.751999999982,29570.25599999998
2021-04-25T23:22:00.0,72.0,72.2,52.0,59.4,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,2.91617202758789,false,true,407.5999999999999,72.16571428571424,59.40857142857139,51.99999999999999,24354.0,29602.0,24214.933714285693,29414.74514285712
2021-04-25T23:23:00.0,72.0,72.0,52.0,58.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,2.91617202758789,false,true,408.79999999999995,72.02571428571424,58.865714285714255,51.99999999999999,24149.0,29520.0,24064.303999999986,29444.11199999998
2021-04-25T23:24:00.0,71.5,71.9,52.0,58.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,71.89142857142853,58.55999999999997,51.99999999999999,23809.5,29263.300000000003,24044.735999999983,29518.62057142855
2021-04-25T23:25:00.0,71.5,71.8,52.0,58.4,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.79999999999995,58.31428571428568,51.99999999999999,24119.2,29653.399999999998,23978.834285714267,29524.159999999978
2021-04-25T23:26:00.0,71.5,71.7,52.0,58.1,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.69999999999996,58.177142857142826,51.99999999999999,23995.3,29612.100000000002,24027.15999999998,29612.099999999977
2021-04-25T23:27:00.0,71.5,71.6,52.0,58.1,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.59999999999995,58.05714285714282,51.99999999999999,23995.3,29570.8,24012.434285714266,29613.759999999973
2021-04-25T23:28:00.0,71.5,71.5,52.0,58.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.99999999999994,71.49999999999996,58.00857142857139,51.99999999999999,24302.0,29958.5,23957.539999999983,29529.499999999978
2021-04-25T23:29:00.0,71.0,71.4,52.0,57.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.39999999999996,57.89999999999996,51.99999999999999,23739.0,29274.000000000004,23877.95999999998,29445.35999999998
2021-04-25T23:30:00.0,71.0,71.3,52.0,57.8,54.8,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.4,71.29999999999995,57.79999999999997,51.99999999999999,23698.0,29233.0,23836.719999999987,29404.11999999998
2021-04-25T23:31:00.0,71.0,71.2,52.0,57.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,71.19142857142853,57.699999999999974,51.99999999999999,23657.0,29192.0,23760.859999999986,29316.630285714265
2021-04-25T23:32:00.0,71.0,71.1,52.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.12571428571424,57.59999999999997,51.99999999999999,23788.8,29364.3,23754.239999999983,29332.244571428546
2021-04-25T23:33:00.0,71.0,71.1,52.0,57.5,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.07428571428566,57.49999999999997,51.99999999999999,23920.0,29577.6,23712.999999999985,29311.035428571402
2021-04-25T23:34:00.0,71.0,71.0,52.0,57.4,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.00857142857139,57.39999999999996,51.99999999999999,23706.2,29323.0,23706.19999999998,29326.539999999975
2021-04-25T23:35:00.0,70.5,70.9,52.0,57.3,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.8828571428571,57.29999999999996,51.99999999999999,23493.0,29069.000000000004,23664.899999999976,29274.619999999977
