time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T01:43:00.0,72.0,72.1,50.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,12.1239013671875,472.743408203125,505.0,1000.0,400.0,72.8421020507812,72.9065170288086,0.0180000010877848,12.1239013671875,0.0,true,true,508.7999999999999,72.09142857142852,78.56857142857139,49.99999999999999,39642.5,36410.5,39975.68914285712,36680.11885714283
2021-04-26T01:44:00.0,72.0,72.1,50.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.6842107772827,11.1405792236328,466.843475341797,501.0,1000.0,400.0,72.8421020507812,72.9065170288086,0.0180000010877848,11.1239166259766,0.0,true,true,497.5999999999999,72.10857142857138,78.71999999999994,49.99999999999999,39378.6,36122.1,39171.071999999964,35881.22514285711
2021-04-26T01:45:00.0,72.0,72.1,50.0,78.2,55.8,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,11.6842107772827,0.0,400.0,501.0,1000.0,400.0,72.2105255126953,72.2251663208008,0.0180000010877848,0.0,0.0,false,true,478.7999999999999,72.07428571428566,78.0028571428571,49.99999999999999,39178.200000000004,36122.1,37347.76799999997,34509.16799999997
2021-04-26T01:46:00.0,72.0,72.0,50.0,75.4,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,464.0,1000.0,400.0,70.315788269043,70.3256225585937,0.0180000010877848,0.0,0.0,false,true,460.3999999999999,72.02571428571424,75.18571428571425,49.99999999999999,34985.600000000006,33408.0,34615.502857142834,33160.63885714283
2021-04-26T01:47:00.0,72.0,72.0,50.0,70.6,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,443.39999999999986,71.99142857142853,70.83999999999996,49.99999999999999,29863.8,30456.0,31410.455999999973,31920.9994285714
2021-04-26T01:48:00.0,72.0,72.0,50.0,66.7,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,72.00857142857137,66.71714285714282,49.99999999999999,27547.100000000002,29736.0,28368.12914285712,30618.04457142854
2021-04-26T01:49:00.0,72.0,72.0,50.0,63.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,414.3999999999999,71.9828571428571,63.80857142857139,49.99999999999999,26540.8,29952.0,26442.27199999998,29829.695999999978
2021-04-26T01:50:00.0,71.5,71.9,50.0,61.8,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.90857142857139,61.80857142857139,49.99999999999999,25338.0,29479.000000000004,25415.684571428552,29568.80457142855
2021-04-26T01:51:00.0,71.5,71.8,50.0,60.5,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,71.79142857142854,60.47428571428568,49.99999999999999,24805.0,29438.0,24830.741714285694,29477.560571428552
2021-04-26T01:52:00.0,71.5,71.7,50.0,59.6,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,71.72571428571425,59.62571428571425,49.99999999999999,24257.2,29181.9,24374.991999999984,29321.47199999998
2021-04-26T01:53:00.0,71.5,71.7,50.0,59.1,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,71.6828571428571,59.06571428571425,49.99999999999999,24231.0,29397.0,24181.50342857141,29346.96171428569
2021-04-26T01:54:00.0,71.5,71.6,50.0,58.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,71.57428571428568,58.725714285714254,49.99999999999999,23890.9,29141.199999999997,24077.542857142842,29345.457142857125
2021-04-26T01:55:00.0,71.5,71.4,50.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,71.45142857142852,58.48285714285711,49.99999999999999,24160.5,29488.2,24083.240571428552,29423.69828571426
2021-04-26T01:56:00.0,71.0,71.4,50.0,58.3,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.3571428571428,58.29142857142854,49.99999999999999,24077.899999999998,29488.2,24109.33485714284,29513.314285714256
2021-04-26T01:57:00.0,71.0,71.3,50.0,58.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,71.33428571428566,58.117142857142824,49.99999999999999,24169.600000000002,29660.8,24176.731428571413,29675.062857142828
2021-04-26T01:58:00.0,71.0,71.3,50.0,58.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,71.27428571428567,57.98285714285711,49.99999999999999,24302.0,29874.699999999997,24120.86857142855,29650.10285714283
2021-04-26T01:59:00.0,71.0,71.2,50.0,57.9,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.21714285714282,57.91714285714283,49.99999999999999,24260.1,29832.800000000003,24024.030857142843,29540.870857142836
2021-04-26T02:00:00.0,71.0,71.1,50.0,57.9,55.2,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.06571428571425,57.89999999999996,49.99999999999999,23912.7,29364.3,23947.43999999998,29392.779428571408
2021-04-26T02:01:00.0,70.5,70.9,50.0,57.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,1.89473688602448,6.01666259765625,436.099975585937,407.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,6.02499389648437,0.0,true,true,411.7999999999999,70.9428571428571,57.882857142857105,49.99999999999999,23565.3,28856.300000000003,23836.16057142855,29214.268571428544
2021-04-26T02:02:00.0,70.5,70.9,50.0,57.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.35824584960937,438.149475097656,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,6.35824584960937,0.0,true,true,410.5999999999999,70.89142857142855,57.825714285714255,49.8,23698.0,29069.000000000004,23743.23828571427,29108.020571428555
2021-04-26T02:03:00.0,70.5,70.9,50.0,57.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.84979248046875,441.098754882812,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,6.85812377929687,0.0,true,true,409.99999999999994,70.87428571428568,57.61428571428568,49.8,23657.0,29069.000000000004,23621.857142857123,29058.45714285712
2021-04-26T02:04:00.0,70.5,70.8,49.0,57.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,7.34967041015625,444.098022460938,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,7.35800170898437,0.0,true,true,411.19999999999993,70.83428571428567,57.537142857142825,49.8,23706.2,29240.399999999998,23659.273142857124,29127.05828571426
2021-04-26T02:05:00.0,70.5,70.8,50.0,57.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,7.85787963867187,447.147277832031,410.0,1000.0,400.0,69.684211730957,69.8257369995117,0.0180000010877848,7.85787963867187,0.0,true,true,412.3999999999999,70.76571428571424,57.61428571428568,49.8,23657.0,29028.0,23760.13142857141,29183.780571428546
2021-04-26T02:06:00.0,70.5,70.7,50.0,57.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,8.34942626953125,450.096557617187,413.0,1000.0,400.0,70.315788269043,70.4362106323242,0.0180000010877848,8.35775756835938,0.0,true,true,412.9999999999999,70.73428571428568,57.78285714285711,49.599999999999994,23871.399999999998,29199.100000000002,23864.31999999998,29213.259999999977
2021-04-26T02:07:00.0,70.5,70.7,50.0,57.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,8.84930419921875,453.095825195312,416.0,1000.0,400.0,70.315788269043,70.4362106323242,0.0180000010877848,8.85763549804688,0.0,true,true,416.7999999999999,70.66571428571424,57.95142857142853,49.8,24086.399999999998,29411.2,24154.155428571405,29453.46971428569
2021-04-26T02:08:00.0,70.5,70.6,49.0,58.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,9.34918212890625,456.095092773437,413.0,1000.0,400.0,70.315788269043,70.7184600830078,0.0180000010877848,9.35751342773438,0.0,true,true,421.79999999999995,70.62571428571425,58.374285714285676,49.8,24119.2,29157.8,24622.273714285697,29789.926285714268
2021-04-26T02:09:00.0,70.5,70.6,50.0,59.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,9.84906005859375,459.094360351563,432.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0180000010877848,9.85739135742188,0.0,true,true,426.7999999999999,70.59999999999995,59.09142857142854,49.599999999999994,25531.2,30499.199999999997,25220.221714285693,30132.079999999973
2021-04-26T02:10:00.0,70.5,70.6,50.0,60.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.1052627563477,10.3489379882812,462.093627929688,435.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0151200015097857,10.3572692871094,0.0,true,true,431.79999999999995,70.57428571428568,60.194285714285684,49.39999999999999,26143.5,30710.999999999996,25991.892571428554,30473.976571428553
2021-04-26T02:11:00.0,70.5,70.5,49.0,61.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.1052627563477,10.8488159179687,465.092895507812,438.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0158399995416403,10.8571472167969,0.0,true,true,436.79999999999995,70.52571428571424,61.4885714285714,49.39999999999999,26980.8,30879.0,26858.207999999984,30805.63199999998
2021-04-26T02:12:00.0,70.5,70.5,49.0,62.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.5263156890869,11.3486938476562,468.092163085937,441.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0165599994361401,17.3570251464844,0.0,true,true,439.39999999999986,70.49999999999996,62.451428571428536,49.19999999999999,27650.7,31090.5,27441.15771428569,30977.69999999997
2021-04-26T02:13:00.0,70.5,70.5,49.0,63.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,17.9402618408203,507.641571044922,438.0,1000.0,400.0,70.9473648071289,71.1844635009766,0.0172799993306398,17.9569244384766,0.0,true,true,447.5999999999999,70.47428571428567,64.37428571428568,48.999999999999986,27944.399999999998,30879.0,28813.93028571426,31544.290285714258
2021-04-26T02:14:00.0,70.0,70.4,49.0,68.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,18.8152160644531,512.891296386719,445.0,1000.0,400.0,72.2105255126953,72.318359375,0.0179999992251396,18.8318862915039,0.0,true,true,457.7999999999999,70.42571428571424,68.15714285714282,48.999999999999986,30349.0,31328.000000000004,31202.339999999975,32240.89199999997
2021-04-26T02:15:00.0,70.0,70.4,49.0,72.5,54.4,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,15.2631578445435,19.7651901245117,446.591125488281,476.0,1000.0,400.0,72.8421020507812,73.3242874145508,0.0144000016152859,7.75685882568359,0.0,true,true,466.7999999999999,70.39142857142853,72.36285714285711,48.999999999999986,34510.0,33510.4,33778.98171428569,32858.718857142834
2021-04-26T02:16:00.0,70.0,70.4,49.0,73.8,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.52631568908691,7.73186492919922,446.391174316406,489.0,1000.0,400.0,72.8421020507812,72.7590484619141,0.0151200015097857,7.73186492919922,0.0,true,true,472.5999999999999,70.39142857142853,73.33714285714281,48.999999999999986,36088.2,34425.600000000006,34659.13371428569,33266.98914285712
2021-04-26T02:17:00.0,70.0,70.4,49.0,70.8,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.52631568908691,7.60689544677734,445.641357421875,486.0,1000.0,400.0,72.2105255126953,71.9129180908203,0.0158399995416403,7.60689544677734,0.0,true,true,471.19999999999993,70.42571428571424,71.10857142857138,48.999999999999986,34408.799999999996,34214.4,33506.358857142826,33184.59657142854
2021-04-26T02:18:00.0,70.5,70.5,49.0,67.6,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,7.32363128662109,407.891784667969,467.0,1000.0,400.0,71.5789489746094,71.0661468505859,0.0165599994361401,1.31529998779297,0.0,true,true,461.19999999999993,70.47428571428567,67.6085714285714,48.999999999999986,31569.199999999997,32923.5,31181.073142857123,32502.740571428545
2021-04-26T02:19:00.0,70.5,70.5,49.0,64.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,0.857078552246094,405.142456054687,438.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0172799993306398,0.857078552246094,0.0,true,true,448.5999999999999,70.50857142857139,64.73428571428568,48.999999999999986,28338.600000000002,30879.0,29039.80057142855,31630.145142857116
2021-04-26T02:20:00.0,70.5,70.5,49.0,62.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.736842095851898,0.357200622558594,402.143188476562,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0179999992251396,0.357200622558594,0.0,true,true,437.19999999999993,70.49999999999996,62.51714285714282,48.999999999999986,26625.0,30033.0,27332.494857142836,30822.599999999977
2021-04-26T02:21:00.0,70.5,70.5,49.0,61.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.49999999999996,60.991428571428536,48.999999999999986,25986.0,30033.0,26201.917714285693,30286.799999999974
2021-04-26T02:22:00.0,70.5,70.5,49.0,60.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.4,70.50857142857139,59.999999999999964,48.999999999999986,25740.0,30244.5,25703.99999999998,30205.87199999998
2021-04-26T02:23:00.0,70.5,70.5,49.0,59.4,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,70.47428571428567,59.42571428571425,48.999999999999986,25482.6,30244.5,25457.975999999977,30191.183999999972
2021-04-26T02:24:00.0,70.0,70.4,49.0,59.1,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.64928436279297,0.0,false,true,426.9999999999999,70.43428571428566,59.039999999999964,48.999999999999986,25531.2,30412.800000000003,25210.079999999976,30075.43999999997
2021-04-26T02:25:00.0,70.0,70.4,49.0,58.7,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,427.145874023437,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,426.39999999999986,70.36571428571423,58.74285714285711,48.999999999999986,25006.2,29990.4,25047.954285714266,30003.94057142854
2021-04-26T02:26:00.0,70.0,70.3,49.0,58.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,419.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,425.19999999999993,70.32571428571424,58.47428571428568,48.999999999999986,24511.5,29455.699999999997,24863.266285714268,29902.49371428569
2021-04-26T02:27:00.0,70.0,70.3,49.0,58.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,423.39999999999986,70.29142857142853,58.325714285714255,48.999999999999986,24835.8,29947.8,24695.10742857141,29761.39085714283
2021-04-26T02:28:00.0,70.0,70.3,49.0,58.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,422.7999999999999,70.30857142857138,58.165714285714245,48.999999999999986,24618.600000000002,29736.899999999998,24592.463999999978,29726.463999999974
2021-04-26T02:29:00.0,70.0,70.3,49.0,58.0,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,423.5999999999999,70.2828571428571,58.02571428571425,48.999999999999986,24534.0,29736.899999999998,24579.69257142855,29771.81828571426
2021-04-26T02:30:00.0,70.0,70.2,49.0,57.9,55.1,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,70.19999999999996,57.882857142857105,48.999999999999986,24491.7,29694.600000000002,24519.178285714264,29736.719999999976
2021-04-26T02:31:00.0,70.0,70.1,49.0,57.8,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,70.11714285714282,57.81714285714282,48.999999999999986,24449.399999999998,29652.3,24445.087999999978,29645.52799999998
2021-04-26T02:32:00.0,70.0,70.1,49.0,57.8,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,70.09999999999995,57.79142857142854,48.999999999999986,24622.8,29862.6,24468.890857142836,29680.33999999997
2021-04-26T02:33:00.0,70.0,70.1,49.0,57.8,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.07428571428566,57.8085714285714,48.999999999999986,24218.199999999997,29371.899999999998,24429.902285714266,29613.393142857116
2021-04-26T02:34:00.0,70.0,70.0,49.0,57.8,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,70.03428571428567,57.78285714285711,48.999999999999986,24622.8,29820.0,24453.705142857125,29638.50971428569
2021-04-26T02:35:00.0,70.0,70.0,49.0,57.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.96571428571424,57.7085714285714,48.999999999999986,24176.300000000003,29330.0,24387.64228571427,29567.51085714283
2021-04-26T02:36:00.0,69.5,69.9,49.0,57.6,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.92571428571425,57.59142857142854,48.999999999999986,24537.600000000002,29777.4,24418.76571428569,29648.502857142834
2021-04-26T02:37:00.0,69.5,69.9,49.0,57.5,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.89142857142853,57.52571428571426,48.999999999999986,24322.5,29567.7,24425.41828571427,29675.90057142855
2021-04-26T02:38:00.0,69.5,69.9,49.0,57.5,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.89999999999996,57.47428571428568,48.999999999999986,24495.0,29777.4,24553.014857142836,29861.27999999998
2021-04-26T02:39:00.0,69.5,69.9,49.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.90857142857139,57.39999999999996,48.999999999999986,24624.6,29987.100000000002,24555.71999999998,29906.886857142836
2021-04-26T02:40:00.0,69.5,69.9,49.0,57.3,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.87428571428568,57.32571428571425,48.999999999999986,24753.6,30196.800000000003,24558.33599999998,29934.14399999998
2021-04-26T02:41:00.0,69.5,69.8,49.0,57.3,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.82571428571424,57.26571428571425,48.999999999999986,24581.699999999997,29944.199999999997,24601.35085714284,29997.12685714283
2021-04-26T02:42:00.0,69.5,69.8,49.0,57.2,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,430.79999999999984,69.79142857142853,57.2085714285714,48.999999999999986,24367.2,29734.8,24645.452571428552,30066.1474285714
2021-04-26T02:43:00.0,69.5,69.8,49.0,57.2,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.79999999999995,57.242857142857105,48.999999999999986,24710.4,30153.6,24591.53142857141,29986.079999999973
2021-04-26T02:44:00.0,69.5,69.8,49.0,57.4,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.81714285714281,57.33999999999996,48.999999999999986,24969.0,30363.0,24598.859999999975,29951.554285714257
2021-04-26T02:45:00.0,69.5,69.8,49.0,57.4,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.74857142857138,57.44285714285711,48.999999999999986,24452.399999999998,29734.8,24677.451428571407,29963.986285714258
2021-04-26T02:46:00.0,69.5,69.6,49.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.4,69.65142857142853,57.47428571428568,48.999999999999986,24495.0,29649.6,24621.983999999982,29838.671999999977
2021-04-26T02:47:00.0,69.5,69.6,49.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.5828571428571,57.49142857142854,48.999999999999986,24667.5,29858.399999999998,24525.84342857141,29684.04685714283
2021-04-26T02:48:00.0,69.5,69.6,49.0,57.5,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.59999999999995,57.551428571428545,48.999999999999986,24495.0,29649.6,24551.43942857141,29691.35999999997
2021-04-26T02:49:00.0,69.5,69.6,49.0,57.7,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,69.60857142857138,57.6485714285714,48.999999999999986,24580.2,29649.6,24512.172571428557,29597.564571428546
2021-04-26T02:50:00.0,69.5,69.6,49.0,57.7,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.57428571428566,57.72571428571426,48.999999999999986,24580.2,29649.6,24510.33828571427,29541.241714285687
2021-04-26T02:51:00.0,69.5,69.5,49.0,57.7,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.52571428571423,57.68285714285712,48.999999999999986,24176.300000000003,29120.5,24492.141142857126,29520.618285714256
2021-04-26T02:52:00.0,69.5,69.5,49.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,69.49142857142853,57.617142857142824,48.999999999999986,24537.600000000002,29607.0,24498.809142857124,29547.755428571407
2021-04-26T02:53:00.0,69.5,69.5,49.0,57.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.49142857142853,57.48285714285711,48.999999999999986,24495.0,29607.0,24407.22114285712,29506.06057142855
2021-04-26T02:54:00.0,69.5,69.5,49.0,57.3,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,69.53428571428566,57.31714285714281,48.999999999999986,24581.699999999997,29815.5,24382.712571428547,29579.885142857114
2021-04-26T02:55:00.0,69.5,69.6,49.0,57.1,54.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.54857142857139,57.06571428571425,48.999999999999986,24153.3,29440.8,24241.51542857141,29544.23314285712
2021-04-26T02:56:00.0,69.5,69.5,49.0,56.8,53.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.53428571428566,56.84285714285711,48.999999999999986,24026.399999999998,29398.5,24112.739999999983,29496.44399999997
2021-04-26T02:57:00.0,69.5,69.5,49.0,56.7,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,422.9999999999999,69.49142857142853,56.67428571428568,48.999999999999986,23984.100000000002,29398.5,23973.222857142835,29394.87428571426
2021-04-26T02:58:00.0,69.5,69.5,49.0,56.6,53.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.49999999999996,56.61714285714283,48.999999999999986,23941.8,29398.5,23983.021714285696,29440.199999999975
2021-04-26T02:59:00.0,69.5,69.5,49.0,56.6,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,430.9999999999999,69.51714285714282,56.4885714285714,48.999999999999986,23941.8,29398.5,24346.574285714265,29961.888571428546
2021-04-26T03:00:00.0,69.5,69.5,49.0,56.6,54.4,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.210526317358017,30.033332824707,580.199951171875,426.0,1000.0,400.0,70.315788269043,70.3817291259766,0.0144000016152859,24.033332824707,0.0,true,true,450.3999999999999,69.4485714285714,56.13714285714282,48.999999999999986,24111.600000000002,29607.0,25284.16914285712,31279.636571428553
2021-04-26T03:01:00.0,69.0,69.3,49.0,57.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.5263156890869,32.4998550415039,594.999145507812,460.0,1000.0,400.0,72.8421020507812,73.1049652099609,0.0151200015097857,32.4998550415039,0.0,true,true,479.9999999999999,69.35142857142853,59.04285714285711,48.999999999999986,26588.0,31878.0,28340.571428571406,33288.68571428568
2021-04-26T03:02:00.0,69.0,69.3,49.0,66.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.5263156890869,34.9997024536133,609.998168945312,520.0,1000.0,400.0,74.7368392944336,75.2516708374023,0.0158399995416403,34.9997024536133,0.0,true,true,515.9999999999999,69.2828571428571,66.41428571428568,48.999999999999986,34736.0,36036.0,34269.7714285714,35749.95428571425
2021-04-26T03:03:00.0,69.0,69.3,49.0,75.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.7894744873047,37.4995498657227,624.997314453125,571.0,1000.0,400.0,76.6315765380859,76.7308578491211,0.0165599994361401,37.4995498657227,0.0,true,true,553.1999999999998,69.29142857142853,75.28857142857137,48.999999999999986,43224.700000000004,39570.299999999996,41649.63771428567,38332.01828571425
2021-04-26T03:04:00.0,69.0,69.3,49.0,81.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.7894744873047,39.999397277832,639.996398925781,603.0,1000.0,400.0,77.2631607055664,77.2922744750977,0.0172799993306398,39.999397277832,0.0,true,true,589.1999999999998,69.32571428571424,81.12571428571425,48.999999999999986,48903.299999999996,41787.9,47799.27085714282,40846.71085714282
2021-04-26T03:05:00.0,69.0,69.4,49.0,84.4,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,42.4992446899414,654.995422363281,612.0,1000.0,400.0,77.8947372436523,78.1282653808594,0.0179999992251396,42.4992446899414,0.0,true,true,613.1999999999999,69.36571428571425,84.51999999999995,48.999999999999986,51652.8,42472.8,51827.66399999997,42535.055999999975
2021-04-26T03:06:00.0,69.0,69.4,49.0,86.7,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,44.9824295043945,669.894592285156,640.0,1000.0,400.0,78.5263137817383,78.5242538452148,0.0180000010877848,38.9824295043945,0.0,true,true,627.7999999999998,69.42571428571425,86.61428571428567,48.999999999999986,55488.0,44416.0,54376.44857142853,43585.4634285714
2021-04-26T03:07:00.0,69.5,69.5,49.0,87.7,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.3684196472168,41.0573806762695,646.344299316406,640.0,1000.0,400.0,78.5263137817383,78.5242538452148,0.0180000010877848,41.0573806762695,0.0,true,true,635.9999999999999,69.49142857142853,87.77714285714282,48.999999999999986,56128.0,44480.0,55826.26285714282,44196.54857142854
2021-04-26T03:08:00.0,69.5,69.6,49.0,88.1,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,43.0573501586914,658.344055175781,644.0,1000.0,400.0,78.5263137817383,78.5242538452148,0.0180000010877848,43.0573501586914,0.0,true,true,642.3999999999999,69.5828571428571,88.0828571428571,48.999999999999986,56736.399999999994,44822.399999999994,56584.427428571384,44700.02742857139
2021-04-26T03:09:00.0,69.5,69.7,49.0,87.7,56.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,45.0573196411133,670.343933105469,644.0,1000.0,400.0,78.5263137817383,78.5242538452148,0.0180000010877848,45.0573196411133,0.0,true,true,642.3999999999999,69.75142857142853,87.6228571428571,48.999999999999986,56478.8,44886.8,56288.92342857139,44808.31771428568
2021-04-26T03:10:00.0,70.0,70.0,49.0,86.5,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,40.9906234741211,645.943725585938,644.0,1000.0,400.0,78.5263137817383,78.5396423339844,0.0180000010877848,40.9906234741211,0.0,true,true,643.7999999999998,69.93999999999997,86.5771428571428,48.999999999999986,55706.0,45080.0,55738.36457142852,45027.37199999997
2021-04-26T03:11:00.0,70.0,70.1,49.0,85.4,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,42.4989395141602,654.99365234375,640.0,1000.0,400.0,78.5263137817383,78.6048965454102,0.0180000010877848,42.5239334106445,0.0,true,true,643.8,70.13428571428568,85.37428571428566,48.999999999999986,54656.0,44864.0,54963.96514285711,45152.45314285712
2021-04-26T03:12:00.0,70.0,70.3,49.0,84.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,44.0239105224609,664.143432617187,647.0,1000.0,400.0,78.5263137817383,78.6048965454102,0.0180000010877848,44.0239105224609,0.0,true,true,642.9999999999999,70.29142857142853,84.25428571428566,48.79999999999999,54606.8,45484.1,54175.50571428567,45197.388571428535
2021-04-26T03:13:00.0,70.5,70.5,49.0,83.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,39.1572265625,635.043395996094,644.0,1000.0,400.0,78.5263137817383,78.6048965454102,0.0180000010877848,39.1738967895508,0.0,true,true,643.5999999999999,70.51714285714282,84.10857142857137,48.599999999999994,53967.2,45402.0,54132.27657142853,45384.83314285711
2021-04-26T03:14:00.0,70.5,70.7,48.0,85.6,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,40.1572113037109,641.043273925781,640.0,1000.0,400.0,78.5263137817383,78.6048965454102,0.0180000010877848,40.1738815307617,0.0,true,true,658.1999999999998,70.65714285714282,85.25714285714281,48.39999999999999,54784.0,45248.0,56116.251428571384,46506.53142857139
2021-04-26T03:15:00.0,70.5,70.7,48.0,88.2,54.0,75.5,85.0,65.0,74.5,71.5,3.0,0.0,77.5,74.5,85.0,55.0,42.9473686218262,77.1571960449219,862.943176269531,647.0,1000.0,400.0,78.5263137817383,78.7056427001953,0.021955206990242,77.2071990966797,0.0,true,true,688.3999999999999,70.73428571428568,89.19428571428567,48.19999999999999,57065.4,45742.9,61401.346285714244,48693.48228571425
2021-04-26T03:16:00.0,70.5,70.8,48.0,94.0,53.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.9473648071289,80.1571502685547,880.94287109375,713.0,1000.0,400.0,83.5789489746094,84.0287322998047,0.018746530637145,80.2071533203125,0.0,true,true,730.5999999999999,70.79999999999995,92.90285714285709,47.99999999999999,67022.0,50480.4,67874.82742857139,51726.47999999996
2021-04-26T03:17:00.0,70.5,70.9,48.0,93.8,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.9473648071289,83.2071075439453,899.242614746094,798.0,1000.0,400.0,86.7368392944336,87.2141647338867,0.0180000010877848,83.2071075439453,0.0,true,true,779.1999999999998,70.86571428571423,93.8171428571428,47.99999999999999,74852.4,56578.200000000004,73102.31771428566,55218.56457142852
2021-04-26T03:18:00.0,70.5,70.9,48.0,91.2,54.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.684211730957,86.1570587158203,916.9423828125,855.0,1000.0,400.0,88.6315765380859,88.9880599975586,0.0180000010877848,86.2070617675781,0.0,true,true,828.3999999999999,70.95142857142854,91.48285714285709,47.99999999999999,77976.0,60619.50000000001,75784.39885714279,58776.16342857139
2021-04-26T03:19:00.0,71.0,71.1,48.0,89.6,54.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,83.1570129394531,898.942077636719,883.0,1000.0,400.0,89.2631607055664,89.4542617797852,0.0180000010877848,83.2070159912109,0.0,true,true,864.9999999999998,71.06571428571425,89.82285714285709,47.99999999999999,79116.79999999999,62781.299999999996,77696.77142857136,61471.84285714281
2021-04-26T03:20:00.0,71.0,71.2,48.0,89.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.2069931030273,917.241943359375,893.0,1000.0,400.0,89.2631607055664,89.4542617797852,0.0180000010877848,86.2069931030273,0.0,true,true,887.7999999999997,71.19142857142853,88.73999999999995,47.99999999999999,79566.29999999999,63581.600000000006,78783.37199999993,63203.75028571423
2021-04-26T03:21:00.0,71.0,71.3,48.0,87.2,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,89.1578979492188,89.2069778442383,935.241882324219,896.0,1000.0,400.0,89.2631607055664,89.4542617797852,0.0180000010877848,89.2069778442383,0.0,true,true,899.8,71.35142857142853,87.32857142857137,47.99999999999999,78131.2,63884.799999999996,78578.24857142851,64202.01542857139
2021-04-26T03:22:00.0,71.5,71.6,48.0,85.6,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,86.1569747924805,916.941833496094,912.0,1000.0,400.0,89.8947372436523,89.843994140625,0.0180000010877848,86.2069702148438,0.0,true,true,906.7999999999998,71.53999999999996,85.62571428571422,47.99999999999999,78067.2,65299.2,77645.39771428565,64872.47199999996
2021-04-26T03:23:00.0,71.5,71.7,48.0,84.5,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,89.1569747924805,935.241821289062,915.0,1000.0,400.0,89.8947372436523,89.843994140625,0.0180000010877848,89.2069702148438,0.0,true,true,912.3999999999999,71.73428571428568,84.50857142857137,47.99999999999999,77317.5,65605.5,77105.6205714285,65450.36228571424
2021-04-26T03:24:00.0,71.5,71.9,48.0,83.8,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,92.2069549560547,953.241760253906,918.0,1000.0,400.0,89.8947372436523,89.843994140625,0.0180000010877848,92.2069549560547,0.0,true,true,918.1999999999998,71.89999999999996,83.62857142857138,47.99999999999999,76928.4,66004.20000000001,76787.75428571423,66018.57999999996
2021-04-26T03:25:00.0,72.0,72.1,48.0,83.3,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,88.8319396972656,932.991638183594,921.0,1000.0,400.0,89.8947372436523,89.9059295654297,0.0180000010877848,88.8319396972656,0.0,true,true,919.9999999999998,72.08285714285711,83.51428571428566,47.99999999999999,76719.3,66404.09999999999,76833.1428571428,66316.22857142852
2021-04-26T03:26:00.0,72.0,72.2,48.0,84.8,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,91.2902297973633,947.741394042969,925.0,1000.0,400.0,89.8947372436523,89.9059295654297,0.0180000010877848,91.331901550293,0.0,true,true,923.1999999999998,72.20857142857139,84.99714285714279,47.99999999999999,78440.0,66785.0,78469.3622857142,66662.95314285709
2021-04-26T03:27:00.0,72.0,72.3,48.0,87.6,55.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,90.6315765380859,93.7901916503906,962.741149902344,921.0,1000.0,400.0,89.8947372436523,90.0468292236328,0.0180000010877848,93.8318634033203,0.0,true,true,928.9999999999999,72.29999999999995,87.36857142857137,47.99999999999999,80679.59999999999,66588.3,81165.40285714279,67166.69999999995
2021-04-26T03:28:00.0,72.0,72.4,48.0,88.7,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,94.0,96.290153503418,977.740905761719,931.0,1000.0,400.0,91.1578979492188,91.2010498046875,0.0180000010877848,96.3318252563477,0.0,true,true,936.5999999999998,72.39999999999998,88.5371428571428,47.99999999999999,82579.7,67404.40000000001,82923.88799999992,67809.83999999997
2021-04-26T03:29:00.0,72.5,72.5,48.0,87.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,94.0,92.6651229858398,955.99072265625,947.0,1000.0,400.0,91.1578979492188,91.6772689819336,0.0180000010877848,92.6984558105469,0.0,true,true,943.9999999999998,72.49999999999997,87.79999999999994,47.99999999999999,83146.59999999999,68657.5,82883.19999999992,68439.99999999996
2021-04-26T03:30:00.0,72.5,72.6,48.0,86.5,54.6,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,98.7368392944336,100.0,1000.0,959.0,1000.0,400.0,91.7894744873047,91.8827362060547,0.0180000010877848,100.0,0.0,true,true,952.1999999999998,72.60857142857138,86.73142857142851,47.99999999999999,82953.5,69623.4,82585.66628571421,69137.88171428566
2021-04-26T03:31:00.0,72.5,72.7,48.0,86.4,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,959.7999999999998,72.67428571428567,86.31428571428566,47.99999999999999,83116.8,69937.40000000001,82844.45142857137,69752.77942857138
2021-04-26T03:32:00.0,72.5,72.7,48.0,86.4,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,964.1999999999998,72.72571428571425,86.51142857142852,47.99999999999999,83116.8,69937.40000000001,83414.31942857137,70122.13371428566
2021-04-26T03:33:00.0,72.5,72.8,48.0,86.4,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,967.9999999999998,72.78285714285711,86.1428571428571,47.99999999999999,83721.6,70543.2,83386.28571428565,70453.80571428567
2021-04-26T03:34:00.0,72.5,72.9,48.0,85.0,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,969.9999999999998,72.93428571428566,85.1371428571428,47.99999999999999,82365.0,70640.1,82583.0285714285,70746.25714285708
2021-04-26T03:35:00.0,73.0,73.1,48.0,83.8,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,73.05714285714282,83.7828571428571,47.99999999999999,81956.4,71491.79999999999,81487.2068571428,71055.37714285709
2021-04-26T03:36:00.0,73.0,73.1,48.0,82.8,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.09999999999995,82.8428571428571,47.99999999999999,80481.59999999999,71053.2,80622.66857142851,71140.91999999994
2021-04-26T03:37:00.0,73.0,73.1,48.0,82.2,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,974.9999999999998,73.15142857142853,82.16571428571424,47.99999999999999,80145.0,71272.5,80111.57142857138,71322.6428571428
2021-04-26T03:38:00.0,73.0,73.3,48.0,81.7,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,73.23999999999995,81.49428571428567,47.99999999999999,79412.40000000001,71247.59999999999,79408.03199999995,71365.05599999994
2021-04-26T03:39:00.0,73.0,73.3,48.0,81.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.7999999999997,73.35142857142853,81.84571428571424,47.99999999999999,79609.20000000001,71687.4,79701.3565714285,71429.62114285708
2021-04-26T03:40:00.0,73.0,73.4,48.0,83.8,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.34857142857139,83.71428571428567,47.99999999999999,81705.0,71565.0,81470.74285714279,71382.82971428566
2021-04-26T03:41:00.0,73.0,73.3,48.0,86.2,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.7999999999997,73.32571428571424,86.0028571428571,47.99999999999999,83527.8,71027.7,83749.58228571422,71404.58057142851
2021-04-26T03:42:00.0,73.0,73.3,48.0,86.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,73.30857142857138,86.8571428571428,47.99999999999999,84466.8,71247.59999999999,84477.25714285708,71299.91657142852
2021-04-26T03:43:00.0,73.0,73.4,48.0,86.5,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,971.3999999999999,73.39142857142855,86.5771428571428,47.99999999999999,84337.5,71565.0,84101.03657142851,71292.43371428568
2021-04-26T03:44:00.0,73.0,73.5,48.0,86.1,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,73.51714285714282,86.09142857142851,47.99999999999999,83689.2,71442.0,83680.8685714285,71458.6628571428
2021-04-26T03:45:00.0,73.5,73.6,48.0,85.9,54.4,74.5,85.0,65.0,79.0,76.0,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,970.7999999999997,73.54857142857139,85.98571428571424,47.99999999999999,83237.1,71318.4,83474.93142857136,71400.95314285709
2021-04-26T03:46:00.0,73.5,73.5,48.0,86.2,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,971.3999999999997,73.55999999999995,86.25142857142852,47.99999999999999,83786.40000000001,71442.0,83784.63771428564,71456.18399999994
2021-04-26T03:47:00.0,73.5,73.6,48.0,86.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,973.1999999999997,73.55714285714282,86.07714285714282,47.99999999999999,83365.8,71097.59999999999,83770.27542857136,71585.81142857137
2021-04-26T03:48:00.0,73.5,73.6,48.0,84.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,975.5999999999999,73.62571428571425,84.95142857142852,47.99999999999999,83032.20000000001,71980.79999999999,82878.61371428566,71829.24685714282
2021-04-26T03:49:00.0,73.5,73.7,48.0,83.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,73.69999999999996,83.36857142857139,47.99999999999999,81717.3,72299.7,81434.4205714285,71990.15999999995
2021-04-26T03:50:00.0,73.5,73.8,48.0,82.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.5999999999999,73.7828571428571,82.22571428571425,47.99999999999999,80638.2,72397.8,80630.53542857138,72351.46971428566
2021-04-26T03:51:00.0,73.5,73.8,48.0,81.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,981.9999999999999,73.79999999999995,81.34571428571424,47.99999999999999,79707.0,72176.4,79881.49142857137,72471.59999999995
2021-04-26T03:52:00.0,73.5,73.8,48.0,80.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.7999999999998,73.82571428571424,80.86857142857137,47.99999999999999,79588.0,72693.0,79315.89485714279,72408.26057142852
2021-04-26T03:53:00.0,73.5,73.9,48.0,81.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.7999999999997,73.86571428571423,81.77428571428567,47.99999999999999,80277.5,72791.5,80204.21942857136,72447.4925714285
2021-04-26T03:54:00.0,73.5,73.9,48.0,84.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,979.5999999999998,73.95142857142854,84.07142857142853,47.99999999999999,82095.0,72052.5,82356.37142857136,72442.81942857138
2021-04-26T03:55:00.0,74.0,74.0,48.0,86.3,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.1578979492188,99.9916687011719,999.950012207031,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9916687011719,0.0,true,true,977.5999999999997,73.91428571428567,86.1371428571428,47.99999999999999,84660.3,72594.0,84207.67085714277,72258.60571428564
2021-04-26T03:56:00.0,73.5,73.8,48.0,86.7,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,972.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9833374023438,0.0,true,true,976.1999999999998,73.88571428571424,86.66571428571424,47.99999999999999,84272.40000000001,71733.59999999999,84603.07028571423,72127.23428571424
