time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T03:57:00.0,73.5,73.9,48.0,86.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9833374023438,0.0,true,true,976.1999999999998,73.84857142857138,86.31142857142851,47.99999999999999,84045.0,72052.5,84257.2165714285,72090.97542857136
2021-04-26T03:58:00.0,73.5,73.9,48.0,86.0,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,98.9473648071289,99.9666748046875,999.800048828125,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9666748046875,0.0,true,true,974.9999999999998,73.92571428571425,85.99142857142851,47.99999999999999,84108.0,72274.20000000001,83841.64285714278,72077.57142857138
2021-04-26T03:59:00.0,74.0,74.0,48.0,86.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,97.7894744873047,93.8333740234375,963.000244140625,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,93.8250427246094,0.0,true,true,975.5999999999998,73.99999999999996,86.0771428571428,47.99999999999999,83850.0,72150.0,83976.86057142851,72194.39999999995
2021-04-26T04:00:00.0,74.0,74.1,48.0,86.2,55.0,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,976.1999999999998,74.0828571428571,86.18285714285709,47.99999999999999,84045.0,72247.5,84131.70514285707,72319.68514285708
2021-04-26T04:01:00.0,74.0,74.1,48.0,85.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.10857142857137,85.46857142857138,47.99999999999999,83557.5,72247.5,83383.13828571422,72300.32228571421
2021-04-26T04:02:00.0,74.0,74.1,48.0,83.8,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,974.9999999999998,74.09142857142851,83.97999999999993,47.99999999999999,81956.4,72469.79999999999,81880.49999999991,72239.14285714278
2021-04-26T04:03:00.0,74.0,74.1,48.0,82.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,973.1999999999998,74.11714285714282,82.52571428571424,47.99999999999999,80437.5,72247.5,80314.02514285709,72130.80342857138
2021-04-26T04:04:00.0,74.0,74.2,48.0,81.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,972.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,971.3999999999997,74.20857142857137,81.61428571428567,47.99999999999999,79412.40000000001,72122.40000000001,79280.11714285708,72086.20628571422
2021-04-26T04:05:00.0,74.0,74.3,48.0,81.0,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,966.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,970.7999999999997,74.2485714285714,80.93999999999994,47.99999999999999,78246.0,71773.8,78576.55199999992,72080.51314285709
2021-04-26T04:06:00.0,74.0,74.2,48.0,81.0,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,966.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,970.1999999999998,74.26857142857139,81.26571428571424,47.99999999999999,78246.0,71677.2,78843.99599999994,72055.36799999994
2021-04-26T04:07:00.0,74.0,74.3,48.0,83.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,971.9999999999998,74.23999999999997,82.99142857142851,47.99999999999999,80925.0,72442.5,80667.6685714285,72161.27999999996
2021-04-26T04:08:00.0,74.0,74.2,48.0,85.2,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,972.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,973.7999999999998,74.22571428571425,85.02857142857138,47.99999999999999,82814.40000000001,72122.40000000001,82800.8228571428,72281.00057142852
2021-04-26T04:09:00.0,74.0,74.2,48.0,85.9,53.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999997,74.21714285714282,85.77999999999996,47.99999999999999,84267.90000000001,72790.2,83686.96799999994,72406.24457142851
2021-04-26T04:10:00.0,74.0,74.3,48.0,85.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.27428571428567,85.5628571428571,47.99999999999999,83265.0,72442.5,83475.12342857137,72461.99314285709
2021-04-26T04:11:00.0,74.0,74.3,48.0,85.4,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,976.7999999999997,74.30857142857138,85.39999999999996,47.79999999999999,83265.0,72442.5,83418.71999999994,72584.6125714285
2021-04-26T04:12:00.0,74.0,74.3,48.0,85.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.29999999999995,85.81999999999995,47.599999999999994,83557.5,72442.5,83725.99199999994,72487.07999999994
2021-04-26T04:13:00.0,74.0,74.3,47.0,86.1,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.2828571428571,85.86857142857137,47.39999999999999,84205.79999999999,72665.4,83773.3782857142,72470.35542857136
2021-04-26T04:14:00.0,74.0,74.3,47.0,85.0,55.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.35999999999996,84.99999999999994,47.19999999999999,82875.0,72442.5,82925.99999999993,72545.61599999994
2021-04-26T04:15:00.0,74.5,74.5,47.0,83.5,56.1,77.0,85.0,65.0,77.0,74.0,3.0,0.0,79.0,76.0,85.0,55.0,97.7894744873047,100.0,1000.0,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,974.3999999999997,74.41428571428567,83.62857142857138,46.99999999999999,81412.5,72637.5,81487.67999999993,72509.27999999994
2021-04-26T04:16:00.0,74.0,74.4,47.0,82.7,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.47714285714281,82.69999999999995,46.99999999999999,80632.5,72540.0,80582.87999999993,72570.52799999995
2021-04-26T04:17:00.0,74.5,74.5,47.0,82.2,55.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,976.3999999999997,74.43142857142854,82.13142857142853,46.99999999999999,79651.8,72190.5,80193.1268571428,72674.84685714281
2021-04-26T04:18:00.0,74.0,74.4,47.0,81.6,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,979.5999999999999,74.45142857142852,81.45428571428567,46.99999999999999,79804.79999999999,72763.20000000001,79792.61828571424,72932.61942857137
2021-04-26T04:19:00.0,74.5,74.5,47.0,81.3,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.49999999999996,81.66857142857138,46.99999999999999,80080.5,73382.5,80312.87314285709,73263.29999999994
2021-04-26T04:20:00.0,74.5,74.6,47.0,83.4,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.56571428571424,83.38285714285709,46.99999999999999,82649.40000000001,73928.59999999999,82365.5862857142,73656.0125714285
2021-04-26T04:21:00.0,74.5,74.5,47.0,85.7,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,991.5999999999999,74.50857142857139,85.47714285714281,46.99999999999999,85185.8,74053.0,84759.1348571428,73882.69942857137
2021-04-26T04:22:00.0,74.0,74.4,47.0,86.2,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,993.9999999999999,74.40857142857139,86.0971428571428,46.99999999999999,85424.2,73730.40000000001,85580.55999999994,73962.11999999995
2021-04-26T04:23:00.0,74.0,74.4,47.0,85.5,54.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.1999999999998,74.40857142857139,85.6885714285714,46.99999999999999,85243.5,74176.8,85277.26628571423,74051.41028571424
2021-04-26T04:24:00.0,74.5,74.5,47.0,85.4,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.7999999999997,74.49999999999996,85.37428571428566,46.99999999999999,85143.8,74276.5,85015.71371428564,74187.09999999993
2021-04-26T04:25:00.0,74.5,74.6,47.0,85.5,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.58285714285711,85.55142857142853,46.99999999999999,85243.5,74376.2,85243.44342857138,74314.35885714281
2021-04-26T04:26:00.0,74.5,74.6,47.0,85.7,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,74.60857142857138,85.69142857142853,46.99999999999999,85442.90000000001,74376.2,85331.52457142851,74295.21542857136
2021-04-26T04:27:00.0,74.5,74.6,47.0,85.3,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,74.59999999999995,85.10285714285709,46.99999999999999,84788.2,74152.4,84745.42514285707,74286.67999999993
2021-04-26T04:28:00.0,74.5,74.6,47.0,83.7,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.59142857142852,83.87142857142851,46.99999999999999,83197.8,74152.4,83569.49142857136,74322.89942857137
2021-04-26T04:29:00.0,74.5,74.6,47.0,82.6,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.7999999999997,74.62571428571425,82.56571428571424,46.99999999999999,82352.2,74376.2,82218.93828571422,74312.28628571423
2021-04-26T04:30:00.0,74.5,74.7,47.0,81.7,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,99.684211730957,93.9916687011719,963.950012207031,1000.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,93.9916687011719,0.0,true,true,995.7999999999998,74.67428571428567,81.68285714285709,46.99999999999999,81700.0,74700.0,81339.78914285707,74360.65371428567
2021-04-26T04:31:00.0,74.5,74.7,47.0,81.1,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,93.4917907714844,960.950744628906,994.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,93.4834594726562,0.0,true,true,994.5999999999997,74.70857142857139,80.97999999999995,46.99999999999999,80613.4,74251.8,80542.70799999993,74305.14514285707
2021-04-26T04:32:00.0,74.5,74.7,47.0,81.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,92.9919128417969,957.951477050781,994.0,1000.0,400.0,92.4210510253906,92.2907791137695,0.0180000010877848,92.9919128417969,0.0,true,true,990.7999999999997,74.69999999999996,81.39999999999995,46.99999999999999,80613.4,74251.8,80651.11999999992,74012.75999999994
2021-04-26T04:33:00.0,74.5,74.7,47.0,83.4,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,92.4920349121094,954.952209472656,988.0,1000.0,400.0,91.7894744873047,91.8726654052734,0.0180000010877848,92.4920349121094,0.0,true,true,987.7999999999997,74.69999999999996,83.48571428571424,46.99999999999999,82399.20000000001,73803.6,82467.1885714285,73788.65999999995
2021-04-26T04:34:00.0,74.5,74.7,47.0,86.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,91.9921569824219,951.952941894531,978.0,1000.0,400.0,91.7894744873047,91.8726654052734,0.0180000010877848,91.9921569824219,0.0,true,true,985.1999999999998,74.70857142857139,85.8571428571428,46.99999999999999,84303.6,73056.6,84586.45714285708,73602.88457142851
2021-04-26T04:35:00.0,74.5,74.7,47.0,86.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,91.4922790527344,948.953674316406,985.0,1000.0,400.0,91.7894744873047,91.8726654052734,0.0180000010877848,91.4922790527344,0.0,true,true,980.7999999999997,74.67428571428567,86.64857142857139,46.99999999999999,85399.5,73579.5,84984.9188571428,73240.53942857137
2021-04-26T04:36:00.0,74.5,74.6,47.0,86.1,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,90.9924011230469,945.954406738281,981.0,1000.0,400.0,91.7894744873047,91.5034027099609,0.0180000010877848,90.9924011230469,0.0,true,true,976.9999999999998,74.62571428571425,86.31428571428566,46.99999999999999,84464.09999999999,73182.59999999999,84329.05714285707,72909.3228571428
2021-04-26T04:37:00.0,74.5,74.6,47.0,86.2,54.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,90.4925231933594,942.955139160156,972.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,90.4925231933594,0.0,true,true,975.1999999999997,74.5828571428571,86.13142857142851,46.99999999999999,83786.40000000001,72511.2,83995.36914285706,72733.20228571421
2021-04-26T04:38:00.0,74.5,74.6,47.0,86.3,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,89.9926452636719,939.955871582031,969.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,89.9926452636719,0.0,true,true,971.9999999999998,74.62571428571425,86.29142857142851,46.99999999999999,83624.7,72287.4,83875.26857142849,72536.19428571424
2021-04-26T04:39:00.0,74.5,74.7,47.0,86.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,89.5010986328125,936.956604003906,969.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,89.4927673339844,0.0,true,true,968.9999999999998,74.67428571428567,86.5771428571428,46.99999999999999,83818.5,72384.3,83893.25142857136,72359.3828571428
2021-04-26T04:40:00.0,74.5,74.7,47.0,87.0,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,88.9928894042969,933.957336425781,969.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,88.9928894042969,0.0,true,true,967.7999999999997,74.70857142857139,86.88857142857138,46.99999999999999,84303.0,72384.3,84090.75942857136,72302.95542857137
2021-04-26T04:41:00.0,74.5,74.7,47.0,87.1,55.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.8421020507813,88.4930114746094,930.958068847656,966.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,88.4846801757813,0.0,true,true,967.1999999999997,74.69999999999996,87.19428571428567,46.99999999999999,84138.59999999999,72160.2,84334.31314285708,72249.83999999994
2021-04-26T04:42:00.0,74.5,74.7,47.0,87.4,56.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.8421020507813,87.9931335449219,927.958801269531,966.0,1000.0,400.0,91.1578979492188,91.1474380493164,0.0180000010877848,87.9931335449219,0.0,true,true,962.7999999999997,74.69999999999996,87.2971428571428,46.99999999999999,84428.40000000001,72160.2,84049.68914285707,71921.15999999995
2021-04-26T04:43:00.0,74.5,74.7,47.0,87.4,56.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.8421020507813,87.4932556152344,924.959533691406,966.0,1000.0,400.0,90.5263137817383,90.587158203125,0.0180000010877848,87.4932556152344,0.0,true,true,958.3999999999999,74.69999999999996,87.63999999999996,46.99999999999999,84428.40000000001,72160.2,83994.17599999995,71592.47999999995
2021-04-26T04:44:00.0,74.5,74.7,47.0,87.8,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.8421020507813,86.9933776855469,921.960266113281,947.0,1000.0,400.0,90.5263137817383,90.4926528930664,0.0180000010877848,86.9933776855469,0.0,true,true,953.1999999999998,74.69999999999996,87.5171428571428,46.99999999999999,83146.59999999999,70740.90000000001,83421.3405714285,71204.03999999995
2021-04-26T04:45:00.0,74.5,74.7,47.0,86.5,55.1,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,88.8421020507813,80.5018310546875,883.010986328125,947.0,1000.0,400.0,90.5263137817383,90.4730682373047,0.0144000016152859,80.4851684570313,0.0,true,true,941.7999999999997,74.69999999999996,86.44857142857137,46.99999999999999,81915.5,70740.90000000001,81417.26457142849,70352.45999999995
2021-04-26T04:46:00.0,74.5,74.7,47.0,84.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,79.4851837158203,876.9111328125,940.0,1000.0,400.0,89.2631607055664,89.3009414672852,0.0151200015097857,79.4851837158203,0.0,true,true,927.1999999999998,74.69142857142853,84.9571428571428,46.99999999999999,79618.0,70218.0,78772.26285714279,69253.89257142851
2021-04-26T04:47:00.0,74.5,74.7,47.0,84.2,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,78.4851989746094,870.911193847656,909.0,1000.0,400.0,88.6315765380859,88.547004699707,0.0158399995416403,78.4851989746094,0.0,true,true,916.3999999999999,74.72571428571425,84.11428571428567,46.99999999999999,76537.8,67902.3,77082.33142857137,68478.64457142852
2021-04-26T04:48:00.0,74.5,74.8,47.0,83.8,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,77.5018768310547,864.911315917969,893.0,1000.0,400.0,88.6315765380859,88.547004699707,0.0165599994361401,77.4852142333984,0.0,true,true,905.5999999999999,74.77428571428567,83.71428571428567,46.99999999999999,74833.4,66796.4,75811.65714285709,67715.59314285709
2021-04-26T04:49:00.0,74.5,74.8,47.0,83.3,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,76.4852294921875,858.911376953125,893.0,1000.0,400.0,88.6315765380859,88.547004699707,0.0172799993306398,76.4852294921875,0.0,true,true,891.7999999999998,74.81714285714281,83.23142857142852,46.99999999999999,74386.9,66796.4,74225.78799999994,66721.92799999994
2021-04-26T04:50:00.0,74.5,74.8,47.0,83.5,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,75.5019073486328,853.011413574219,893.0,1000.0,400.0,88.6315765380859,88.3361434936523,0.0179999992251396,75.4852447509766,0.0,true,true,883.5999999999999,74.7828571428571,83.85142857142853,46.99999999999999,74565.5,66796.4,74091.12228571424,66078.13257142852
2021-04-26T04:51:00.0,74.5,74.7,47.0,86.0,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,74.4852600097656,846.911560058594,871.0,1000.0,400.0,88.0,88.0209350585938,0.0180000010877848,74.4852600097656,0.0,true,true,879.1999999999998,74.69999999999995,85.88857142857138,46.99999999999999,74906.0,65063.700000000004,75513.23199999995,65676.23999999993
2021-04-26T04:52:00.0,74.5,74.6,47.0,88.3,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,73.5019378662109,841.011657714844,868.0,1000.0,400.0,88.0,88.0209350585938,0.0180000010877848,73.4852752685547,0.0,true,true,874.7999999999997,74.61714285714282,88.16285714285709,46.99999999999999,76644.4,64752.799999999996,77124.86742857136,65275.07657142852
2021-04-26T04:53:00.0,74.5,74.6,47.0,89.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,72.4852905273437,834.911743164063,871.0,1000.0,400.0,88.0,88.0209350585938,0.0180000010877848,72.4852905273437,0.0,true,true,867.7999999999997,74.5828571428571,89.0971428571428,46.99999999999999,77693.2,64976.6,77318.50057142849,64723.00342857136
2021-04-26T04:54:00.0,74.5,74.6,47.0,89.1,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,71.5019683837891,829.011840820313,871.0,1000.0,400.0,88.0,87.5462112426758,0.0180000010877848,71.4853057861328,0.0,true,true,861.3999999999999,74.63428571428568,89.31428571428566,46.99999999999999,77606.09999999999,64976.6,76935.32571428566,64289.973714285676
2021-04-26T04:55:00.0,74.5,74.7,47.0,89.6,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,70.5019836425781,823.011901855469,858.0,1000.0,400.0,86.7368392944336,86.8058624267578,0.0180000010877848,70.4853210449219,0.0,true,true,856.1999999999998,74.64857142857139,89.5314285714285,46.99999999999999,76876.79999999999,64092.600000000006,76656.80914285708,63914.10685714281
2021-04-26T04:56:00.0,74.5,74.6,47.0,89.8,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.0,69.5019989013672,817.011962890625,839.0,1000.0,400.0,86.7368392944336,86.8058624267578,0.0180000010877848,69.4853363037109,0.0,true,true,848.5999999999999,74.63428571428568,89.73999999999995,46.99999999999999,75342.2,62589.399999999994,76153.36399999996,63334.65485714282
2021-04-26T04:57:00.0,74.5,74.6,47.0,89.6,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.0,68.5020141601563,811.012084960938,842.0,1000.0,400.0,86.7368392944336,86.8058624267578,0.0180000010877848,68.4853515625,0.0,true,true,842.1999999999998,74.59142857142852,89.78857142857136,46.99999999999999,75443.2,62813.2,75619.93485714278,62820.90114285709
2021-04-26T04:58:00.0,74.5,74.6,47.0,89.6,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.0,67.5020294189453,805.012145996094,833.0,1000.0,400.0,86.7368392944336,86.8058624267578,0.0180000010877848,67.4853668212891,0.0,true,true,837.1999999999998,74.59142857142852,89.35142857142853,46.99999999999999,74636.79999999999,62141.799999999996,74805.01599999995,62447.943999999945
2021-04-26T04:59:00.0,74.5,74.6,47.0,88.2,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.0,66.5020446777344,799.012268066406,839.0,1000.0,400.0,86.7368392944336,86.7145614624023,0.0180000010877848,66.4853820800781,0.0,true,true,822.7999999999998,74.63428571428568,88.65428571428566,46.99999999999999,73999.8,62589.399999999994,72944.74628571422,61409.09028571425
2021-04-26T05:00:00.0,74.5,74.7,47.0,86.7,55.2,72.0,85.0,65.0,76.5,73.5,3.0,0.0,74.0,71.0,85.0,55.0,69.4736862182617,35.4520645141602,612.71240234375,833.0,1000.0,400.0,86.1052627563477,85.7610092163086,0.022225558757782,35.4520645141602,0.0,true,true,789.9999999999999,74.64857142857139,85.9028571428571,46.79999999999999,72221.1,62225.100000000006,67863.2571428571,58972.37142857139
2021-04-26T05:01:00.0,74.5,74.6,47.0,81.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.7894744873047,32.5021057128906,595.012634277344,767.0,1000.0,400.0,80.4210510253906,80.4171524047852,0.0188163425773382,32.4521102905273,0.0,true,true,748.3999999999999,74.63428571428568,81.39142857142852,46.59999999999999,62203.7,57218.2,60913.34514285709,55856.299428571394
2021-04-26T05:02:00.0,74.5,74.6,46.0,76.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.7894744873047,29.5021514892578,577.012878417969,678.0,1000.0,400.0,77.2631607055664,77.2766571044922,0.0180000010877848,29.4521560668945,0.0,true,true,696.5999999999999,74.60857142857138,77.08571428571423,46.39999999999999,52002.6,50578.799999999996,53697.908571428525,51972.33085714281
2021-04-26T05:03:00.0,74.5,74.6,46.0,75.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,26.502197265625,559.01318359375,625.0,1000.0,400.0,75.3684234619141,75.4442596435547,0.0180000010877848,26.4522018432617,0.0,true,true,642.9999999999999,74.55714285714282,75.1685714285714,46.19999999999999,47125.0,46625.0,48333.3914285714,47940.242857142825
2021-04-26T05:04:00.0,74.0,74.4,46.0,74.6,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,29.5022430419922,577.013427734375,580.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,29.4522476196289,0.0,true,true,602.5999999999999,74.45999999999995,74.6428571428571,45.999999999999986,43268.0,43152.0,44979.78571428568,44869.59599999996
2021-04-26T05:05:00.0,74.0,74.3,46.0,74.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,26.5022888183594,559.013732910156,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,26.4522933959961,0.0,true,true,579.1999999999998,74.21428571428568,74.36571428571423,45.999999999999986,42036.0,41979.5,43072.62171428567,42984.91428571425
2021-04-26T05:06:00.0,73.5,73.9,46.0,74.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,29.5190048217773,577.114013671875,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,29.4773406982422,0.0,true,true,567.1999999999999,73.98571428571424,74.34857142857138,45.999999999999986,42036.0,41753.5,42170.509714285676,41964.69714285711
2021-04-26T05:07:00.0,73.5,73.8,46.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,26.9440307617187,561.664184570313,561.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,26.9023666381836,0.0,true,true,563.3999999999999,73.75714285714281,74.71142857142851,45.999999999999986,41850.6,41401.799999999996,42092.41885714282,41554.77428571425
2021-04-26T05:08:00.0,73.5,73.6,46.0,75.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,24.4440383911133,546.664184570312,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,24.4023742675781,0.0,true,true,562.5999999999999,73.59142857142852,75.59999999999995,45.999999999999986,42714.0,41584.0,42532.55999999997,41402.53771428568
2021-04-26T05:09:00.0,73.5,73.4,46.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,22.0107116699219,532.064270019531,561.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,21.9773788452148,0.0,true,true,561.1999999999999,73.45142857142854,76.6228571428571,45.999999999999986,43028.700000000004,41177.4,43000.7474285714,41220.94171428569
2021-04-26T05:10:00.0,73.0,73.4,46.0,77.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,25.9773864746094,555.864318847656,561.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,25.9440536499023,0.0,true,true,561.9999999999999,73.33999999999997,77.17428571428567,45.999999999999986,43309.200000000004,41177.4,43371.94857142854,41217.07999999998
2021-04-26T05:11:00.0,73.0,73.2,46.0,77.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,23.9773864746094,543.864318847656,558.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,23.9440536499023,0.0,true,true,560.5999999999999,73.22571428571425,77.38571428571424,45.999999999999986,43133.4,40845.6,43382.4314285714,41050.3354285714
2021-04-26T05:12:00.0,73.0,73.1,46.0,77.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,21.9773864746094,531.864318847656,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,21.9440536499023,0.0,true,true,559.3999999999999,73.11714285714282,77.53428571428567,45.999999999999986,43787.5,41301.5,43372.67942857139,40901.729714285684
2021-04-26T05:13:00.0,73.0,73.1,46.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,19.9773941040039,519.864318847656,558.0,1000.0,400.0,74.7368392944336,74.6668090820312,0.0180000010877848,19.9440536499023,0.0,true,true,554.3999999999999,73.06571428571424,77.43714285714282,45.999999999999986,43133.4,40789.799999999996,42931.151999999965,40507.63199999996
2021-04-26T05:14:00.0,73.0,73.0,46.0,75.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.2631587982178,23.9773941040039,507.864349365234,555.0,1000.0,400.0,74.1052627563477,73.6542510986328,0.0180000010877848,17.9440612792969,0.0,true,true,539.9999999999999,73.0428571428571,75.17428571428567,45.999999999999986,42069.0,40515.0,40594.114285714255,39443.142857142826
2021-04-26T05:15:00.0,73.0,73.0,46.0,70.5,54.9,69.5,85.0,65.0,74.0,71.0,3.0,0.0,71.5,68.5,85.0,55.0,19.2631587982178,0.0,400.0,536.0,1000.0,400.0,73.4736862182617,73.175422668457,0.0180000010877848,0.0,18.0249977111816,false,true,513.9999999999999,72.93999999999997,70.87714285714281,45.999999999999986,37788.0,39128.0,36430.8514285714,37491.159999999974
2021-04-26T05:16:00.0,72.5,72.8,46.0,66.2,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,486.0,1000.0,400.0,70.9473648071289,70.5527801513672,0.0180000010877848,0.0,13.0833015441895,false,true,486.19999999999993,72.85999999999996,66.25999999999996,45.999999999999986,32173.2,35380.799999999996,32215.611999999976,35424.53199999998
2021-04-26T05:17:00.0,72.5,72.8,46.0,63.3,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,14.0832862854004,false,true,458.9999999999999,72.77428571428567,63.3085714285714,45.999999999999986,27535.5,31668.0,29058.634285714263,33403.39714285712
2021-04-26T05:18:00.0,72.5,72.7,46.0,61.5,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,15.0832710266113,false,true,434.3999999999999,72.67428571428567,61.508571428571386,45.999999999999986,25768.5,30461.300000000003,26719.323428571406,31569.70971428569
2021-04-26T05:19:00.0,72.5,72.5,46.0,60.4,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,16.0832557678223,false,true,419.19999999999993,72.55999999999996,60.33142857142854,45.999999999999986,25307.6,30377.5,25290.934857142838,30417.151999999976
2021-04-26T05:20:00.0,72.5,72.5,46.0,59.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,17.0248947143555,false,true,414.79999999999995,72.43999999999997,59.568571428571396,45.999999999999986,24573.5,29942.5,24709.04342857141,30048.111999999983
2021-04-26T05:21:00.0,72.0,72.3,46.0,59.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,11.5581130981445,false,true,412.9999999999999,72.33428571428567,59.039999999999964,45.999999999999986,24231.0,29643.0,24383.51999999998,29874.059999999972
2021-04-26T05:22:00.0,72.0,72.2,46.0,58.7,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,12.057991027832,false,true,412.3999999999999,72.19142857142853,58.73428571428568,45.999999999999986,24243.100000000002,29818.600000000002,24222.01942857141,29771.745142857122
2021-04-26T05:23:00.0,72.0,72.1,46.0,58.5,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,12.5578689575195,false,true,412.9999999999999,72.09999999999997,58.48285714285711,45.999999999999986,23985.0,29560.999999999996,24153.41999999998,29777.299999999977
2021-04-26T05:24:00.0,72.0,72.0,46.0,58.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,13.0494155883789,false,true,414.79999999999995,71.99999999999996,58.29142857142854,45.999999999999986,24252.8,29952.0,24179.284571428554,29865.59999999998
2021-04-26T05:25:00.0,71.5,71.9,46.0,58.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,415.9999999999999,71.89999999999996,58.117142857142824,45.999999999999986,24169.600000000002,29910.4,24176.73142857141,29910.399999999976
2021-04-26T05:26:00.0,71.5,71.8,46.0,58.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,417.79999999999995,71.79999999999995,57.98285714285711,45.999999999999986,24302.0,30084.199999999997,24225.237714285697,29998.03999999998
2021-04-26T05:27:00.0,71.5,71.7,46.0,57.9,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,417.79999999999995,71.69142857142853,57.92571428571426,45.999999999999986,24260.1,30042.300000000003,24201.363428571414,29952.678857142837
2021-04-26T05:28:00.0,71.5,71.6,46.0,57.9,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,418.4,71.61714285714282,57.86571428571425,45.999999999999986,24260.1,30000.399999999998,24211.01485714284,29964.612571428555
2021-04-26T05:29:00.0,71.5,71.6,46.0,57.8,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,418.3999999999999,71.60857142857138,57.82571428571425,45.999999999999986,24044.8,29785.6,24194.278857142835,29961.02628571426
2021-04-26T05:30:00.0,71.5,71.6,46.0,57.8,55.2,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,6.00833129882812,436.049987792969,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.008331298828125,0.0,true,true,417.79999999999995,71.55714285714282,57.79142857142854,45.999999999999986,24218.199999999997,30000.399999999998,24145.258857142842,29896.57428571427
2021-04-26T05:31:00.0,71.0,71.4,46.0,57.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,2.84210515022278,6.24993896484375,437.499633789062,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,6.24993896484375,0.0,true,true,417.79999999999995,71.42571428571424,57.79999999999997,45.999999999999986,24218.199999999997,29916.600000000002,24148.839999999986,29841.663428571403
2021-04-26T05:32:00.0,71.0,71.3,46.0,57.8,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,2.84210515022278,6.72482299804687,440.348937988281,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,6.733154296875,0.0,true,true,417.79999999999995,71.30857142857138,57.8085714285714,45.999999999999986,24044.8,29660.8,24152.42114285713,29792.72114285712
2021-04-26T05:33:00.0,71.0,71.3,46.0,57.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,2.84210515022278,7.22470092773437,443.348205566406,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,7.2330322265625,0.0,true,true,417.19999999999993,71.29142857142853,57.78285714285711,45.999999999999986,24218.199999999997,29874.699999999997,24107.007999999983,29742.783999999978
2021-04-26T05:34:00.0,71.0,71.3,46.0,57.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,2.84210515022278,7.72457885742187,446.347473144531,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,7.73291015625,0.0,true,true,417.19999999999993,71.31714285714281,57.68285714285712,45.999999999999986,24003.2,29660.8,24065.287999999986,29753.511999999977
2021-04-26T05:35:00.0,71.0,71.3,46.0,57.6,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.89473676681519,8.22445678710938,449.346740722656,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,8.2327880859375,0.0,true,true,417.79999999999995,71.24857142857138,57.62571428571425,45.999999999999986,23961.600000000002,29660.8,24076.02342857141,29767.65314285712
2021-04-26T05:36:00.0,71.0,71.1,46.0,57.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.89473676681519,8.732666015625,452.39599609375,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,8.732666015625,0.0,true,true,417.79999999999995,71.16857142857137,57.79999999999997,45.999999999999986,24218.199999999997,29790.899999999998,24148.839999999986,29734.229142857115
2021-04-26T05:37:00.0,71.0,71.1,46.0,58.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.89473676681519,9.22421264648438,455.345275878906,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,9.2325439453125,0.0,true,true,418.3999999999999,71.03142857142853,58.01714285714283,45.999999999999986,24427.699999999997,29790.899999999998,24274.372571428554,29719.549714285695
2021-04-26T05:38:00.0,70.5,70.9,46.0,59.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.7368421554565,9.79911041259766,458.794647216797,419.0,1000.0,400.0,69.684211730957,69.6947250366211,0.0151200015097857,15.8157730102539,0.0,true,true,426.5999999999999,70.95142857142854,59.61428571428568,45.999999999999986,24762.9,29707.100000000002,25431.454285714266,30267.879428571407
2021-04-26T05:39:00.0,70.5,70.9,46.0,63.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.7368421554565,16.6990661621094,500.194396972656,419.0,1000.0,400.0,70.9473648071289,71.068733215332,0.0158399995416403,16.6990661621094,0.0,true,true,437.9999999999999,70.8828571428571,63.45714285714282,45.999999999999986,26606.5,29707.100000000002,27794.228571428546,31046.691428571405
2021-04-26T05:40:00.0,70.5,70.9,46.0,68.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.7368421554565,17.6573791503906,505.944274902344,457.0,1000.0,400.0,72.2105255126953,72.3597259521484,0.0165599994361401,17.6740493774414,0.0,true,true,452.5999999999999,70.89999999999996,68.63714285714282,45.79999999999999,31441.6,32401.300000000003,31065.170857142835,32089.33999999998
2021-04-26T05:41:00.0,70.5,70.9,46.0,72.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.8947372436523,18.6740341186523,512.044189453125,476.0,1000.0,400.0,72.2105255126953,72.7318801879883,0.0172799993306398,18.6740341186523,0.0,true,true,467.7999999999999,70.89999999999996,72.79142857142853,45.599999999999994,34652.799999999996,33748.4,34051.830285714255,33167.019999999975
2021-04-26T05:42:00.0,70.5,70.9,45.0,75.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.8947372436523,19.6740188598633,518.044067382813,492.0,1000.0,400.0,72.8421020507812,72.819206237793,0.0179999992251396,19.6740188598633,0.0,true,true,481.79999999999995,70.89999999999996,75.09714285714281,45.39999999999999,36998.4,34882.8,36181.8034285714,34159.61999999998
2021-04-26T05:43:00.0,70.5,70.9,45.0,75.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.8947372436523,20.6740036010742,524.044006347656,495.0,1000.0,400.0,72.8421020507812,72.819206237793,0.0180000010877848,20.6740036010742,0.0,true,true,491.39999999999986,70.89999999999996,75.79999999999997,45.39999999999999,37521.0,35095.5,37248.11999999997,34840.25999999997
2021-04-26T05:44:00.0,70.5,70.9,45.0,75.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.8947372436523,21.6739883422852,530.043884277344,489.0,1000.0,400.0,72.8421020507812,72.8348846435547,0.0180000010877848,15.6739883422852,0.0,true,true,506.5999999999999,70.89999999999996,75.27428571428565,45.19999999999999,36968.399999999994,34670.100000000006,38133.953142857106,35917.93999999997
2021-04-26T05:45:00.0,70.5,70.9,46.0,75.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,18.3157901763916,40.6739654541016,644.043762207031,505.0,1000.0,400.0,73.4736862182617,73.4503021240234,0.0180000010877848,40.6739654541016,0.0,true,true,530.5999999999999,70.89999999999996,76.30285714285708,45.19999999999999,38178.0,35804.5,40486.29599999996,37619.53999999997
2021-04-26T05:46:00.0,70.5,70.9,45.0,80.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,40.8421058654785,43.1238250732422,658.742919921875,552.0,1000.0,400.0,76.0,76.2741394042969,0.0180000010877848,37.1238250732422,0.0,true,true,560.3999999999999,70.89142857142853,80.88285714285709,45.19999999999999,44491.2,39136.8,45326.7531428571,39727.55657142854
2021-04-26T05:47:00.0,70.5,70.9,45.0,87.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,40.8421058654785,45.5320281982422,673.192138671875,612.0,1000.0,400.0,77.8947372436523,78.0055999755859,0.0180000010877848,45.5320281982422,0.0,true,true,593.8,70.91714285714282,86.25714285714281,45.19999999999999,53366.4,43390.8,51219.4914285714,42110.599428571404
2021-04-26T05:48:00.0,71.0,71.0,45.0,88.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,41.7486114501953,650.491638183594,644.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,41.7486114501953,0.0,true,true,622.7999999999998,70.99142857142851,89.04285714285709,45.19999999999999,57122.8,45724.0,55455.89142857138,44213.461714285666
2021-04-26T05:49:00.0,71.0,71.1,45.0,89.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,43.7485809326172,662.491455078125,656.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,43.7485809326172,0.0,true,true,642.3999999999999,71.09999999999995,89.45142857142852,45.19999999999999,58646.4,46641.6,57463.59771428567,45674.639999999956
2021-04-26T05:50:00.0,71.0,71.2,46.0,89.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,45.7485504150391,674.491271972656,650.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,45.7485504150391,0.0,true,true,651.1999999999998,71.19999999999995,89.44571428571423,45.19999999999999,58239.99999999999,46280.0,58247.04914285709,46365.43999999995
2021-04-26T05:51:00.0,71.0,71.3,45.0,89.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,47.7485198974609,686.491088867188,650.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,47.7485198974609,0.0,true,true,657.3999999999999,71.30857142857138,89.27428571428565,45.19999999999999,57850.0,46345.0,58688.915428571374,46878.25485714282
2021-04-26T05:52:00.0,71.0,71.4,45.0,89.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,49.7484893798828,698.490905761719,656.0,1000.0,400.0,79.1578979492187,79.5292587280273,0.0180000010877848,49.7484893798828,0.0,true,true,663.8,71.36571428571423,88.85142857142851,45.19999999999999,58449.6,46838.4,58979.57828571424,47372.56114285711
2021-04-26T05:53:00.0,71.5,71.4,45.0,88.2,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,51.6067886352539,709.640747070312,675.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,45.6067962646484,0.0,true,true,669.9999999999999,71.45142857142852,88.31142857142852,44.99999999999999,59535.0,48195.00000000001,59168.6571428571,47872.4571428571
2021-04-26T05:54:00.0,71.5,71.6,45.0,87.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,47.115104675293,682.690612792969,688.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,47.115104675293,0.0,true,true,677.5999999999999,71.56571428571425,87.49142857142853,44.99999999999999,60200.0,49260.799999999996,59284.191999999966,48492.92799999997
2021-04-26T05:55:00.0,71.5,71.7,45.0,86.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,48.6150817871094,691.690490722656,681.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,48.6150817871094,0.0,true,true,684.5999999999999,71.70857142857139,86.73714285714281,44.99999999999999,59178.9,48827.700000000004,59380.24799999996,49091.687999999966
2021-04-26T05:56:00.0,71.5,71.8,45.0,86.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,50.1150588989258,700.690368652344,688.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,50.1150588989258,0.0,true,true,687.8,71.79999999999995,86.61428571428567,44.99999999999999,59443.200000000004,49398.4,59573.30571428568,49384.039999999964
2021-04-26T05:57:00.0,71.5,71.9,45.0,87.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,51.5400314331055,709.240173339844,691.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,51.5400314331055,0.0,true,true,687.1999999999998,71.89999999999996,88.0628571428571,44.99999999999999,60738.9,49682.9,60516.79542857138,49409.679999999964
2021-04-26T05:58:00.0,72.0,72.0,45.0,90.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,46.5566864013672,679.340087890625,691.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,46.5566864013672,0.0,true,true,687.9999999999999,71.99999999999996,90.6371428571428,44.99999999999999,62742.799999999996,49752.0,62358.35428571424,49535.99999999996
2021-04-26T05:59:00.0,72.0,72.1,45.0,92.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,47.5566711425781,685.340026855469,685.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,47.5566711425781,0.0,true,true,687.3999999999999,72.10857142857138,92.45428571428565,44.99999999999999,63430.99999999999,49388.49999999999,63553.07599999994,49567.43199999996
2021-04-26T06:00:00.0,72.0,72.2,45.0,92.7,55.1,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,47.684211730957,42.5483245849609,655.289916992188,685.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,42.5483245849609,0.0,true,true,685.3999999999999,72.17428571428567,92.72571428571425,44.99999999999999,63499.5,49457.0,63554.204571428534,49468.25542857139
2021-04-26T06:01:00.0,72.0,72.2,45.0,92.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,43.0483169555664,658.289855957031,685.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,43.0483169555664,0.0,true,true,682.8,72.22571428571425,92.25142857142853,44.99999999999999,63157.0,49457.0,62989.275428571396,49315.71771428568
2021-04-26T06:02:00.0,72.0,72.3,45.0,91.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,43.5483093261719,661.289855957031,681.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,43.5483093261719,0.0,true,true,681.3999999999999,72.29999999999995,91.97714285714281,44.99999999999999,62583.9,49236.299999999996,62673.225142857096,49265.21999999996
2021-04-26T06:03:00.0,72.0,72.4,45.0,92.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,44.0483016967773,664.289794921875,678.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,44.0483016967773,0.0,true,true,679.9999999999999,72.3828571428571,92.04285714285709,44.99999999999999,62376.0,49087.200000000004,62589.14285714281,49220.34285714282
2021-04-26T06:04:00.0,72.0,72.4,45.0,91.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,44.5399627685547,667.23974609375,678.0,1000.0,400.0,79.7894744873047,79.8242950439453,0.0180000010877848,44.5399627685547,0.0,true,true,676.1999999999998,72.39999999999998,91.55142857142852,44.99999999999999,62240.4,49087.200000000004,61907.07599999994,48956.87999999997
