time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T06:05:00.0,72.5,72.4,45.0,90.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,44.8899536132813,633.339721679688,678.0,1000.0,400.0,79.7894744873047,79.517463684082,0.0180000010877848,38.8899536132812,0.0,true,true,671.7999999999998,72.42571428571425,90.22857142857137,44.99999999999999,61087.799999999996,49087.200000000004,60615.554285714235,48655.59485714282
2021-04-26T06:06:00.0,72.5,72.5,45.0,88.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9482879638672,633.689697265625,666.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9482879638672,0.0,true,true,668.5999999999999,72.46571428571426,88.64285714285708,44.99999999999999,59007.6,48285.0,59266.61428571424,48450.576571428544
2021-04-26T06:07:00.0,72.5,72.5,45.0,87.5,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,659.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,665.3999999999999,72.53428571428567,87.37999999999994,44.99999999999999,57662.5,47777.5,58142.651999999944,48264.31371428568
2021-04-26T06:08:00.0,72.5,72.6,45.0,86.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.1999999999998,72.57428571428566,86.50857142857137,44.99999999999999,57263.0,48061.2,57285.975999999944,48058.69199999995
2021-04-26T06:09:00.0,72.5,72.6,45.0,86.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,661.3999999999999,72.60857142857138,86.9571428571428,45.19999999999999,57395.4,48061.2,57513.45428571424,48023.3091428571
2021-04-26T06:10:00.0,72.5,72.6,45.0,89.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.8,72.59999999999995,89.09142857142851,45.39999999999999,58984.2,48061.2,59049.798857142814,48119.27999999996
2021-04-26T06:11:00.0,72.5,72.6,46.0,91.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.8,72.59142857142852,91.48571428571422,45.599999999999994,60705.4,48061.2,60636.73142857138,48113.598857142824
2021-04-26T06:12:00.0,72.5,72.6,46.0,92.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,666.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.8,72.62571428571425,92.54857142857138,45.79999999999999,61671.6,48351.6,61341.193142857104,48136.323428571406
2021-04-26T06:13:00.0,72.5,72.7,46.0,92.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,664.1999999999998,72.67428571428567,92.51142857142851,45.999999999999986,61168.8,48127.4,61446.0908571428,48270.26057142853
2021-04-26T06:14:00.0,72.5,72.7,46.0,92.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,674.3999999999999,72.70857142857139,92.01714285714282,45.999999999999986,61102.6,48127.4,62056.3611428571,49034.66057142853
2021-04-26T06:15:00.0,72.5,72.7,46.0,92.2,54.8,76.5,85.0,65.0,75.5,72.5,3.0,0.0,78.5,75.5,85.0,55.0,42.6315803527832,75.0066223144531,850.039733886719,669.0,1000.0,400.0,79.1578979492187,79.1592025756836,0.0196019541472197,75.0066223144531,0.0,true,true,695.8,72.69999999999996,93.21142857142851,45.999999999999986,61681.8,48636.3,64856.51199999996,50584.65999999997
2021-04-26T06:16:00.0,72.5,72.7,46.0,95.3,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,76.6315765380859,77.9565734863281,867.739440917969,713.0,1000.0,400.0,82.9473648071289,83.4044189453125,0.0180000010877848,78.0065765380859,0.0,true,true,732.5999999999999,72.69142857142853,94.27142857142852,45.999999999999986,67948.9,51835.1,69063.24857142853,53253.740571428534
2021-04-26T06:17:00.0,72.5,72.7,46.0,93.0,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,76.6315765380859,80.9565582275391,885.739379882813,773.0,1000.0,400.0,86.1052627563477,86.4121704101563,0.0180000010877848,81.0065536499023,0.0,true,true,778.1999999999999,72.72571428571425,92.98285714285709,45.999999999999986,71889.0,56197.100000000006,72359.25942857137,56595.15085714282
2021-04-26T06:18:00.0,72.5,72.8,46.0,88.7,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,82.0,84.0065460205078,904.039306640625,846.0,1000.0,400.0,88.0,88.3663940429688,0.0180000010877848,84.0065460205078,0.0,true,true,824.1999999999998,72.75714285714281,89.0171428571428,45.999999999999986,75040.2,61588.799999999996,73367.92914285709,59966.43714285709
2021-04-26T06:19:00.0,72.5,72.8,46.0,86.0,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,82.0,86.95654296875,922.039245605469,890.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,87.0065460205078,0.0,true,true,862.7999999999997,72.85142857142853,86.05142857142852,45.999999999999986,76540.0,64792.0,74245.1725714285,62856.212571428514
2021-04-26T06:20:00.0,73.0,73.0,46.0,84.8,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,83.7982025146484,902.789184570312,899.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,83.8398742675781,0.0,true,true,889.3999999999999,72.96571428571423,84.61999999999995,45.999999999999986,76235.2,65627.0,75261.02799999995,64895.70628571422
2021-04-26T06:21:00.0,73.0,73.1,46.0,84.4,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,86.2981948852539,917.789184570312,906.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,86.3398666381836,0.0,true,true,901.9999999999998,73.10857142857138,84.61428571428567,45.999999999999986,76466.40000000001,66228.59999999999,76322.08571428565,65943.93142857136
2021-04-26T06:22:00.0,73.0,73.2,46.0,86.2,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,88.83984375,933.0390625,906.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,88.83984375,0.0,true,true,908.1999999999998,73.20857142857137,86.38857142857137,45.999999999999986,78097.2,66319.2,78458.1005714285,66488.02457142851
2021-04-26T06:23:00.0,73.0,73.3,46.0,89.1,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,91.3398056030273,948.038818359375,909.0,1000.0,400.0,88.6315765380859,88.9060363769531,0.0180000010877848,91.3398056030273,0.0,true,true,916.3999999999999,73.26571428571424,88.79999999999995,45.999999999999986,80991.9,66629.7,81376.31999999995,67140.70057142852
2021-04-26T06:24:00.0,73.0,73.3,46.0,89.8,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,91.7894744873047,93.8397674560547,963.03857421875,921.0,1000.0,400.0,89.8947372436523,89.9043426513672,0.0180000010877848,93.8397674560547,0.0,true,true,926.3999999999999,73.35999999999996,89.61142857142852,45.999999999999986,82705.8,67509.3,83016.02742857137,67960.70399999995
2021-04-26T06:25:00.0,73.5,73.5,46.0,88.5,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,91.7894744873047,96.2813949584961,941.688354492188,940.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,90.3147277832031,0.0,true,true,935.7999999999997,73.43142857142854,88.66285714285709,45.999999999999986,83190.0,69090.0,82970.70171428565,68717.13085714281
2021-04-26T06:26:00.0,73.5,73.5,46.0,87.6,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.6315765380859,92.4897003173828,954.938232421875,956.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,92.5230331420898,0.0,true,true,946.3999999999999,73.55999999999995,87.70285714285708,45.999999999999986,83745.59999999999,70266.0,83001.98399999994,69617.18399999994
2021-04-26T06:27:00.0,73.5,73.7,46.0,87.6,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.6315765380859,94.4896697998047,966.938049316406,953.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,94.5230026245117,0.0,true,true,954.5999999999998,73.67428571428567,87.59999999999994,45.999999999999986,83482.79999999999,70236.1,83622.95999999992,70329.4731428571
2021-04-26T06:28:00.0,73.5,73.8,46.0,87.8,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.6315765380859,96.4896392822266,978.937805175781,962.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,96.5229721069336,0.0,true,true,957.8,73.7828571428571,87.80857142857137,45.999999999999986,84463.59999999999,70995.59999999999,84103.04971428565,70669.22057142852
2021-04-26T06:29:00.0,73.5,73.8,46.0,87.5,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.6315765380859,98.4896087646484,990.937622070312,962.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,98.5229415893555,0.0,true,true,958.3999999999999,73.83428571428567,87.32857142857137,45.999999999999986,84175.0,70995.59999999999,83695.70285714278,70762.77942857138
2021-04-26T06:30:00.0,73.5,73.9,46.0,85.9,55.2,77.0,85.0,65.0,78.5,75.5,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,956.0,1000.0,400.0,90.5263137817383,90.8327407836914,0.0180000010877848,100.0,0.0,true,true,962.1999999999998,73.86571428571423,85.97714285714281,45.999999999999986,82120.40000000001,70648.40000000001,82727.2068571428,71073.59028571422
2021-04-26T06:31:00.0,73.5,73.9,46.0,84.2,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,959.0,1000.0,400.0,91.1578979492188,91.5878219604492,0.0180000010877848,100.0,0.0,true,true,964.1999999999998,73.92571428571425,84.19142857142853,45.999999999999986,80747.8,70870.1,81177.37542857138,71279.17371428567
2021-04-26T06:32:00.0,74.0,74.0,46.0,82.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.9828571428571,82.75142857142853,45.999999999999986,80384.40000000001,71928.0,79904.77942857138,71437.8468571428
2021-04-26T06:33:00.0,74.0,74.1,46.0,81.8,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,true,true,967.5999999999998,74.13428571428567,81.67142857142852,45.999999999999986,79509.59999999999,72025.2,79025.27428571421,71732.33485714279
2021-04-26T06:34:00.0,74.0,74.3,46.0,81.3,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,true,true,968.1999999999998,74.25714285714281,81.42857142857139,45.999999999999986,78779.7,71996.7,78839.1428571428,71895.76571428566
2021-04-26T06:35:00.0,74.0,74.3,46.0,82.5,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,true,true,968.7999999999998,74.31714285714281,82.70571428571424,45.999999999999986,79695.0,71773.8,80125.29599999994,71998.44799999995
2021-04-26T06:36:00.0,74.0,74.3,46.0,85.2,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,968.1999999999998,74.29999999999995,85.01142857142852,45.999999999999986,81962.40000000001,71476.59999999999,82308.06514285709,71937.25999999994
2021-04-26T06:37:00.0,74.0,74.3,46.0,86.8,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.7999999999998,74.2828571428571,86.67142857142854,45.999999999999986,84630.0,72442.5,83793.93714285709,71816.66628571424
2021-04-26T06:38:00.0,74.0,74.3,46.0,86.9,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.7999999999997,74.35999999999996,86.9428571428571,45.999999999999986,84206.1,71996.7,84056.35428571422,71891.24799999993
2021-04-26T06:39:00.0,74.0,74.5,46.0,86.6,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.7999999999998,74.4228571428571,86.65999999999994,45.999999999999986,83309.2,71669.0,83782.88799999993,71952.01828571424
2021-04-26T06:40:00.0,74.0,74.4,46.0,86.5,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.1999999999998,74.45142857142854,86.5171428571428,45.999999999999986,83559.0,71870.40000000001,83592.86342857136,71934.97028571424
2021-04-26T06:41:00.0,74.0,74.4,46.0,86.5,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,92.4210510253906,92.5055770874023,0.0180000010877848,100.0,0.0,true,true,966.7999999999997,74.34857142857138,86.47428571428566,45.999999999999986,83213.0,71572.8,83603.33942857134,71880.19885714278
2021-04-26T06:42:00.0,74.0,74.3,46.0,86.3,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,968.7999999999997,74.37714285714281,86.40285714285709,45.999999999999986,83883.59999999999,72219.59999999999,83707.08799999992,72056.57599999994
2021-04-26T06:43:00.0,74.5,74.5,46.0,85.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,74.4228571428571,85.66857142857137,45.999999999999986,83494.8,72414.0,83321.2525714285,72383.6708571428
2021-04-26T06:44:00.0,74.5,74.5,46.0,84.1,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,976.3999999999999,74.5771428571428,84.15142857142851,45.999999999999986,81745.2,72414.0,82165.45485714279,72817.12228571423
2021-04-26T06:45:00.0,74.5,74.7,46.0,82.4,54.8,75.5,85.0,65.0,79.0,76.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,978.9999999999998,74.61428571428567,82.5628571428571,45.999999999999986,81164.0,73579.5,80829.03714285708,73047.38571428566
2021-04-26T06:46:00.0,74.5,74.6,46.0,81.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,981.5999999999998,74.67714285714283,81.54571428571424,45.999999999999986,80147.7,73182.59999999999,80045.27314285708,73303.08342857138
2021-04-26T06:47:00.0,74.5,74.7,46.0,81.0,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,985.9999999999998,74.63142857142853,80.96571428571424,45.999999999999986,79785.0,73579.5,79832.19428571423,73586.58857142851
2021-04-26T06:48:00.0,74.5,74.6,46.0,81.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.65999999999997,81.3571428571428,45.999999999999986,79883.5,73481.0,80315.77142857136,73704.35199999996
2021-04-26T06:49:00.0,74.5,74.7,46.0,83.2,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,74.66571428571424,83.19999999999996,45.999999999999986,82700.8,74251.8,82085.11999999994,73665.19371428566
2021-04-26T06:50:00.0,74.5,74.7,46.0,85.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.72571428571425,85.31142857142852,45.999999999999986,84730.5,74027.7,84270.62914285707,73814.06057142852
2021-04-26T06:51:00.0,74.5,74.7,46.0,86.2,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,988.9999999999998,74.63142857142853,86.10571428571423,45.999999999999986,84303.6,73056.6,85158.55142857136,73810.4828571428
2021-04-26T06:52:00.0,74.5,74.5,46.0,85.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,989.5999999999999,74.6028571428571,85.83714285714281,45.999999999999986,84928.7,73829.5,84944.43657142851,73826.98742857139
2021-04-26T06:53:00.0,74.5,74.7,46.0,85.5,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,74.61428571428567,85.49142857142851,45.999999999999986,84730.5,74027.7,84653.6125714285,73883.06571428567
2021-04-26T06:54:00.0,74.5,74.7,46.0,85.5,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,992.1999999999997,74.78571428571425,85.50857142857137,45.999999999999986,85243.5,74475.90000000001,84841.60457142848,74202.38571428566
2021-04-26T06:55:00.0,74.5,74.9,46.0,85.7,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,992.1999999999998,74.7885714285714,85.81999999999995,45.999999999999986,85185.8,74450.6,85150.60399999993,74205.22057142854
2021-04-26T06:56:00.0,74.5,74.7,46.0,86.0,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,74.7771428571428,85.79428571428568,45.999999999999986,84968.0,73803.6,84953.50171428567,74044.32685714279
2021-04-26T06:57:00.0,74.5,74.8,46.0,84.9,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.80857142857138,84.90857142857138,45.999999999999986,84135.90000000001,74126.8,83872.68685714278,73895.90685714279
2021-04-26T06:58:00.0,75.0,75.0,46.0,83.3,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.684211730957,93.7333984375,962.400390625,981.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,93.7333984375,0.0,true,true,987.7999999999998,74.94857142857138,83.35142857142853,45.999999999999986,81717.3,73575.0,82334.54114285708,74034.19885714281
2021-04-26T06:59:00.0,75.0,75.0,46.0,82.0,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.684211730957,93.2418518066406,959.451110839844,985.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,93.2335205078125,0.0,true,true,986.3999999999997,75.05142857142852,82.0171428571428,45.999999999999986,80770.0,73875.0,80901.70971428564,74030.72914285708
2021-04-26T07:00:00.0,75.0,75.1,46.0,81.2,54.8,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,97.684211730957,86.7253112792969,920.351867675781,994.0,1000.0,400.0,92.4210510253906,92.5300521850586,0.0144000016152859,86.7253112792969,0.0,true,true,978.1999999999998,75.04857142857138,81.03714285714281,45.999999999999986,80712.8,74649.4,79270.53314285708,73412.51257142851
2021-04-26T07:01:00.0,75.0,75.0,46.0,80.9,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,85.7419891357422,914.451965332031,981.0,1000.0,400.0,91.1578979492188,91.157600402832,0.0151200015097857,85.7253265380859,0.0,true,true,966.9999999999998,75.04285714285709,81.14857142857139,45.999999999999986,79362.90000000001,73575.0,78470.66857142851,72566.44285714279
2021-04-26T07:02:00.0,75.0,75.0,46.0,83.0,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,84.7420043945313,908.452026367188,950.0,1000.0,400.0,90.5263137817383,90.0646591186523,0.0158399995416403,84.725341796875,0.0,true,true,954.1999999999998,74.95714285714281,83.15428571428566,45.999999999999986,78850.0,71250.0,79345.81942857137,71524.10571428566
2021-04-26T07:03:00.0,74.5,74.9,46.0,86.5,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,89.8837203979492,939.302307128906,925.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0165599994361401,89.8753890991211,0.0,true,true,938.9999999999998,74.95142857142852,86.31142857142851,45.999999999999986,80012.5,69282.5,81046.43142857135,70379.39142857137
2021-04-26T07:04:00.0,75.0,75.0,46.0,88.6,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,83.2171401977539,899.302856445313,921.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0172799993306398,83.2004699707031,0.0,true,true,926.9999999999998,74.97428571428567,88.41999999999994,45.999999999999986,81600.59999999999,69075.0,81965.33999999992,69501.1628571428
2021-04-26T07:05:00.0,75.0,75.0,46.0,88.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,82.6005706787109,895.50341796875,918.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0179999992251396,88.5839004516602,0.0,true,true,921.9999999999998,74.9828571428571,88.76857142857136,45.999999999999986,81426.6,68850.0,81844.62285714278,69134.19428571423
2021-04-26T07:06:00.0,74.5,74.9,46.0,88.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,87.9756698608398,927.85400390625,921.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0180000010877848,87.9756698608398,0.0,true,true,922.5999999999998,74.91714285714282,88.33428571428567,45.999999999999986,81324.3,68982.90000000001,81497.21199999994,69118.55599999995
2021-04-26T07:07:00.0,74.5,74.9,46.0,88.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.8947372436523,87.4007720947266,924.404602050781,925.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0180000010877848,87.3924407958984,0.0,true,true,921.9999999999998,74.90857142857139,88.1771428571428,45.999999999999986,81492.5,69282.5,81299.32571428565,69065.70285714281
2021-04-26T07:08:00.0,75.0,75.0,46.0,88.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.1052627563477,80.6675109863281,884.005065917969,928.0,1000.0,400.0,89.8947372436523,89.4770355224609,0.0180000010877848,80.6675109863281,0.0,true,true,918.1999999999998,74.99999999999994,88.45999999999995,45.999999999999986,82035.20000000001,69600.0,81223.97199999994,68864.99999999993
2021-04-26T07:09:00.0,75.0,75.1,46.0,88.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.1052627563477,79.6675262451172,878.005187988281,918.0,1000.0,400.0,89.2631607055664,88.7574920654297,0.0180000010877848,79.6675262451172,0.0,true,true,913.7999999999997,75.0828571428571,88.39428571428567,45.999999999999986,81334.79999999999,68941.79999999999,80774.69828571423,68610.7148571428
2021-04-26T07:10:00.0,75.0,75.1,46.0,87.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,78.9473648071289,78.6675415039062,872.005249023438,899.0,1000.0,400.0,88.6315765380859,88.6493911743164,0.0180000010877848,78.6675415039062,0.0,true,true,907.9999999999998,75.10857142857138,87.42571428571424,45.999999999999986,78572.6,67514.9,79382.5485714285,68198.5828571428
2021-04-26T07:11:00.0,75.0,75.1,46.0,85.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.0526351928711,77.6675567626953,866.00537109375,899.0,1000.0,400.0,88.6315765380859,88.6493911743164,0.0180000010877848,77.6675567626953,0.0,true,true,901.5999999999999,75.09999999999995,85.98571428571424,45.999999999999986,77224.1,67514.9,77524.71999999994,67710.15999999995
2021-04-26T07:12:00.0,75.0,75.1,46.0,84.9,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.0526351928711,76.6675720214844,860.005432128906,896.0,1000.0,400.0,88.6315765380859,88.6493911743164,0.0180000010877848,76.6675720214844,0.0,true,true,893.9999999999998,75.09142857142852,84.84857142857139,45.999999999999986,76070.40000000001,67289.59999999999,75854.62285714281,67131.73714285708
2021-04-26T07:13:00.0,75.0,75.1,46.0,84.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.0526351928711,75.6675872802734,854.005554199219,896.0,1000.0,400.0,88.6315765380859,88.1818313598633,0.0180000010877848,75.6675872802734,0.0,true,true,890.1999999999998,75.12571428571424,84.26857142857139,45.999999999999986,75443.2,67289.59999999999,75015.88228571424,66876.91085714281
2021-04-26T07:14:00.0,75.0,75.2,46.0,84.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.0526351928711,74.6676025390625,848.005615234375,880.0,1000.0,400.0,88.0,87.9290618896484,0.0180000010877848,74.6676025390625,0.0,true,true,871.3999999999999,75.1828571428571,84.52571428571423,45.999999999999986,74096.0,66176.0,73655.70742857138,65514.34171428567
2021-04-26T07:15:00.0,75.0,75.2,46.0,84.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,73.5789489746094,43.6342849731445,661.8056640625,880.0,1000.0,400.0,88.0,87.7815475463867,0.0220856312662363,43.6342849731445,0.0,true,true,838.5999999999999,75.1828571428571,83.67714285714283,45.999999999999986,74360.0,66176.0,70171.65199999997,63048.34399999996
2021-04-26T07:16:00.0,75.0,75.1,46.0,80.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.1052627563477,40.6343307495117,643.805969238281,805.0,1000.0,400.0,82.9473648071289,82.6067733764648,0.0182753372937441,40.6343307495117,0.0,true,true,794.9999999999998,75.13428571428567,81.28571428571425,45.999999999999986,65124.50000000001,60455.49999999999,64622.14285714281,59731.75714285709
2021-04-26T07:17:00.0,75.0,75.1,46.0,78.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.1052627563477,37.6343765258789,625.806213378906,732.0,1000.0,400.0,79.7894744873047,79.6528549194336,0.0180000010877848,37.6343765258789,0.0,true,true,745.7999999999998,75.06571428571424,79.0828571428571,45.999999999999986,57681.6,54973.2,58979.99485714281,55984.00971428567
2021-04-26T07:18:00.0,75.0,75.0,46.0,79.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.6344223022461,607.806518554688,678.0,1000.0,400.0,77.8947372436523,77.6659774780273,0.0180000010877848,34.6344223022461,0.0,true,true,692.7999999999998,75.05142857142852,78.9028571428571,45.999999999999986,53629.799999999996,50850.0,54663.899428571385,51995.629714285664
2021-04-26T07:19:00.0,75.0,75.0,46.0,79.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.5263175964355,31.6344680786133,589.806762695312,634.0,1000.0,400.0,76.6315765380859,76.3709487915039,0.0180000010877848,31.6344680786133,0.0,true,true,654.1999999999998,74.93142857142851,79.39999999999995,45.999999999999986,50339.600000000006,47550.0,51943.47999999995,49020.14057142852
2021-04-26T07:20:00.0,74.5,74.7,46.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,34.6345138549805,607.807067871094,615.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,34.6345138549805,0.0,true,true,629.5999999999999,74.7428571428571,79.60857142857138,45.999999999999986,48954.0,45940.5,50121.55657142853,47058.102857142825
2021-04-26T07:21:00.0,74.5,74.5,46.0,79.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,31.6345596313477,589.807373046875,612.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,31.6345596313477,0.0,true,true,615.8,74.4828571428571,79.59999999999995,45.999999999999986,48715.2,45594.0,49017.679999999964,45866.5434285714
2021-04-26T07:22:00.0,74.0,74.3,46.0,79.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,35.0429382324219,610.257629394531,609.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,35.0429382324219,0.0,true,true,611.3999999999999,74.31714285714281,79.13999999999996,46.19999999999999,48232.8,45248.7,48386.19599999996,45437.50114285711
2021-04-26T07:23:00.0,74.0,74.2,46.0,78.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,32.5429763793945,595.257873535156,609.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,32.5429763793945,0.0,true,true,611.3999999999999,74.19999999999995,78.20857142857139,46.39999999999999,47623.8,45187.8,47816.72057142854,45365.879999999954
2021-04-26T07:24:00.0,74.0,74.1,47.0,77.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,30.0430145263672,580.258056640625,612.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,30.0430145263672,0.0,true,true,611.9999999999999,74.07428571428568,77.12571428571422,46.59999999999999,47185.2,45349.2,47200.937142857096,45333.462857142826
2021-04-26T07:25:00.0,73.5,73.9,47.0,76.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.0526313781738,33.7680435180664,602.608215332031,615.0,1000.0,400.0,76.6315765380859,76.2111968994141,0.0180000010877848,33.7680435180664,0.0,true,true,613.7999999999998,73.93428571428566,76.26571428571424,46.79999999999999,46924.5,45448.5,46811.895428571384,45380.86457142853
2021-04-26T07:26:00.0,73.5,73.8,47.0,75.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.0526313781738,31.7680435180664,590.608276367187,615.0,1000.0,400.0,76.6315765380859,76.2111968994141,0.0180000010877848,31.7680435180664,0.0,true,true,612.5999999999999,73.76571428571424,75.96857142857138,46.99999999999999,46678.5,45387.0,46538.346857142824,45188.87657142853
2021-04-26T07:27:00.0,73.5,73.6,47.0,76.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.0526313781738,29.7680435180664,578.608276367187,618.0,1000.0,400.0,76.6315765380859,76.1499481201172,0.0180000010877848,29.7680435180664,0.0,true,true,608.1999999999998,73.62571428571425,76.47714285714281,46.99999999999999,47215.200000000004,45484.799999999996,46513.39828571424,44779.159428571395
2021-04-26T07:28:00.0,73.5,73.5,47.0,77.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.8421058654785,33.7847137451172,566.708251953125,603.0,1000.0,400.0,75.3684234619141,75.3877792358398,0.0180000010877848,27.7847137451172,0.0,true,true,602.5999999999999,73.4828571428571,77.43142857142853,46.99999999999999,46732.5,44320.5,46660.178857142826,44280.769714285685
2021-04-26T07:29:00.0,73.0,73.4,47.0,78.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.8421058654785,32.1680526733398,593.00830078125,590.0,1000.0,400.0,75.3684234619141,75.3877792358398,0.0180000010877848,32.1680526733398,0.0,true,true,595.5999999999999,73.43428571428568,77.91428571428567,46.99999999999999,46020.0,43306.0,46405.748571428536,43737.46057142854
2021-04-26T07:30:00.0,73.0,73.4,47.0,77.5,55.1,72.0,85.0,65.0,74.5,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.8421058654785,24.6597213745117,547.958312988281,587.0,1000.0,400.0,75.3684234619141,75.3877792358398,0.0180000010877848,24.6597213745117,0.0,true,true,582.9999999999999,73.3485714285714,77.54285714285709,46.99999999999999,45492.5,43085.8,45207.48571428567,42762.217142857124
2021-04-26T07:31:00.0,73.0,73.2,47.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,22.6597213745117,535.958312988281,580.0,1000.0,400.0,74.7368392944336,74.3899993896484,0.0180000010877848,22.6597213745117,0.0,true,true,572.1999999999999,73.22571428571425,76.54857142857138,46.99999999999999,44428.0,42456.0,43801.09257142854,41899.75371428569
2021-04-26T07:32:00.0,73.0,73.1,47.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,20.6597213745117,523.958312988281,555.0,1000.0,400.0,74.1052627563477,74.022575378418,0.0180000010877848,20.6597213745117,0.0,true,true,561.3999999999999,73.11714285714282,75.66571428571424,46.99999999999999,41847.0,40570.5,42478.73199999997,41047.96399999997
2021-04-26T07:33:00.0,73.0,73.1,47.0,74.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,18.6597213745117,511.958312988281,549.0,1000.0,400.0,74.1052627563477,74.022575378418,0.0180000010877848,18.6597213745117,0.0,true,true,551.1999999999999,73.06571428571424,74.36857142857139,46.99999999999999,40955.399999999994,40131.899999999994,40991.95657142854,40273.82171428568
2021-04-26T07:34:00.0,73.0,73.0,47.0,71.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,16.6597442626953,499.958465576172,536.0,1000.0,400.0,73.4736862182617,73.3394165039062,0.0180000010877848,16.6597442626953,0.0,true,true,542.9999999999999,73.0428571428571,71.59428571428566,46.99999999999999,38484.799999999996,39128.0,38875.697142857105,39662.271428571396
2021-04-26T07:35:00.0,73.0,73.0,47.0,67.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,14.7181091308594,488.308654785156,536.0,1000.0,400.0,73.4736862182617,73.107292175293,0.0180000010877848,14.7181091308594,0.0,true,true,539.8,72.9485714285714,67.50571428571425,46.99999999999999,36072.799999999996,39128.0,36439.584571428546,39377.63885714284
2021-04-26T07:36:00.0,72.5,72.8,47.0,63.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.1681289672852,515.008728027344,539.0,1000.0,400.0,73.4736862182617,72.9932327270508,0.0180000010877848,19.1681289672852,0.0,true,true,535.9999999999999,72.8428571428571,63.859999999999964,46.99999999999999,34388.2,39239.2,34228.95999999997,39043.771428571396
2021-04-26T07:37:00.0,72.5,72.7,47.0,61.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,17.6681518554687,506.008911132812,539.0,1000.0,400.0,73.4736862182617,72.9932327270508,0.0180000010877848,17.6681518554687,0.0,true,true,533.5999999999999,72.65714285714282,61.608571428571395,46.99999999999999,33202.4,39185.3,32874.33371428569,38769.8514285714
2021-04-26T07:38:00.0,72.5,72.5,47.0,60.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,16.1681747436523,497.009033203125,530.0,1000.0,400.0,72.8421020507812,72.8708648681641,0.0180000010877848,16.1681747436523,0.0,true,true,528.5999999999999,72.55142857142853,60.257142857142824,47.19999999999999,31959.0,38425.0,31851.92571428569,38350.68514285712
2021-04-26T07:39:00.0,72.5,72.5,47.0,59.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,14.6681976318359,488.009185791016,524.0,1000.0,400.0,72.8421020507812,72.8708648681641,0.0180000010877848,14.6681976318359,0.0,true,true,524.1999999999999,72.47428571428568,59.41714285714282,47.39999999999999,31125.6,37990.0,31146.46628571426,37991.02057142855
2021-04-26T07:40:00.0,72.0,72.4,48.0,58.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.5182189941406,517.109313964844,511.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,19.5182189941406,0.0,true,true,521.1999999999999,72.3828571428571,58.89999999999996,47.599999999999994,30097.899999999998,36996.4,30698.67999999998,37725.94514285712
2021-04-26T07:41:00.0,72.0,72.2,48.0,58.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,18.5348968505859,511.209381103516,517.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,18.5182342529297,0.0,true,true,517.9999999999999,72.22571428571425,58.57428571428568,47.79999999999999,30296.2,37327.4,30341.479999999974,37412.91999999997
2021-04-26T07:42:00.0,72.0,72.1,48.0,58.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,17.5182495117188,505.109497070312,524.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,17.5182495117188,0.0,true,true,515.3999999999999,72.09142857142852,58.3085714285714,47.99999999999999,30549.199999999997,37780.399999999994,30052.23771428569,37155.92228571425
2021-04-26T07:43:00.0,72.0,72.0,48.0,58.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,16.5349273681641,499.109588623047,514.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,16.5182647705078,0.0,true,true,515.3999999999999,71.99999999999996,58.108571428571395,47.99999999999999,29863.4,37008.0,29949.157714285688,37108.79999999997
2021-04-26T07:44:00.0,71.5,71.9,48.0,58.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.7682723999023,530.609619140625,511.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,21.7682723999023,0.0,true,true,516.8,71.89999999999996,57.80285714285711,47.99999999999999,29638.0,36740.9,29872.51657142855,37157.91999999998
2021-04-26T07:45:00.0,71.5,71.8,48.0,57.9,55.0,73.0,85.0,65.0,74.0,71.0,3.0,0.0,75.0,72.0,85.0,55.0,18.7368412017822,33.2849502563477,599.709716796875,511.0,1000.0,400.0,72.8421020507812,72.8676300048828,0.0144000016152859,33.2849502563477,0.0,true,true,524.1999999999998,71.79999999999995,57.78857142857139,47.99999999999999,29586.899999999998,36689.799999999996,30292.769142857112,37637.55999999996
2021-04-26T07:46:00.0,71.5,71.7,48.0,60.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.4736824035645,33.776611328125,602.709655761719,524.0,1000.0,400.0,74.1052627563477,74.4866943359375,0.0151200015097857,33.7849426269531,0.0,true,true,537.3999999999999,71.69142857142853,61.01142857142853,47.99999999999999,31440.0,37570.8,32787.54171428568,38526.97371428568
2021-04-26T07:47:00.0,71.5,71.6,48.0,67.8,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.4736824035645,34.2766036987305,605.659606933594,561.0,1000.0,400.0,75.3684234619141,75.6855621337891,0.0158399995416403,34.2849349975586,0.0,true,true,552.5999999999999,71.62571428571425,67.13142857142853,47.99999999999999,38035.799999999996,40167.6,37096.8274285714,39580.36971428569
2021-04-26T07:48:00.0,71.5,71.6,48.0,73.0,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.7368431091309,34.7849273681641,608.709533691406,580.0,1000.0,400.0,76.0,75.9387664794922,0.0165599994361401,34.7849273681641,0.0,true,true,568.3999999999999,71.56571428571425,72.69999999999995,47.99999999999999,42340.0,41528.0,41322.67999999996,40677.95199999997
2021-04-26T07:49:00.0,71.5,71.5,48.0,75.1,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.2631568908691,35.2765884399414,611.659545898437,587.0,1000.0,400.0,76.0,75.9387664794922,0.0172799993306398,35.2849197387695,0.0,true,true,583.3999999999999,71.53428571428567,75.39999999999995,47.99999999999999,44083.7,41970.5,43988.35999999996,41733.10228571425
2021-04-26T07:50:00.0,71.5,71.5,48.0,77.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,35.9599075317383,615.759460449219,590.0,1000.0,400.0,76.0,76.4101867675781,0.0179999992251396,35.9599075317383,0.0,true,true,594.7999999999998,71.46571428571426,77.15142857142853,47.99999999999999,45489.0,42185.0,45889.66971428567,42507.80685714283
2021-04-26T07:51:00.0,71.0,71.4,48.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,42.693229675293,656.259399414062,599.0,1000.0,400.0,76.6315765380859,77.0746841430664,0.0180000010877848,36.7098999023437,0.0,true,true,604.9999999999999,71.41714285714282,78.31142857142854,47.99999999999999,47021.5,42768.600000000006,47378.41428571426,43207.3714285714
2021-04-26T07:52:00.0,71.0,71.4,48.0,78.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,43.4182205200195,660.50927734375,618.0,1000.0,400.0,77.2631607055664,77.5901794433594,0.0180000010877848,43.4348831176758,0.0,true,true,612.5999999999999,71.40857142857139,78.23428571428568,47.99999999999999,48327.6,44125.200000000004,47926.3234285714,43744.890857142826
2021-04-26T07:53:00.0,71.5,71.5,48.0,77.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,37.9932098388672,627.959228515625,631.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,38.0015411376953,0.0,true,true,620.7999999999998,71.49999999999996,77.31714285714281,47.99999999999999,48776.299999999996,45116.5,47998.48228571424,44387.19999999996
2021-04-26T07:54:00.0,71.5,71.6,48.0,76.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,38.4932022094727,630.959167480469,625.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,38.5015335083008,0.0,true,true,625.9999999999999,71.58285714285711,76.51714285714282,47.99999999999999,47812.5,44750.0,47899.731428571395,44810.86857142854
2021-04-26T07:55:00.0,71.5,71.6,48.0,76.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,38.9931945800781,633.959167480469,631.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,39.0015258789062,0.0,true,true,627.9999999999999,71.60857142857138,76.33428571428567,47.99999999999999,48145.299999999996,45179.6,47937.93142857139,44970.18285714282
2021-04-26T07:56:00.0,71.5,71.6,48.0,77.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,39.4931869506836,636.959106445313,625.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,39.5015182495117,0.0,true,true,625.3999999999999,71.59142857142852,77.11999999999996,47.99999999999999,48125.0,44750.0,48230.84799999997,44773.27942857139
2021-04-26T07:57:00.0,71.5,71.6,48.0,78.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,40.0015106201172,640.009033203125,628.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,40.0015106201172,0.0,true,true,624.5999999999999,71.62571428571425,78.41428571428567,47.99999999999999,49298.0,44964.799999999996,48977.562857142824,44737.421142857114
2021-04-26T07:58:00.0,71.5,71.7,48.0,79.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,40.4931716918945,643.008972167969,618.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,40.5015029907227,0.0,true,true,621.9999999999999,71.66571428571424,79.18857142857138,47.99999999999999,49007.4,44310.6,49255.291428571385,44576.074285714254
2021-04-26T07:59:00.0,71.5,71.7,48.0,78.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,40.9931640625,646.008972167969,621.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,41.0014953613281,0.0,true,true,630.1999999999998,71.7428571428571,78.48857142857138,47.99999999999999,48996.9,44525.700000000004,49463.497714285666,45212.348571428534
2021-04-26T08:00:00.0,71.5,71.8,48.0,78.1,55.2,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,38.9473686218262,59.5264892578125,757.158935546875,618.0,1000.0,400.0,77.2631607055664,77.7690658569336,0.0180000010877848,59.5264892578125,0.0,true,true,647.8,71.73999999999995,78.91428571428567,47.99999999999999,48265.799999999996,44372.4,51120.67428571425,46473.17199999996
2021-04-26T08:01:00.0,71.5,71.7,48.0,82.5,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.2105255126953,61.4931259155273,769.158752441406,666.0,1000.0,400.0,80.4210510253906,80.6046676635742,0.0180000010877848,61.5264587402344,0.0,true,true,674.9999999999999,71.75142857142853,82.58571428571425,48.19999999999999,54945.0,47752.200000000004,55745.35714285711,48432.21428571425
2021-04-26T08:02:00.0,71.5,71.8,48.0,88.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.2105255126953,63.4930953979492,781.158569335938,716.0,1000.0,400.0,82.315788269043,82.539909362793,0.0180000010877848,63.5264282226563,0.0,true,true,704.8,71.79142857142854,87.74571428571424,48.19999999999999,63151.200000000004,51408.799999999996,61843.17942857139,50598.59885714283
2021-04-26T08:03:00.0,71.5,71.9,49.0,90.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,65.4930648803711,792.958374023437,754.0,1000.0,400.0,83.5789489746094,83.5355529785156,0.0180000010877848,65.5597305297852,0.0,true,true,738.3999999999999,71.86571428571425,90.14571428571423,48.39999999999999,68086.2,54212.600000000006,66563.59542857138,53065.64342857139
2021-04-26T08:04:00.0,71.5,71.9,48.0,89.2,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,67.4763870239258,805.058349609375,770.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,67.5097198486328,0.0,true,true,762.9999999999999,71.95142857142854,89.24285714285709,48.39999999999999,68684.0,55363.00000000001,68092.29999999994,54898.939999999966
2021-04-26T08:05:00.0,72.0,72.1,49.0,87.1,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,63.0930328369141,778.558166503906,786.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,63.118034362793,0.0,true,true,778.1999999999998,72.04857142857139,87.2628571428571,48.39999999999999,68460.59999999999,56670.6,67907.95542857138,56068.19828571424
2021-04-26T08:06:00.0,72.0,72.2,48.0,85.7,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,64.593017578125,787.55810546875,789.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,64.6180191040039,0.0,true,true,786.9999999999998,72.25142857142853,85.68285714285707,48.19999999999999,67617.3,56965.8,67432.4085714285,56861.87428571424
2021-04-26T08:07:00.0,72.5,72.5,48.0,84.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,64.5263137817383,66.0096817016602,760.158020019531,792.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,60.0263442993164,0.0,true,true,790.7999999999998,72.47428571428568,84.69714285714281,48.19999999999999,67161.59999999999,57420.0,66978.50057142852,57312.665142857106
2021-04-26T08:08:00.0,72.5,72.7,48.0,84.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,64.5263137817383,61.0263442993164,766.158081054688,798.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,61.0263442993164,0.0,true,true,792.5999999999999,72.69142857142853,84.49428571428567,48.19999999999999,67351.20000000001,58014.600000000006,66970.17085714282,57615.22628571425
2021-04-26T08:09:00.0,72.5,72.8,48.0,85.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,64.5263137817383,62.0096740722656,772.058044433594,789.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,62.0263442993164,0.0,true,true,791.1999999999998,72.79999999999997,85.99999999999994,48.39999999999999,67617.3,57439.2,68043.19999999994,57599.359999999964
2021-04-26T08:10:00.0,72.5,72.9,49.0,88.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,56.9680099487305,741.858032226563,795.0,1000.0,400.0,84.2105255126953,83.9904403686523,0.0180000010877848,56.9763412475586,0.0,true,true,788.5999999999999,72.9428571428571,88.61142857142852,48.39999999999999,70596.0,57955.50000000001,69878.97257142852,57522.7371428571
2021-04-26T08:11:00.0,73.0,73.1,49.0,90.3,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,57.5513381958008,745.308044433594,782.0,1000.0,400.0,83.5789489746094,83.2052459716797,0.0180000010877848,57.5596771240234,0.0,true,true,785.3999999999999,73.0228571428571,89.98285714285709,48.39999999999999,70614.59999999999,57164.2,70672.53599999995,57352.15199999996
2021-04-26T08:12:00.0,73.0,73.0,48.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,58.0513381958008,748.358032226562,779.0,1000.0,400.0,83.5789489746094,83.2052459716797,0.0180000010877848,58.0596694946289,0.0,true,true,783.9999999999999,73.06857142857137,89.15428571428566,48.39999999999999,69331.0,56867.0,69896.95999999995,57285.75999999995
