time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T08:13:00.0,73.0,73.1,48.0,87.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,58.5513305664062,751.307983398437,782.0,1000.0,400.0,83.5789489746094,83.2052459716797,0.0180000010877848,58.5596618652344,0.0,true,true,780.7999999999998,73.04857142857139,87.45142857142852,48.19999999999999,68346.8,57164.2,68282.07542857138,57036.32457142853
2021-04-26T08:14:00.0,73.0,73.1,48.0,86.2,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,59.0513229370117,754.307922363281,782.0,1000.0,400.0,83.5789489746094,83.2052459716797,0.0180000010877848,59.0596542358398,0.0,true,true,787.7999999999998,73.15999999999994,86.04571428571424,47.99999999999999,67408.40000000001,57164.2,67786.81371428566,57635.44799999994
2021-04-26T08:15:00.0,73.0,73.3,48.0,85.5,54.9,77.0,85.0,65.0,76.5,73.5,3.0,0.0,79.0,76.0,85.0,55.0,61.1578941345215,89.601318359375,937.60791015625,779.0,1000.0,400.0,83.5789489746094,83.2661743164063,0.0181024577468634,89.601318359375,0.0,true,true,808.5999999999999,73.24857142857138,86.0828571428571,47.99999999999999,66604.5,57100.7,69606.59828571424,59228.79485714281
2021-04-26T08:16:00.0,73.0,73.3,48.0,87.2,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,91.0526351928711,92.5513000488281,955.307800292969,817.0,1000.0,400.0,86.7368392944336,86.8005065917969,0.0180000010877848,92.6013031005859,0.0,true,true,838.3999999999999,73.30857142857138,86.66857142857137,47.99999999999999,71242.40000000001,59886.1,72662.93028571422,61461.906285714234
2021-04-26T08:17:00.0,73.0,73.3,48.0,86.4,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,91.0526351928711,95.55126953125,973.3076171875,883.0,1000.0,400.0,89.2631607055664,89.3506851196289,0.0180000010877848,95.6012649536133,0.0,true,true,875.1999999999998,73.31714285714281,86.40857142857139,47.99999999999999,76291.20000000001,64723.899999999994,75624.78171428567,64167.16342857137
2021-04-26T08:18:00.0,73.0,73.4,48.0,84.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,96.4210510253906,98.5512237548828,991.307373046875,931.0,1000.0,400.0,90.5263137817383,91.0127487182617,0.0180000010877848,98.6012191772461,0.0,true,true,916.3999999999999,73.39142857142855,84.27999999999994,47.99999999999999,78576.40000000001,68335.40000000001,77234.19199999994,67255.90514285711
2021-04-26T08:19:00.0,73.5,73.5,48.0,82.4,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,95.4928436279297,972.957092285156,966.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,95.5345077514648,0.0,true,true,951.1999999999998,73.49999999999996,82.65714285714282,47.99999999999999,79598.40000000001,71001.0,78623.47428571423,69913.19999999994
2021-04-26T08:20:00.0,73.5,73.6,48.0,83.0,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,98.0344696044922,988.206848144531,985.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,98.0344696044922,0.0,true,true,972.1999999999998,73.59999999999995,83.25714285714281,47.99999999999999,81755.0,72496.0,80942.59428571422,71553.91999999994
2021-04-26T08:21:00.0,73.5,73.7,48.0,85.8,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,984.7999999999997,73.69999999999996,85.69714285714281,47.99999999999999,85027.8,73036.7,84394.54628571421,72579.75999999994
2021-04-26T08:22:00.0,73.5,73.8,48.0,87.4,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,989.7999999999998,73.79999999999995,86.9028571428571,47.99999999999999,86351.20000000001,72914.4,86016.44799999995,73047.23999999995
2021-04-26T08:23:00.0,73.5,73.9,48.0,85.6,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,73.89142857142853,85.89142857142852,47.99999999999999,85086.4,73456.6,85118.40571428565,73226.40571428566
2021-04-26T08:24:00.0,74.0,74.0,48.0,84.0,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,990.3999999999997,74.04285714285712,84.0171428571428,47.99999999999999,83244.0,73334.0,83210.5782857142,73332.04571428568
2021-04-26T08:25:00.0,74.0,74.2,48.0,82.8,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,74.11428571428567,82.7828571428571,47.99999999999999,82054.8,73532.2,81988.14171428565,73402.78857142852
2021-04-26T08:26:00.0,74.0,74.1,48.0,82.0,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,74.19428571428566,82.04285714285709,47.99999999999999,81016.0,73210.79999999999,81107.5685714285,73348.47085714279
2021-04-26T08:27:00.0,74.0,74.3,48.0,81.8,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,74.23142857142852,81.79142857142853,47.99999999999999,80818.4,73408.4,80809.93142857136,73340.65142857136
2021-04-26T08:28:00.0,74.0,74.3,48.0,81.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.3428571428571,81.93428571428566,47.99999999999999,80671.5,73185.5,80738.04514285708,73257.45142857138
2021-04-26T08:29:00.0,74.0,74.4,48.0,82.1,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,979.5999999999998,74.37428571428566,82.00571428571423,47.99999999999999,81114.79999999999,73507.20000000001,80332.79771428564,72857.05028571421
2021-04-26T08:30:00.0,74.0,74.4,48.0,81.8,55.2,74.0,85.0,65.0,79.0,76.0,3.0,0.0,76.0,73.0,85.0,55.0,99.8947372436523,77.7591400146484,866.554870605469,978.0,1000.0,400.0,91.7894744873047,91.7463073730469,0.0144000016152859,77.7591400146484,0.0,true,true,965.5999999999999,74.40857142857139,81.61142857142852,47.99999999999999,80000.4,72763.20000000001,78803.99542857138,71848.91657142853
2021-04-26T08:31:00.0,74.0,74.4,48.0,81.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.8421020507812,76.7758178710937,860.554931640625,959.0,1000.0,400.0,89.8947372436523,89.7635879516602,0.0151200015097857,70.7591552734375,0.0,true,true,944.5999999999998,74.39999999999996,81.79999999999995,47.99999999999999,78158.5,71349.6,77268.27999999994,70278.23999999995
2021-04-26T08:32:00.0,74.0,74.4,48.0,83.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.1052627563477,75.7091827392578,854.255065917969,918.0,1000.0,400.0,88.6315765380859,88.1349182128906,0.0158399995416403,75.7091827392578,0.0,true,true,921.1999999999998,74.40857142857139,84.16571428571424,47.99999999999999,77020.20000000001,68299.20000000001,77533.45599999995,68545.17599999995
2021-04-26T08:33:00.0,74.0,74.4,48.0,88.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,74.7008666992187,848.105224609375,880.0,1000.0,400.0,87.3684234619141,87.4518432617187,0.0165599994361401,74.6842041015625,0.0,true,true,898.5999999999997,74.37428571428566,88.02857142857138,47.99999999999999,77616.0,65472.00000000001,79102.47428571421,66832.73314285708
2021-04-26T08:34:00.0,74.0,74.3,48.0,90.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,73.6842193603516,842.105346679688,871.0,1000.0,400.0,87.3684234619141,87.4518432617187,0.0172799993306398,73.6842193603516,0.0,true,true,878.9999999999998,74.32571428571424,90.0028571428571,48.19999999999999,78825.5,64715.299999999996,79112.51142857136,65332.3028571428
2021-04-26T08:35:00.0,74.0,74.3,48.0,88.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,72.6842346191406,836.105407714844,865.0,1000.0,400.0,87.3684234619141,87.4518432617187,0.0179999992251396,72.6842346191406,0.0,true,true,868.3999999999999,74.29142857142853,89.21714285714282,48.19999999999999,76898.5,64269.5,77476.16685714282,64514.67657142852
2021-04-26T08:36:00.0,74.0,74.3,49.0,87.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,71.6842498779297,830.10546875,861.0,1000.0,400.0,87.3684234619141,87.4518432617187,0.0180000010877848,71.6842498779297,0.0,true,true,862.1999999999998,74.29999999999995,87.24857142857138,48.19999999999999,75165.3,63972.299999999996,75225.71828571423,64061.45999999995
2021-04-26T08:37:00.0,74.0,74.3,48.0,85.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,70.6842651367187,824.105590820312,865.0,1000.0,400.0,87.3684234619141,86.9769668579102,0.0180000010877848,70.6842651367187,0.0,true,true,857.1999999999998,74.29999999999995,86.02857142857138,48.19999999999999,74303.5,64269.5,73743.69142857137,63689.95999999995
2021-04-26T08:38:00.0,74.0,74.3,48.0,85.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,69.6842803955078,818.105651855469,849.0,1000.0,400.0,86.7368392944336,86.8314666748047,0.0180000010877848,69.6842803955078,0.0,true,true,853.9999999999999,74.29142857142853,85.53428571428567,48.19999999999999,72589.5,63080.7,73046.27999999996,63444.879999999954
2021-04-26T08:39:00.0,74.0,74.3,48.0,85.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,68.8421020507812,68.6842956542969,812.105773925781,846.0,1000.0,400.0,86.7368392944336,86.8314666748047,0.0180000010877848,68.6842956542969,0.0,true,true,848.9999999999998,74.32571428571424,85.16857142857138,47.99999999999999,72248.40000000001,62857.799999999996,72308.11714285708,63102.531428571376
2021-04-26T08:40:00.0,74.0,74.4,48.0,84.5,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.8947372436523,67.6843109130859,806.105834960938,849.0,1000.0,400.0,86.7368392944336,86.5106048583984,0.0180000010877848,67.6843109130859,0.0,true,true,840.5999999999999,74.38285714285709,84.70571428571424,47.99999999999999,71740.5,63165.600000000006,71203.62342857137,62526.22971428566
2021-04-26T08:41:00.0,74.0,74.4,48.0,84.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,66.684326171875,800.10595703125,836.0,1000.0,400.0,86.1052627563477,86.1955642700195,0.0180000010877848,66.684326171875,0.0,true,true,837.3999999999999,74.38285714285709,84.34857142857138,48.19999999999999,70558.40000000001,62198.4,70633.49371428567,62288.20457142852
2021-04-26T08:42:00.0,74.0,74.3,48.0,84.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,65.6843414306641,794.106079101563,823.0,1000.0,400.0,86.1052627563477,86.1955642700195,0.0180000010877848,65.6843414306641,0.0,true,true,831.5999999999999,74.32571428571424,84.23142857142852,48.39999999999999,69378.9,61148.899999999994,70046.85599999996,61809.26399999996
2021-04-26T08:43:00.0,74.0,74.3,49.0,84.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,64.6843566894531,788.106140136719,833.0,1000.0,400.0,86.1052627563477,85.7126846313477,0.0180000010877848,64.6843566894531,0.0,true,true,822.8,74.29999999999995,83.8371428571428,48.599999999999994,69972.0,61891.899999999994,68981.20114285708,61134.03999999996
2021-04-26T08:44:00.0,74.0,74.3,49.0,84.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,63.6843719482422,782.106262207031,817.0,1000.0,400.0,84.8421020507813,84.8820037841797,0.0180000010877848,63.6843719482422,0.0,true,true,822.1999999999998,74.2828571428571,84.40857142857138,48.79999999999999,68709.7,60703.1,69400.72742857136,61075.36514285709
2021-04-26T08:45:00.0,74.0,74.2,49.0,87.1,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,67.4736862182617,92.7260513305664,956.356323242188,805.0,1000.0,400.0,84.8421020507813,84.9282531738281,0.0144000016152859,92.7260513305664,0.0,true,true,832.3999999999999,74.19999999999996,87.69142857142853,48.999999999999986,70115.5,59731.0,72994.3451428571,61764.07999999996
2021-04-26T08:46:00.0,74.0,74.1,49.0,91.9,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,93.3684234619141,94.2260284423828,965.356140136719,833.0,1000.0,400.0,87.3684234619141,87.6331024169922,0.0151200015097857,94.2260284423828,0.0,true,true,853.1999999999998,74.11714285714282,90.90571428571423,48.999999999999986,76552.70000000001,61725.299999999996,77560.75542857136,63236.746285714245
2021-04-26T08:47:00.0,74.0,74.1,49.0,90.5,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,93.3684234619141,95.7260055541992,974.356018066406,874.0,1000.0,400.0,89.8947372436523,89.931022644043,0.0158399995416403,95.7260055541992,0.0,true,true,882.1999999999998,74.08285714285708,90.42285714285708,48.999999999999986,79097.0,64763.399999999994,79771.0445714285,65355.8965714285
2021-04-26T08:48:00.0,74.0,74.1,49.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,93.3684234619141,97.2259826660156,983.355895996094,937.0,1000.0,400.0,91.1578979492188,91.4030151367188,0.0165599994361401,97.2259826660156,0.0,true,true,915.5999999999998,74.11714285714282,86.96285714285709,48.999999999999986,81050.5,69431.7,79623.19199999994,67861.65599999996
2021-04-26T08:49:00.0,74.0,74.2,49.0,84.4,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,98.0,98.725959777832,992.355773925781,962.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0172799993306398,98.725959777832,0.0,true,true,943.3999999999999,74.19999999999996,84.3571428571428,48.999999999999986,81192.8,71380.40000000001,79582.52857142851,70000.27999999996
2021-04-26T08:50:00.0,74.0,74.3,49.0,83.3,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0179999992251396,100.0,0.0,true,true,962.9999999999998,74.27428571428567,83.29999999999994,48.999999999999986,80967.59999999999,72219.59999999999,80217.89999999992,71526.13714285709
2021-04-26T08:51:00.0,74.0,74.3,49.0,82.8,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0180000010877848,100.0,0.0,true,true,967.9999999999998,74.31714285714281,82.75714285714281,48.999999999999986,80481.59999999999,72219.59999999999,80108.91428571421,71938.99428571423
2021-04-26T08:52:00.0,74.0,74.4,49.0,82.5,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0180000010877848,100.0,0.0,true,true,967.9999999999998,74.42571428571424,82.55142857142853,48.999999999999986,80190.0,72316.8,79909.7828571428,72044.09142857137
2021-04-26T08:53:00.0,74.5,74.6,49.0,82.5,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,98.2756195068359,989.653747558594,962.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0180000010877848,98.2756195068359,0.0,true,true,967.3999999999999,74.54857142857139,82.47428571428567,48.999999999999986,79365.0,71765.2,79785.62399999995,72118.28799999996
2021-04-26T08:54:00.0,74.5,74.6,49.0,82.3,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.2756042480469,995.653625488281,962.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0180000010877848,99.2756042480469,0.0,true,true,967.3999999999997,74.65142857142854,82.1371428571428,48.999999999999986,79172.59999999999,71765.2,79459.47199999994,72217.79199999994
2021-04-26T08:55:00.0,74.5,74.7,49.0,81.7,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,967.9999999999998,74.64857142857139,81.7771428571428,48.999999999999986,79167.3,72384.3,79160.27428571421,72259.81714285708
2021-04-26T08:56:00.0,74.5,74.6,49.0,82.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,971.1999999999998,74.62571428571425,82.72571428571425,48.999999999999986,80092.8,72511.2,80343.21371428567,72476.49371428567
2021-04-26T08:57:00.0,74.5,74.6,49.0,85.2,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,973.7999999999997,74.61714285714282,85.10571428571424,48.999999999999986,83070.0,72735.0,82875.94457142851,72662.17371428566
2021-04-26T08:58:00.0,74.5,74.7,49.0,87.1,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,976.9999999999998,74.67428571428567,86.77428571428567,48.999999999999986,85183.79999999999,73056.6,84778.47714285708,72956.77714285708
2021-04-26T08:59:00.0,74.5,74.7,49.0,86.2,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,74.70857142857139,86.2771428571428,48.999999999999986,84045.0,72832.5,83913.14914285707,72661.55657142852
2021-04-26T09:00:00.0,74.5,74.7,49.0,84.4,54.9,73.5,85.0,65.0,78.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,99.4736862182617,69.2255096435547,815.35302734375,985.0,1000.0,400.0,91.7894744873047,91.7879180908203,0.0150723094120622,69.2255096435547,0.0,true,true,956.7999999999997,74.69999999999996,84.33142857142852,48.999999999999986,83134.0,73579.5,80688.31085714279,71472.95999999995
2021-04-26T09:01:00.0,74.5,74.7,49.0,82.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,67.2255401611328,803.353210449219,950.0,1000.0,400.0,88.7368392944336,88.7289657592773,0.0151200015097857,67.2255401611328,0.0,true,true,928.3999999999999,74.69999999999996,82.91428571428567,49.19999999999999,78565.0,70965.0,76977.62285714281,69351.47999999995
2021-04-26T09:02:00.0,74.5,74.7,49.0,82.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,65.2255706787109,791.353454589844,896.0,1000.0,400.0,86.7368392944336,86.2860946655273,0.0158399995416403,65.2255706787109,0.0,true,true,893.5999999999998,74.69142857142853,83.01142857142852,49.39999999999999,74278.40000000001,66931.2,74179.01257142851,66744.26057142852
2021-04-26T09:03:00.0,74.5,74.7,50.0,84.3,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,63.2256011962891,779.353637695312,836.0,1000.0,400.0,84.8421020507813,84.7783355712891,0.0165599994361401,63.2256011962891,0.0,true,true,854.3999999999999,74.73428571428568,83.87999999999995,49.599999999999994,70474.8,62449.200000000004,71667.07199999994,63852.97371428567
2021-04-26T09:04:00.0,74.5,74.8,50.0,84.9,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.0526313781738,61.2589645385742,767.353759765625,801.0,1000.0,400.0,84.2105255126953,84.0371170043945,0.0172799993306398,61.2256317138672,0.0,true,true,822.1999999999998,74.75714285714281,85.36285714285708,49.8,68004.90000000001,59914.799999999996,70185.34114285708,61465.322857142804
2021-04-26T09:05:00.0,74.5,74.7,50.0,87.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.0526313781738,59.2589950561523,755.353942871094,789.0,1000.0,400.0,84.2105255126953,84.0371170043945,0.0179999992251396,59.2256622314453,0.0,true,true,796.9999999999998,74.7171428571428,87.60857142857138,49.99999999999999,69116.4,58938.3,69824.03142857137,59549.562857142795
2021-04-26T09:06:00.0,74.5,74.6,50.0,89.9,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.8947372436523,57.2256927490234,743.354125976562,789.0,1000.0,400.0,83.5789489746094,83.4942169189453,0.0180000010877848,57.2256927490234,0.0,true,true,779.9999999999999,74.59142857142852,89.4628571428571,49.99999999999999,70931.1,58859.399999999994,69781.02857142853,58181.31428571424
2021-04-26T09:07:00.0,74.5,74.5,50.0,89.2,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.8947372436523,55.2257232666016,731.354370117187,770.0,1000.0,400.0,82.9473648071289,82.4957885742187,0.0180000010877848,55.2257232666016,0.0,true,true,768.8,74.51714285714282,89.49142857142853,49.99999999999999,68684.0,57365.0,68801.01028571425,57288.77942857139
2021-04-26T09:08:00.0,74.5,74.5,50.0,88.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.8947372436523,53.2257537841797,719.354553222656,751.0,1000.0,400.0,82.315788269043,82.4197006225586,0.0180000010877848,53.2257537841797,0.0,true,true,761.1999999999998,74.49999999999996,87.78571428571425,49.99999999999999,66088.0,55949.5,66822.48571428566,56709.39999999995
2021-04-26T09:09:00.0,74.5,74.5,50.0,85.4,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,51.2507858276367,743.504699707031,745.0,1000.0,400.0,82.315788269043,82.4197006225586,0.0180000010877848,51.2507858276367,0.0,true,true,753.5999999999999,74.47428571428567,85.43428571428566,49.99999999999999,63623.00000000001,55502.5,64383.27771428567,56123.821714285674
2021-04-26T09:10:00.0,74.0,74.4,50.0,83.0,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,55.5924758911133,733.554870605469,751.0,1000.0,400.0,82.315788269043,82.1943740844727,0.0180000010877848,55.5924758911133,0.0,true,true,750.9999999999998,74.42571428571425,83.23999999999995,49.99999999999999,62333.0,55874.4,62513.23999999995,55893.71142857138
2021-04-26T09:11:00.0,74.0,74.4,50.0,82.0,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,54.0591659545898,688.35498046875,751.0,1000.0,400.0,82.315788269043,82.1067428588867,0.0180000010877848,48.0591659545898,0.0,true,true,748.9999999999998,74.39142857142853,81.6828571428571,49.99999999999999,61582.0,55874.4,61180.45999999995,55719.17999999996
2021-04-26T09:12:00.0,74.0,74.4,50.0,80.8,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.9473686218262,52.5425262451172,715.105163574219,757.0,1000.0,400.0,82.315788269043,81.8691864013672,0.0180000010877848,52.5175247192383,0.0,true,true,746.9999999999998,74.40857142857139,81.06571428571424,49.99999999999999,61165.6,56320.8,60556.08857142852,55583.202857142816
2021-04-26T09:13:00.0,74.0,74.4,50.0,81.5,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.1052627563477,50.992546081543,705.955261230469,741.0,1000.0,400.0,81.684211730957,81.3909683227539,0.0180000010877848,50.992546081543,0.0,true,true,741.9999999999998,74.37428571428566,81.50857142857137,49.99999999999999,60391.5,55130.4,60479.35999999994,55185.71999999994
2021-04-26T09:14:00.0,74.0,74.3,50.0,83.1,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.7894744873047,49.4925689697266,696.955383300781,735.0,1000.0,400.0,81.684211730957,81.3608169555664,0.0180000010877848,49.4925689697266,0.0,true,true,730.5999999999999,74.3428571428571,83.39142857142852,49.99999999999999,61078.49999999999,54610.5,60925.77771428567,54314.89142857139
2021-04-26T09:15:00.0,74.0,74.3,50.0,84.5,54.3,72.5,85.0,65.0,75.5,72.5,3.0,0.0,74.5,71.5,85.0,55.0,49.1578941345215,35.9759292602539,615.855590820312,726.0,1000.0,400.0,81.0526351928711,80.7690124511719,0.0180000010877848,35.9759292602539,0.0,true,true,707.9999999999999,74.23999999999995,83.64285714285711,49.99999999999999,61347.0,53941.799999999996,59219.142857142826,52561.919999999955
2021-04-26T09:16:00.0,74.0,74.1,50.0,81.2,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.3684196472168,33.5176315307617,600.855773925781,694.0,1000.0,400.0,78.5263137817383,78.3919296264648,0.0180000010877848,33.4759674072266,0.0,true,true,682.1999999999998,74.15999999999994,81.60285714285709,49.99999999999999,56352.8,51425.399999999994,55669.469142857095,50591.95199999995
2021-04-26T09:17:00.0,74.0,74.1,50.0,78.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.3684196472168,30.9760055541992,585.856018066406,644.0,1000.0,400.0,76.6315765380859,76.5981369018555,0.0180000010877848,30.9760055541992,0.0,true,true,652.5999999999999,74.07428571428566,78.89714285714281,49.99999999999999,50682.8,47720.399999999994,51488.27542857139,48340.878857142816
2021-04-26T09:18:00.0,74.0,74.0,50.0,77.8,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,34.5260391235352,606.956237792969,612.0,1000.0,400.0,76.0,75.5145416259766,0.0180000010877848,34.4927062988281,0.0,true,true,624.1999999999998,73.98285714285709,77.64571428571423,49.99999999999999,47613.6,45288.0,48466.45485714281,46180.09942857138
2021-04-26T09:19:00.0,73.5,73.8,50.0,77.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,32.4760513305664,594.656311035156,587.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,32.4427185058594,0.0,true,true,600.7999999999998,73.83428571428567,77.05142857142852,49.99999999999999,45199.0,43320.6,46292.49828571424,44359.63885714282
2021-04-26T09:20:00.0,73.5,73.7,50.0,76.6,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,30.4427185058594,582.656311035156,584.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.4427185058594,0.0,true,true,587.3999999999999,73.66571428571424,76.57428571428568,49.99999999999999,44734.399999999994,43040.8,44979.735428571395,43271.240571428534
2021-04-26T09:21:00.0,73.5,73.5,50.0,76.3,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,28.4427185058594,570.656311035156,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,28.4427185058594,0.0,true,true,580.3999999999999,73.52571428571426,76.29999999999995,49.99999999999999,44025.1,42409.5,44284.51999999996,42674.324571428544
2021-04-26T09:22:00.0,73.0,73.4,50.0,76.1,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,32.7760543823242,596.656311035156,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,32.7760543823242,0.0,true,true,578.3999999999999,73.39999999999996,76.1085714285714,49.99999999999999,43909.7,42351.8,44021.197714285685,42454.55999999997
2021-04-26T09:23:00.0,73.0,73.3,50.0,76.0,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,31.3010559082031,587.656372070312,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,31.2760620117187,0.0,true,true,576.3999999999999,73.26571428571424,75.9828571428571,49.99999999999999,43852.0,42294.1,43796.51885714282,42230.357714285674
2021-04-26T09:24:00.0,73.0,73.1,50.0,75.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,29.8010635375977,578.656372070313,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,29.7760620117187,0.0,true,true,575.8,73.15142857142853,75.9428571428571,49.99999999999999,43794.3,42178.7,43727.89714285711,42120.59257142854
2021-04-26T09:25:00.0,73.0,73.1,50.0,75.9,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,28.3010711669922,569.656433105469,574.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,28.2760696411133,0.0,true,true,575.1999999999999,73.06571428571424,75.81428571428567,49.99999999999999,43566.600000000006,41959.399999999994,43608.37714285711,42027.39885714283
2021-04-26T09:26:00.0,73.0,73.0,50.0,75.6,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,26.8010864257812,560.806518554687,574.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,26.7760925292969,0.0,true,true,574.5999999999999,73.00857142857139,75.63428571428567,49.99999999999999,43394.399999999994,41902.0,43459.460571428535,41950.72514285711
2021-04-26T09:27:00.0,72.5,72.9,50.0,75.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,31.501106262207,588.906616210937,574.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,31.4844436645508,0.0,true,true,574.5999999999999,72.89142857142853,75.61714285714281,49.99999999999999,43394.399999999994,41844.600000000006,43449.610285714254,41883.41485714283
2021-04-26T09:28:00.0,72.5,72.8,50.0,76.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,30.4511260986328,582.606750488281,574.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.434455871582,0.0,true,true,575.8,72.82571428571424,76.18571428571424,49.99999999999999,43681.399999999994,41787.2,43867.73428571426,41933.046285714256
2021-04-26T09:29:00.0,72.5,72.8,50.0,77.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,29.4511413574219,576.606811523437,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,29.4344711303711,0.0,true,true,565.8,72.76571428571424,77.25428571428566,49.99999999999999,44486.7,42005.6,43710.47485714282,41170.84114285711
2021-04-26T09:30:00.0,72.5,72.7,50.0,77.6,54.2,69.5,85.0,65.0,74.5,71.5,3.0,0.0,71.5,68.5,85.0,55.0,29.3684215545654,0.0,400.0,580.0,1000.0,400.0,75.3684234619141,75.3639297485352,0.0195324532687664,0.0,12.0166664123535,false,true,541.8,72.72571428571425,77.29999999999995,49.99999999999999,45008.0,42166.0,41881.13999999997,39402.79199999997
2021-04-26T09:31:00.0,72.5,72.7,50.0,74.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,524.0,1000.0,400.0,71.5789489746094,71.5986557006836,0.0180000010877848,0.0,13.0166511535645,false,true,510.19999999999993,72.69142857142853,74.49999999999996,49.99999999999999,39195.2,38094.8,38009.89999999997,37087.16685714283
2021-04-26T09:32:00.0,72.5,72.7,50.0,69.4,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,454.0,1000.0,400.0,69.684211730957,69.6097183227539,0.0180000010877848,0.0,14.0166358947754,false,true,477.9999999999999,72.70857142857139,69.8028571428571,49.99999999999999,31507.600000000002,33005.8,33365.76571428569,34754.69714285711
2021-04-26T09:33:00.0,72.5,72.7,50.0,65.6,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,15.0166206359863,false,true,434.3999999999996,72.67428571428566,66.07142857142853,49.99999999999998,27289.6,30243.2,28701.428571428525,31569.70971428566
2021-04-26T09:34:00.0,72.5,72.6,50.0,62.9,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,16.0166053771973,false,true,390.79999999999956,72.6114285714285,62.59714285714281,49.99999999999998,26166.399999999998,30201.6,24462.963428571384,28376.546285714227
