time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T22:40:00.0,73.0,73.4,53.0,85.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,73.4428571428571,85.32285714285709,52.99999999999999,84119.0,72299.0,83377.49599999993,71768.35999999994,72.7,72.86999999999999,53.0,87.05000000000001,54.74000000000001,93.95789489746093,95.03833923339843,970.230029296875,917.1,90.33684310913088,90.62971420288086,0.01813578661531213,95.03833923339843,0.0,911.3799999999999,72.8751428571428,86.99685714285708,52.999999999999986,79747.38,66848.45999999999,79214.43182857138,66435.63725714281
2021-04-25T22:50:00.0,73.5,73.9,53.0,87.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,925.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0179999992251396,84.4475784301758,0.0,true,true,924.7999999999998,73.90857142857139,87.5571428571428,52.99999999999999,81030.0,68357.5,80972.84571428564,68350.64685714281,73.5,73.78999999999999,53.0,84.24000000000001,55.08,91.58947525024413,90.67604522705078,944.0562805175781,958.2,91.15789489746093,91.1111053466797,0.01692000050097706,90.67604522705078,0.0,959.0999999999997,73.78742857142852,84.24771428571424,52.999999999999986,80649.55,70704.78,80749.45462857136,70768.11731428566
2021-04-25T23:00:00.0,74.0,74.1,52.0,84.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,75.684211730957,50.8565292358398,705.13916015625,877.0,1000.0,400.0,88.0,88.0182876586914,0.0189883727580309,50.8565292358398,0.0,true,true,851.9999999999998,74.09999999999995,83.8428571428571,51.99999999999999,74281.90000000001,64985.7,71434.11428571423,63133.19999999994,73.85,74.02000000000001,52.4,87.75000000000001,54.970000000000006,79.87368316650391,76.3703971862793,858.2223876953127,900.5,88.88420944213865,88.78450698852541,0.01809883825480941,76.36789779663087,0.0,896.0999999999998,74.01999999999995,87.69942857142853,52.39999999999999,79024.36,66653.73999999999,78607.17971428565,66327.8676571428
2021-04-25T23:10:00.0,73.0,73.3,52.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,42.2568435668945,653.541076660156,672.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,42.2318420410156,0.0,true,true,669.5999999999999,73.2228571428571,82.3028571428571,51.99999999999999,55238.4,49257.6,55109.993142857114,49030.02514285711,73.55,73.69999999999999,52.0,80.07,55.02,45.57894897460933,44.43255157470702,666.5803039550781,701.7,80.00000228881834,79.68325576782226,0.0180000010877848,43.80338516235351,0.0,705.9199999999998,73.69657142857139,80.12828571428567,51.999999999999986,56157.619999999995,51728.549999999996,56533.54194285711,52038.344057142815
2021-04-25T23:20:00.0,72.5,72.5,52.0,61.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,8.89117813110352,false,true,412.5999999999999,72.47428571428567,61.41714285714282,51.99999999999999,24989.8,29507.5,25340.713142857123,29902.89028571426,72.65,72.84,52.0,73.8,54.65999999999999,20.884210586547844,16.910120391845687,501.4607177734375,559.9,74.61052627563475,74.3757484436035,0.018641229160130047,16.05609283447265,5.778200912475588,559.8399999999999,72.84171428571423,73.7965714285714,51.999999999999986,42150.56,40803.159999999996,42052.28891428567,40797.84754285711
2021-04-25T23:30:00.0,71.0,71.3,52.0,57.8,54.8,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.4,71.29999999999995,57.79999999999997,51.99999999999999,23698.0,29233.0,23836.719999999987,29404.11999999998,71.55,71.77,52.0,58.529999999999994,54.93000000000001,0.0,0.0,400.0,410.9,69.68421173095702,69.45806884765621,0.0180000010877848,0.0,0.874851608276367,411.14,71.77171428571424,58.52742857142854,51.999999999999986,24048.21,29489.629999999997,24061.73742857141,29507.673371428547
2021-04-25T23:40:00.0,70.5,70.7,52.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.63999999999996,56.99142857142854,51.99999999999999,23199.0,28774.9,23263.90114285713,28835.247999999978,70.7,70.92,52.0,57.290000000000006,54.55,0.0,0.0,400.0,411.2,69.68421173095702,69.45806884765621,0.0180000010877848,0.0,0.0,411.32,70.91657142857139,57.289999999999964,51.999999999999986,23558.019999999997,29162.610000000004,23564.793485714268,29169.600171428545
2021-04-25T23:50:00.0,70.0,70.3,52.0,74.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,16.7915420532227,500.749237060547,470.0,1000.0,400.0,72.2105255126953,72.3725738525391,0.0179999992251396,16.7915420532227,0.0,true,true,466.79999999999995,70.29999999999995,74.19428571428567,51.99999999999999,34827.0,33041.0,34633.89257142855,32816.03999999998,70.25,70.39999999999999,52.0,61.769999999999996,54.60999999999999,6.0421051025390495,8.004955291748052,448.02972717285155,426.8,70.63157882690429,70.62115478515622,0.01728000044822695,8.004955291748052,0.0,426.67999999999995,70.40342857142852,61.77514285714282,51.999999999999986,26521.28,30044.98,26491.08982857141,30037.94548571426
2021-04-26T00:00:00.0,70.5,70.7,52.0,75.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,16.7368412017822,23.8407592773437,543.044555664063,511.0,1000.0,400.0,73.4736862182617,73.3742828369141,0.0180000010877848,23.8407592773437,0.0,true,true,511.5999999999999,70.70857142857139,75.5628571428571,51.99999999999999,38529.4,36127.700000000004,38657.95771428569,36174.50514285712,70.35,70.49000000000001,52.0,76.71000000000001,55.05999999999999,16.31578941345214,18.259573364257797,509.55742797851565,495.9,73.09473724365233,73.13834075927737,0.0180000010877848,18.259573364257797,0.0,495.9,70.48999999999997,76.71428571428567,51.999999999999986,38030.8,34958.340000000004,38033.72217142855,34958.103371428544
2021-04-26T00:10:00.0,71.0,70.9,52.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,27.798942565918,602.793640136719,568.0,1000.0,400.0,75.3684234619141,75.3207397460937,0.0180000010877848,27.798942565918,0.0,true,true,566.5999999999999,70.89999999999996,77.76571428571424,51.99999999999999,44190.4,40271.200000000004,44062.05371428568,40171.93999999997,70.55,70.83,52.0,79.15,55.0,26.578947067260742,28.735675811767585,576.0140380859373,540.9,74.61052703857425,74.67352447509764,0.0180000010877848,28.735675811767585,0.0,540.96,70.82999999999996,79.13199999999996,51.999999999999986,42815.39,38313.29,42809.312399999966,38317.395657142835
2021-04-26T00:20:00.0,71.0,71.3,52.0,85.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,42.490478515625,654.94287109375,615.0,1000.0,400.0,77.8947372436523,77.8414077758789,0.0180000010877848,42.490478515625,0.0,true,true,618.3999999999999,71.33428571428566,85.01999999999995,51.79999999999999,52398.0,43849.5,52576.36799999996,44113.12228571424,70.9,71.09,52.0,83.45,54.879999999999995,35.84210395812985,37.74137496948241,630.0482360839844,592.7,76.63157882690429,76.66833038330077,0.0180000010877848,37.74387512207031,0.0,593.7199999999999,71.09171428571423,83.43457142857139,51.98,49501.0,42137.0,49573.82965714282,42210.61879999997
2021-04-26T00:30:00.0,71.5,71.7,51.0,90.4,55.7,75.5,85.0,65.0,75.0,72.0,3.0,0.0,77.5,74.5,85.0,55.0,42.8421058654785,72.4487228393555,834.692321777344,628.0,1000.0,400.0,77.8947372436523,77.9812088012695,0.0213368069380522,72.4987182617187,0.0,true,true,669.5999999999999,71.70857142857139,91.53999999999995,50.999999999999986,56771.200000000004,45027.6,61295.18399999996,48016.059428571396,71.4,71.57000000000002,51.1,87.16,55.14000000000001,42.80000038146972,44.35209045410157,666.1175170898438,630.7,77.89473724365232,77.89686126708988,0.01833368167281154,44.362921905517574,0.0,634.9199999999998,71.56828571428568,87.2611428571428,51.11999999999999,54968.92,45139.09999999999,55425.64885714282,45440.97337142853
2021-04-26T00:40:00.0,72.5,72.8,51.0,84.0,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.5985107421875,919.591064453125,906.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,86.6318435668945,0.0,true,true,904.9999999999999,72.7828571428571,84.39428571428567,50.999999999999986,76104.0,65956.8,76376.82857142853,65868.48571428566,71.95,72.15,51.0,89.30999999999999,55.75,81.11579055786135,82.45109481811524,898.3065673828125,855.7,87.98947525024414,88.1220703125,0.018012814410030865,82.49359512329102,0.0,850.1199999999999,72.14828571428568,89.25342857142853,50.99999999999999,76161.22,61758.93000000001,75625.17988571423,61355.53382857138
2021-04-26T00:50:00.0,73.5,73.4,51.0,88.1,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.2105255126953,88.3316345214844,929.989807128906,909.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,88.3483047485352,0.0,true,true,908.1999999999998,73.36571428571425,88.0314285714285,50.999999999999986,80082.9,66720.6,79950.14342857135,66630.74171428567,72.95,73.10999999999999,51.0,89.22,55.71,87.85263061523439,86.82254562377929,920.9352722167969,906.3,89.2631607055664,89.52641525268555,0.0180000010877848,86.84421463012696,0.0,906.6799999999997,73.10999999999996,89.18742857142851,50.99999999999999,80861.12,66259.8,80864.8464571428,66287.5187428571
2021-04-26T01:00:00.0,73.5,73.8,51.0,89.2,55.6,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,87.9398803710938,891.639282226563,915.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,true,true,911.9999999999998,73.80857142857138,89.20857142857139,50.999999999999986,81618.0,67527.0,81358.21714285709,67313.41714285708,73.45,73.64,51.0,86.65,54.720000000000006,87.7894744873047,86.27408218383789,914.0444946289062,912.8,89.2631607055664,89.606689453125,0.0180000010877848,85.68241958618164,0.0,912.5199999999999,73.64171428571426,86.66457142857138,50.99999999999999,79098.86000000002,67218.72,79086.42405714281,67199.7403428571
2021-04-26T01:10:00.0,74.0,74.0,51.0,90.5,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,74.8815689086914,849.289428710938,861.0,1000.0,400.0,88.0,88.0911865234375,0.0180000010877848,74.8815689086914,0.0,true,true,868.7999999999998,73.99142857142854,90.31999999999995,50.999999999999986,77920.5,63714.0,78470.01599999995,64283.75314285711,73.65,73.87999999999998,51.0,86.96000000000001,55.1,80.36841964721675,79.87321929931643,879.2393127441408,899.7,88.94737014770507,89.12018127441407,0.0180000010877848,79.87321929931643,0.0,899.4399999999998,73.87828571428567,86.94714285714282,50.99999999999999,78219.85,66468.79999999999,78196.27599999994,66448.38485714281
2021-04-26T01:20:00.0,73.5,73.9,51.0,78.3,54.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.7894744873047,28.5651473999023,571.390869140625,587.0,1000.0,400.0,75.3684234619141,75.197151184082,0.0179999992251396,28.5651473999023,0.0,true,true,608.3999999999999,73.9428571428571,78.24857142857138,50.999999999999986,45962.1,43379.3,47606.43085714282,44986.83428571425,73.8,74.00000000000001,51.0,86.25,54.96999999999999,54.99999885559081,50.222482299804696,701.3348876953125,769.1,83.26315841674804,83.16465682983399,0.017513050884008417,49.622482299804695,0.0,768.9199999999998,74.00342857142853,86.25685714285709,50.99999999999999,66878.32999999999,56910.33,66803.10485714281,56899.385942857094
2021-04-26T01:30:00.0,72.5,72.7,50.0,79.6,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,19.6842098236084,21.6569976806641,529.941955566406,536.0,1000.0,400.0,74.1052627563477,73.6058044433594,0.0180000010877848,21.6569976806641,0.0,true,true,535.3999999999999,72.69999999999996,79.60857142857137,49.99999999999999,42665.6,38967.200000000004,42622.4291428571,38923.579999999965,72.9,73.14999999999999,50.2,77.74000000000001,55.14,21.547368812561054,21.61694107055664,529.7016235351563,548.4,74.29473648071293,74.08615112304686,0.0180000010877848,21.61694107055664,0.0,548.78,73.14742857142855,77.74342857142854,50.199999999999996,42620.619999999995,40121.380000000005,42649.963542857105,40147.33839999997
2021-04-26T01:40:00.0,72.0,72.2,50.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,15.1238555908203,490.743133544922,520.0,1000.0,400.0,73.4736862182617,73.1417465209961,0.0180000010877848,15.1238555908203,0.0,true,true,517.5999999999999,72.19999999999996,77.11428571428567,49.99999999999999,40144.0,37544.0,39914.35428571425,37370.71999999997,72.25,72.42999999999999,50.0,77.52000000000001,54.74000000000001,17.999999999999993,17.151278686523433,502.9076629638674,525.0,73.66315917968751,73.33385848999023,0.0180000010877848,16.551278686523432,0.0,525.18,72.43171428571424,77.51999999999995,49.99999999999999,40709.85,38026.79,40722.161942857114,38040.64691428568
2021-04-26T01:50:00.0,71.5,71.9,50.0,61.8,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.90857142857139,61.80857142857139,49.99999999999999,25338.0,29479.000000000004,25415.684571428552,29568.80457142855,71.95,72.05,50.0,73.0,55.279999999999994,7.3894739151000906,5.0528900146484395,430.3073425292969,467.0,71.38947372436522,71.35235366821288,0.0180000010877848,5.04955749511719,0.0,466.8199999999999,72.04914285714281,73.0025714285714,49.99999999999999,34356.74,33650.54,34315.36051428568,33636.78331428569
2021-04-26T02:00:00.0,71.0,71.1,50.0,57.9,55.2,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.06571428571425,57.89999999999996,49.99999999999999,23912.7,29364.3,23947.43999999998,29392.779428571408,71.25,71.45,50.0,58.660000000000004,54.81,0.0,0.0,400.0,412.7,69.68421173095702,69.71905517578129,0.0180000010877848,0.0,0.0,412.45999999999987,71.44742857142853,58.65828571428567,49.99999999999999,24206.690000000002,29486.71,24192.642628571415,29468.727999999974
2021-04-26T02:10:00.0,70.5,70.6,50.0,60.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.1052627563477,10.3489379882812,462.093627929688,435.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0151200015097857,10.3572692871094,0.0,true,true,431.79999999999995,70.57428571428568,60.194285714285684,49.39999999999999,26143.5,30710.999999999996,25991.892571428554,30473.976571428553,70.5,70.75,49.8,58.17999999999999,55.239999999999995,5.915789377689365,8.117816162109369,448.7068969726562,415.9,70.12631530761718,70.20741806030276,0.01771200112998489,8.124481201171879,0.0,416.6199999999999,70.75085714285709,58.18685714285711,49.739999999999995,24203.52,29424.1,24247.35239999998,29475.429771428542
2021-04-26T02:20:00.0,70.5,70.5,49.0,62.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.736842095851898,0.357200622558594,402.143188476562,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0179999992251396,0.357200622558594,0.0,true,true,437.19999999999993,70.49999999999996,62.51714285714282,48.999999999999986,26625.0,30033.0,27332.494857142836,30822.599999999977,70.3,70.46,49.0,66.82000000000001,54.629999999999995,9.178947252035156,10.259484863281234,450.7519012451169,454.4,71.5157875061035,71.50377883911133,0.01648799981921912,9.062818145751962,0.0,453.9199999999999,70.46171428571424,66.81399999999996,49.059999999999995,30446.469999999994,32016.24,30381.34788571426,31983.430457142833
2021-04-26T02:30:00.0,70.0,70.2,49.0,57.9,55.1,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,70.19999999999996,57.882857142857105,48.999999999999986,24491.7,29694.600000000002,24519.178285714264,29736.719999999976,70.15,70.36999999999999,49.0,58.910000000000004,55.17,0.0,2.257991790771485,416.2625305175781,425.6,70.31578826904298,70.34561157226561,0.0180000010877848,2.7229202270507815,0.0,425.8399999999998,70.3691428571428,58.90742857142853,48.99999999999999,25073.760000000002,29949.71,25087.163657142835,29966.212342857114
2021-04-26T02:40:00.0,69.5,69.9,49.0,57.3,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.87428571428568,57.32571428571425,48.999999999999986,24753.6,30196.800000000003,24558.33599999998,29934.14399999998,69.75,69.97999999999999,49.0,57.61999999999999,54.98,0.0,0.0,400.0,424.9,70.31578826904298,70.34561157226561,0.0180000010877848,0.0,0.0,424.65999999999985,69.97914285714282,57.622571428571405,48.99999999999999,24482.280000000002,29734.319999999996,24469.648342857123,29717.199599999974
2021-04-26T02:50:00.0,69.5,69.6,49.0,57.7,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.57428571428566,57.72571428571426,48.999999999999986,24580.2,29649.6,24510.33828571427,29541.241714285687,69.5,69.70000000000002,49.0,57.44000000000001,55.19,0.0,0.0,400.0,428.1,70.31578826904298,70.34561157226561,0.0180000010877848,0.0,0.0,427.9999999999999,69.69999999999996,57.439142857142826,48.99999999999999,24589.86,29838.719999999994,24583.642399999982,29831.77799999997
2021-04-26T03:00:00.0,69.5,69.5,49.0,56.6,54.4,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.210526317358017,30.033332824707,580.199951171875,426.0,1000.0,400.0,70.315788269043,70.3817291259766,0.0144000016152859,24.033332824707,0.0,true,true,450.3999999999999,69.4485714285714,56.13714285714282,48.999999999999986,24111.600000000002,29607.0,25284.16914285712,31279.636571428553,69.5,69.51,49.0,57.05000000000001,54.42,0.0210526317358017,3.0033332824706997,418.0199951171875,424.1,70.31578826904298,70.34922332763671,0.01764000114053491,2.4033332824707,0.0,427.67999999999995,69.50828571428568,56.992571428571395,48.99999999999999,24194.96,29479.18,24372.212742857122,29727.159599999977
2021-04-26T03:10:00.0,70.0,70.0,49.0,86.5,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,40.9906234741211,645.943725585938,644.0,1000.0,400.0,78.5263137817383,78.5396423339844,0.0180000010877848,40.9906234741211,0.0,true,true,643.7999999999998,69.93999999999997,86.5771428571428,48.999999999999986,55706.0,45080.0,55738.36457142852,45027.37199999997,69.25,69.48,49.0,80.25,55.519999999999996,38.49473686218262,40.264285278320315,641.5857055664062,597.8,77.19999847412109,77.3144691467285,0.01728000044822695,39.664285278320314,0.0,594.3999999999999,69.4808571428571,80.30657142857139,48.99999999999999,48564.2,41543.020000000004,48270.13422857139,41307.015428571394
2021-04-26T03:20:00.0,71.0,71.2,48.0,89.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.2069931030273,917.241943359375,893.0,1000.0,400.0,89.2631607055664,89.4542617797852,0.0180000010877848,86.2069931030273,0.0,true,true,887.7999999999997,71.19142857142853,88.73999999999995,47.99999999999999,79566.29999999999,63581.600000000006,78783.37199999993,63203.75028571423,70.5,70.72,48.3,88.51000000000002,54.55999999999999,62.18947334289552,66.18798065185547,797.147882080078,736.0,83.01052551269532,83.22647094726564,0.01847017463296654,66.21381530761718,0.0,736.7999999999998,70.72085714285711,88.4954285714285,48.3,65361.290000000015,52078.2,65403.10325714281,52133.14897142853
2021-04-26T03:30:00.0,72.5,72.6,48.0,86.5,54.6,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,98.7368392944336,100.0,1000.0,959.0,1000.0,400.0,91.7894744873047,91.8827362060547,0.0180000010877848,100.0,0.0,true,true,952.1999999999998,72.60857142857138,86.73142857142851,47.99999999999999,82953.5,69623.4,82585.66628571421,69137.88171428566,71.85,72.06,48.0,85.98,55.42999999999999,91.02105102539062,91.95955200195314,951.7873107910157,924.5,90.27368545532224,90.36059875488283,0.0180000010877848,91.9853858947754,0.0,924.2199999999997,72.06257142857139,86.00399999999995,47.99999999999999,79496.29999999999,66625.64,79497.76834285709,66607.70331428568
2021-04-26T03:40:00.0,73.0,73.4,48.0,83.8,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.34857142857139,83.71428571428567,47.99999999999999,81705.0,71565.0,81470.74285714279,71382.82971428566,72.8,73.03999999999999,48.0,83.99000000000001,55.06999999999999,100.0,100.0,1000.0,971.2,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,970.4199999999997,73.03657142857138,83.99514285714281,47.99999999999999,81562.98000000001,70937.56,81502.96634285708,70877.14228571423
2021-04-26T03:50:00.0,73.5,73.8,48.0,82.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.5999999999999,73.7828571428571,82.22571428571425,47.99999999999999,80638.2,72397.8,80630.53542857138,72351.46971428566,73.3,73.53,48.0,85.45,54.69999999999999,100.0,100.0,1000.0,973.5,92.04210510253907,92.31180419921876,0.0180000010877848,100.0,0.0,973.8199999999997,73.53171428571423,85.4388571428571,47.99999999999999,83179.83,71581.85999999999,83198.21588571422,71606.94188571423
2021-04-26T04:00:00.0,74.0,74.1,48.0,86.2,55.0,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,976.1999999999998,74.0828571428571,86.18285714285709,47.99999999999999,84045.0,72247.5,84131.70514285707,72319.68514285708,73.65,73.91,48.0,84.54,55.29,99.15789413452148,99.31835327148437,995.9101196289063,977.9,92.42105102539061,92.32119750976561,0.0180000010877848,99.31752014160156,0.0,978.0,73.90999999999994,84.54257142857138,47.99999999999999,82664.81999999999,72276.51999999999,82677.61434285706,72283.8644571428
2021-04-26T04:10:00.0,74.0,74.3,48.0,85.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.27428571428567,85.5628571428571,47.99999999999999,83265.0,72442.5,83475.12342857137,72461.99314285709,74.0,74.2,48.0,83.52000000000001,54.54,97.7894744873047,99.42514038085939,996.550842285156,973.5,92.42105102539061,92.32119750976561,0.0180000010877848,99.42514038085939,0.0,973.3199999999999,74.19999999999996,83.51571428571422,47.99999999999999,81312.81000000001,72233.57999999999,81290.89114285709,72220.28742857138
2021-04-26T04:20:00.0,74.5,74.6,47.0,83.4,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.56571428571424,83.38285714285709,46.99999999999999,82649.40000000001,73928.59999999999,82365.5862857142,73656.0125714285,74.2,74.41,47.2,83.69,55.529999999999994,98.89473724365234,99.77005615234376,998.6203369140625,977.6,92.42105102539061,92.32119750976561,0.0180000010877848,99.77005615234376,0.0,977.9599999999997,74.40914285714283,83.70542857142853,47.199999999999996,81813.48,72743.52,81857.88548571421,72769.42508571423
2021-04-26T04:30:00.0,74.5,74.7,47.0,81.7,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,99.684211730957,93.9916687011719,963.950012207031,1000.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,93.9916687011719,0.0,true,true,995.7999999999998,74.67428571428567,81.68285714285709,46.99999999999999,81700.0,74700.0,81339.78914285707,74360.65371428567,74.4,74.55000000000001,47.0,84.73,54.779999999999994,99.9684211730957,99.39916687011718,996.3950012207031,995.8,92.42105102539061,92.32119750976561,0.0180000010877848,99.39916687011718,0.0,995.2599999999999,74.5508571428571,84.71028571428566,46.99999999999999,84372.19,74237.01,84308.12868571423,74197.54234285708
2021-04-26T04:40:00.0,74.5,74.7,47.0,87.0,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,88.9928894042969,933.957336425781,969.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,88.9928894042969,0.0,true,true,967.7999999999997,74.70857142857139,86.88857142857138,46.99999999999999,84303.0,72384.3,84090.75942857136,72302.95542857137,74.5,74.67000000000002,47.0,85.06,54.89,93.89473724365232,91.24317321777345,947.4540405273435,979.9,91.6631591796875,91.66258010864256,0.0180000010877848,91.24150695800782,0.0,980.0199999999998,74.6708571428571,85.05742857142852,46.99999999999999,83332.57999999999,73169.31000000001,83341.60982857135,73179.1046857142
2021-04-26T04:50:00.0,74.5,74.8,47.0,83.5,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,75.5019073486328,853.011413574219,893.0,1000.0,400.0,88.6315765380859,88.3361434936523,0.0179999992251396,75.4852447509766,0.0,true,true,883.5999999999999,74.7828571428571,83.85142857142853,46.99999999999999,74565.5,66796.4,74091.12228571424,66078.13257142852,74.5,74.72999999999999,47.0,85.57,55.019999999999996,84.57894515991214,81.89340057373047,891.3504089355469,932.0,89.76842041015627,89.72015228271485,0.01692000050097706,81.8875686645508,0.0,930.7999999999998,74.72914285714282,85.59657142857137,46.99999999999999,79799.91,69647.19,79719.99451428564,69556.81708571424
2021-04-26T05:00:00.0,74.5,74.7,47.0,86.7,55.2,72.0,85.0,65.0,76.5,73.5,3.0,0.0,74.0,71.0,85.0,55.0,69.4736862182617,35.4520645141602,612.71240234375,833.0,1000.0,400.0,86.1052627563477,85.7610092163086,0.022225558757782,35.4520645141602,0.0,true,true,789.9999999999999,74.64857142857139,85.9028571428571,46.79999999999999,72221.1,62225.100000000006,67863.2571428571,58972.37142857139,74.5,74.63000000000001,47.0,88.61000000000001,55.35,72.52631759643558,66.99365921020507,801.9619567871096,852.5,87.17894592285157,87.13080368041993,0.01842255685478452,66.9819953918457,0.0,848.0199999999998,74.62828571428568,88.54314285714278,46.98,75536.95999999999,63622.12000000001,75093.50531428565,63286.33622857139
2021-04-26T05:10:00.0,73.0,73.4,46.0,77.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,25.9773864746094,555.864318847656,561.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,25.9440536499023,0.0,true,true,561.9999999999999,73.33999999999997,77.17428571428567,45.999999999999986,43309.200000000004,41177.4,43371.94857142854,41217.07999999998,73.85,74.05999999999999,46.1,76.07000000000002,54.68000000000001,27.89473724365239,27.340615844726557,564.0436828613281,602.8,75.62105102539063,75.60165786743164,0.018081635236740137,27.29645233154295,0.0,608.6199999999998,74.05999999999997,76.11114285714282,46.11999999999999,45957.38,44664.76,46416.52371428568,45098.341428571395
2021-04-26T05:20:00.0,72.5,72.5,46.0,59.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,17.0248947143555,false,true,414.79999999999995,72.43999999999997,59.568571428571396,45.999999999999986,24573.5,29942.5,24709.04342857141,30048.111999999983,72.75,72.87,46.0,68.93,55.019999999999996,11.17894763946535,8.990956115722659,450.3457305908202,494.4,72.14736785888672,71.89345779418943,0.0180000010877848,8.377622222900381,9.33830070495606,494.19999999999993,72.86999999999996,68.9385714285714,45.99999999999999,34526.96,36040.99999999999,34470.47765714283,36025.690285714256
2021-04-26T05:30:00.0,71.5,71.6,46.0,57.8,55.2,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,6.00833129882812,436.049987792969,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.008331298828125,0.0,true,true,417.79999999999995,71.55714285714282,57.79142857142854,45.999999999999986,24218.199999999997,30000.399999999998,24145.258857142842,29896.57428571427,71.7,71.88000000000001,46.0,58.209999999999994,54.94,0.0,0.600833129882812,403.60499877929686,415.7,69.68421173095702,69.37286376953121,0.0180000010877848,0.0008331298828125,8.592844390869129,415.93999999999994,71.87999999999997,58.20571428571426,45.99999999999999,24196.670000000002,29879.79,24209.212914285694,29897.203714285686
2021-04-26T05:40:00.0,70.5,70.9,46.0,68.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.7368421554565,17.6573791503906,505.944274902344,457.0,1000.0,400.0,72.2105255126953,72.3597259521484,0.0165599994361401,17.6740493774414,0.0,true,true,452.5999999999999,70.89999999999996,68.63714285714282,45.79999999999999,31441.6,32401.300000000003,31065.170857142835,32089.33999999998,70.85,71.15,46.0,59.620000000000005,54.98,7.326315736770619,9.826093292236328,458.9565582275389,421.9,70.06315841674804,69.87332305908198,0.01735200081020597,10.433592224121096,0.0,424.1199999999999,71.15257142857138,59.622571428571405,45.98,25190.29,30017.1,25326.364685714267,30175.602342857117
2021-04-26T05:50:00.0,71.0,71.2,46.0,89.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,45.7485504150391,674.491271972656,650.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,45.7485504150391,0.0,true,true,651.1999999999998,71.19999999999995,89.44571428571423,45.19999999999999,58239.99999999999,46280.0,58247.04914285709,46365.43999999995,70.65,70.96000000000001,45.3,81.05000000000001,55.110000000000014,30.010526847839337,34.12716064453126,604.7629333496094,557.1,75.36841964721677,75.46531372070314,0.017928000725805776,32.92716064453126,0.0,554.8799999999999,70.95999999999995,81.03457142857137,45.27999999999999,45618.54,39537.45,45381.47857142853,39379.60777142854
2021-04-26T06:00:00.0,72.0,72.2,45.0,92.7,55.1,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,47.684211730957,42.5483245849609,655.289916992188,685.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,42.5483245849609,0.0,true,true,685.3999999999999,72.17428571428567,92.72571428571425,44.99999999999999,63499.5,49457.0,63554.204571428534,49468.25542857139,71.55,71.74000000000001,45.0,89.11,54.9,47.45263175964355,48.31507568359375,689.8904418945312,679.0,79.60000076293946,79.68397521972656,0.0180000010877848,47.715076446533196,0.0,678.9199999999998,71.73828571428568,89.11599999999996,45.04,60506.89,48714.57,60505.73268571424,48707.32965714282
2021-04-26T06:10:00.0,72.5,72.6,45.0,89.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.8,72.59999999999995,89.09142857142851,45.39999999999999,58984.2,48061.2,59049.798857142814,48119.27999999996,72.3,72.45000000000002,45.0,89.64000000000001,55.14,42.5263175964355,41.484960937500006,645.3097412109375,671.1,79.47368621826172,79.42879562377931,0.0180000010877848,40.8849609375,0.0,671.2599999999999,72.45171428571425,89.66314285714282,45.05999999999999,60175.77999999999,48620.100000000006,60203.276914285656,48632.99268571426
2021-04-26T06:20:00.0,73.0,73.0,46.0,84.8,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,83.7982025146484,902.789184570312,899.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,83.8398742675781,0.0,true,true,889.3999999999999,72.96571428571423,84.61999999999995,45.999999999999986,76235.2,65627.0,75261.02799999995,64895.70628571422,72.55,72.72999999999999,46.0,90.9,54.980000000000004,61.65263175964353,64.45075225830078,786.7345031738283,744.2,83.0105270385742,83.13673324584963,0.018160196393728286,64.46991958618162,0.0,744.7199999999999,72.72914285714282,90.8717142857142,45.94,67398.35,54134.38999999999,67463.35262857137,54170.67508571424
2021-04-26T06:30:00.0,73.5,73.9,46.0,85.9,55.2,77.0,85.0,65.0,78.5,75.5,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,956.0,1000.0,400.0,90.5263137817383,90.8327407836914,0.0180000010877848,100.0,0.0,true,true,962.1999999999998,73.86571428571423,85.97714285714281,45.999999999999986,82120.40000000001,70648.40000000001,82727.2068571428,71073.59028571422,73.3,73.50999999999999,46.0,87.44,55.05,92.1684196472168,93.85576248168944,959.5345703125,937.1,89.89473495483398,89.94392547607421,0.0180000010877848,93.27659606933592,0.0,936.8199999999997,73.50914285714282,87.44942857142851,45.99999999999999,81943.87,68891.85,81929.41388571422,68870.27388571422
2021-04-26T06:40:00.0,74.0,74.4,46.0,86.5,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.1999999999998,74.45142857142854,86.5171428571428,45.999999999999986,83559.0,71870.40000000001,83592.86342857136,71934.97028571424,73.95,74.24,46.0,84.45,55.089999999999996,100.0,100.0,1000.0,967.2,91.7263168334961,91.81380691528321,0.0180000010877848,100.0,0.0,966.9199999999997,74.24342857142854,84.45514285714282,45.99999999999999,81678.31999999999,71804.9,81660.59759999994,71787.57319999996
2021-04-26T06:50:00.0,74.5,74.7,46.0,85.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.72571428571425,85.31142857142852,45.999999999999986,84730.5,74027.7,84270.62914285707,73814.06057142852,74.4,74.57000000000002,46.0,83.77000000000001,54.839999999999996,100.0,100.0,1000.0,979.9,92.42105102539061,92.54786071777343,0.0180000010877848,100.0,0.0,979.2799999999997,74.56999999999996,83.76399999999994,45.99999999999999,82074.81000000001,73072.25,82017.51599999993,73025.82319999994
2021-04-26T07:00:00.0,75.0,75.1,46.0,81.2,54.8,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,97.684211730957,86.7253112792969,920.351867675781,994.0,1000.0,400.0,92.4210510253906,92.5300521850586,0.0144000016152859,86.7253112792969,0.0,true,true,978.1999999999998,75.04857142857138,81.03714285714281,45.999999999999986,80712.8,74649.4,79270.53314285708,73412.51257142851,74.65,74.81,46.0,84.6,55.19999999999999,99.30526351928711,97.37005615234375,984.2203369140625,989.0,92.42105102539061,92.55030822753908,0.01764000114053491,97.36922302246094,0.0,988.3599999999999,74.80571428571423,84.58714285714281,45.99999999999999,83669.61000000002,73987.01,83608.1781714285,73934.58165714281
2021-04-26T07:10:00.0,75.0,75.1,46.0,87.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,78.9473648071289,78.6675415039062,872.005249023438,899.0,1000.0,400.0,88.6315765380859,88.6493911743164,0.0180000010877848,78.6675415039062,0.0,true,true,907.9999999999998,75.10857142857138,87.42571428571424,45.999999999999986,78572.6,67514.9,79382.5485714285,68198.5828571428,74.85,74.99,46.0,86.85,54.89,85.22105102539064,84.05644454956055,904.3286682128906,928.6,89.89473724365233,89.75244750976563,0.01728000044822695,84.64811172485349,0.0,929.3799999999998,74.99257142857138,86.85942857142851,45.99999999999999,80601.19999999998,69635.45999999999,80685.06388571422,69696.3853714285
2021-04-26T07:20:00.0,74.5,74.7,46.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,34.6345138549805,607.807067871094,615.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,34.6345138549805,0.0,true,true,629.5999999999999,74.7428571428571,79.60857142857138,45.999999999999986,48954.0,45940.5,50121.55657142853,47058.102857142825,74.95,75.06,46.0,82.15,54.96999999999999,57.86315956115724,52.747671508789054,716.4860168457031,791.5,83.57894592285155,83.37766189575194,0.018436097726225877,52.747671508789054,0.0,791.3199999999999,75.0608571428571,82.15857142857138,45.99999999999999,65292.31999999999,59421.530000000006,65255.36582857139,59407.113371428524
2021-04-26T07:30:00.0,73.0,73.4,47.0,77.5,55.1,72.0,85.0,65.0,74.5,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.8421058654785,24.6597213745117,547.958312988281,587.0,1000.0,400.0,75.3684234619141,75.3877792358398,0.0180000010877848,24.6597213745117,0.0,true,true,582.9999999999999,73.3485714285714,77.54285714285709,46.99999999999999,45492.5,43085.8,45207.48571428567,42762.217142857124,73.65,73.86999999999999,46.7,77.57000000000001,55.1,31.957894134521496,31.518010711669923,585.5080566406248,607.0,76.25263061523434,75.98910446166994,0.0180000010877848,30.918010711669922,0.0,606.64,73.86657142857139,77.56742857142852,46.699999999999996,47082.020000000004,44841.229999999996,47055.858742857105,44813.27354285711
2021-04-26T07:40:00.0,72.0,72.4,48.0,58.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.5182189941406,517.109313964844,511.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,19.5182189941406,0.0,true,true,521.1999999999999,72.3828571428571,58.89999999999996,47.599999999999994,30097.899999999998,36996.4,30698.67999999998,37725.94514285712,72.7,72.83,47.1,66.97,54.870000000000005,20.04210510253905,18.05478897094725,508.3287231445312,539.9,73.53684158325196,73.34505767822266,0.0180000010877848,18.05478897094725,0.0,541.1199999999999,72.8308571428571,66.9725714285714,47.11999999999999,36256.11,39325.03,36338.74285714283,39414.27234285711
2021-04-26T07:50:00.0,71.5,71.5,48.0,77.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,35.9599075317383,615.759460449219,590.0,1000.0,400.0,76.0,76.4101867675781,0.0179999992251396,35.9599075317383,0.0,true,true,594.7999999999998,71.46571428571426,77.15142857142853,47.99999999999999,45489.0,42185.0,45889.66971428567,42507.80685714283,71.65,71.79,48.0,64.39,54.839999999999996,26.873683738708497,28.17159347534181,569.024560546875,541.9,74.16841964721678,74.26896972656252,0.01692000050097706,28.170760345458984,0.0,542.6399999999999,71.78999999999996,64.39771428571424,47.98,35132.219999999994,38896.84,35159.323999999964,38949.93268571426
2021-04-26T08:00:00.0,71.5,71.8,48.0,78.1,55.2,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,38.9473686218262,59.5264892578125,757.158935546875,618.0,1000.0,400.0,77.2631607055664,77.7690658569336,0.0180000010877848,59.5264892578125,0.0,true,true,647.8,71.73999999999995,78.91428571428567,47.99999999999999,48265.799999999996,44372.4,51120.67428571425,46473.17199999996,71.4,71.59,48.0,77.85999999999999,55.080000000000005,38.94736862182619,42.20985794067383,653.2791259765625,621.4,77.20000228881835,77.64453125000001,0.0180000010877848,41.618190002441395,0.0,624.24,71.58828571428569,77.88399999999997,47.99999999999999,48377.63,44486.340000000004,48618.875714285685,44689.28091428568
2021-04-26T08:10:00.0,72.5,72.9,49.0,88.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,56.9680099487305,741.858032226563,795.0,1000.0,400.0,84.2105255126953,83.9904403686523,0.0180000010877848,56.9763412475586,0.0,true,true,788.5999999999999,72.9428571428571,88.61142857142852,48.39999999999999,70596.0,57955.50000000001,69878.97257142852,57522.7371428571,72.0,72.24999999999999,48.3,86.66999999999999,55.10999999999999,63.66315803527834,63.16554336547851,775.4682495117188,765.5,83.57894668579101,83.53380813598633,0.0180000010877848,62.59137649536134,0.0,760.9599999999998,72.25685714285711,86.6468571428571,48.29999999999998,66367.04000000001,55320.23,65945.56399999994,54997.54577142854
2021-04-26T08:20:00.0,73.5,73.6,48.0,83.0,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,98.0344696044922,988.206848144531,985.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,98.0344696044922,0.0,true,true,972.1999999999998,73.59999999999995,83.25714285714281,47.99999999999999,81755.0,72496.0,80942.59428571422,71553.91999999994,73.1,73.27,48.1,86.17999999999999,55.029999999999994,78.43157920837402,80.29877548217773,881.7976623535154,848.6,86.80000076293946,86.68118133544922,0.018010246753692657,80.32127456665037,0.0,849.9999999999998,73.26657142857138,86.19885714285711,48.099999999999994,72976.87000000001,62190.27,73133.29559999994,62289.057428571374
2021-04-26T08:30:00.0,74.0,74.4,48.0,81.8,55.2,74.0,85.0,65.0,79.0,76.0,3.0,0.0,76.0,73.0,85.0,55.0,99.8947372436523,77.7591400146484,866.554870605469,978.0,1000.0,400.0,91.7894744873047,91.7463073730469,0.0144000016152859,77.7591400146484,0.0,true,true,965.5999999999999,74.40857142857139,81.61142857142852,47.99999999999999,80000.4,72763.20000000001,78803.99542857138,71848.91657142853,73.85,74.10999999999999,48.0,83.52,54.879999999999995,99.98947372436524,97.77591400146484,986.6554870605469,988.2,91.7894744873047,91.77695236206053,0.01764000114053491,97.77591400146484,0.0,985.3599999999999,74.10999999999994,83.46771428571424,47.99999999999999,82538.53,73234.9,82252.04582857137,73024.07805714282
2021-04-26T08:40:00.0,74.0,74.4,48.0,84.5,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.8947372436523,67.6843109130859,806.105834960938,849.0,1000.0,400.0,86.7368392944336,86.5106048583984,0.0180000010877848,67.6843109130859,0.0,true,true,840.5999999999999,74.38285714285709,84.70571428571424,47.99999999999999,71740.5,63165.600000000006,71203.62342857137,62526.22971428566,74.0,74.33999999999999,48.1,86.16,55.029999999999994,73.16842041015624,72.19757232666014,833.1654296875,876.3,87.55789489746095,87.48563842773436,0.01728000044822695,71.5942398071289,0.0,877.4799999999999,74.33999999999995,86.18999999999994,48.09999999999999,75456.59,65145.15,75602.03188571423,65232.81897142853
2021-04-26T08:50:00.0,74.0,74.3,49.0,83.3,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0179999992251396,100.0,0.0,true,true,962.9999999999998,74.27428571428567,83.29999999999994,48.999999999999986,80967.59999999999,72219.59999999999,80217.89999999992,71526.13714285709,74.0,74.23,48.8,86.04999999999998,55.10999999999999,81.37894973754884,83.93674240112304,903.6204589843752,869.2,87.87368469238284,88.01166687011718,0.01692000050097706,83.93674240112304,0.0,870.3799999999998,74.22828571428565,86.04657142857137,48.8,74759.51,64519.369999999995,74881.20439999994,64605.166971428516
2021-04-26T09:00:00.0,74.5,74.7,49.0,84.4,54.9,73.5,85.0,65.0,78.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,99.4736862182617,69.2255096435547,815.35302734375,985.0,1000.0,400.0,91.7894744873047,91.7879180908203,0.0150723094120622,69.2255096435547,0.0,true,true,956.7999999999997,74.69999999999996,84.33142857142852,48.999999999999986,83134.0,73579.5,80688.31085714279,71472.95999999995,74.4,74.59,49.0,83.71000000000001,54.75,99.94736862182617,96.67767333984375,980.0660400390625,972.2,91.53684387207034,91.74697265625,0.01770723192021254,96.67767333984375,0.0,969.0199999999999,74.59171428571425,83.69114285714281,48.99999999999999,81390.20999999999,72516.59,81102.31628571422,72280.89439999996
2021-04-26T09:10:00.0,74.0,74.4,50.0,83.0,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,55.5924758911133,733.554870605469,751.0,1000.0,400.0,82.315788269043,82.1943740844727,0.0180000010877848,55.5924758911133,0.0,true,true,750.9999999999998,74.42571428571425,83.23999999999995,49.99999999999999,62333.0,55874.4,62513.23999999995,55893.71142857138,74.45,74.61,49.8,85.79,55.169999999999995,61.01052627563473,58.871510314941396,756.7890625,807.8,84.22105102539064,84.08914108276365,0.01728000044822695,58.86484375,0.0,811.0199999999999,74.6108571428571,85.81914285714281,49.8,69209.86,60274.93000000001,69513.41222857138,60516.06268571424
2021-04-26T09:20:00.0,73.5,73.7,50.0,76.6,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,30.4427185058594,582.656311035156,584.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.4427185058594,0.0,true,true,587.3999999999999,73.66571428571424,76.57428571428568,49.99999999999999,44734.399999999994,43040.8,44979.735428571395,43271.240571428534,73.9,74.15,50.0,80.32,54.69000000000001,41.38947334289553,40.50011825561524,639.3207031249999,683.1,79.09473724365235,78.88784255981446,0.0180000010877848,39.88678512573242,0.0,682.3799999999999,74.14742857142852,80.30628571428568,49.99999999999999,55014.719999999994,50667.310000000005,54925.72622857138,50610.87239999995
2021-04-26T09:30:00.0,72.5,72.7,50.0,77.6,54.2,69.5,85.0,65.0,74.5,71.5,3.0,0.0,71.5,68.5,85.0,55.0,29.3684215545654,0.0,400.0,580.0,1000.0,400.0,75.3684234619141,75.3639297485352,0.0195324532687664,0.0,12.0166664123535,false,true,541.8,72.72571428571425,77.29999999999995,49.99999999999999,45008.0,42166.0,41881.13999999997,39402.79199999997,72.85,73.05999999999999,50.0,76.22,55.28000000000001,29.905262947082555,26.882642364501947,561.2208496093748,576.1,75.36842346191409,75.43108367919923,0.01815324630588296,26.86764297485351,1.20166664123535,571.8799999999999,73.06257142857139,76.21399999999996,49.99999999999999,43911.26,42089.89,43580.69308571426,41784.80531428568
