time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T10:44:00.0,74.0,74.0,58.0,81.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,57.8947372436523,55.4584884643555,732.750915527344,811.0,1000.0,400.0,83.1578979492188,82.8978652954102,0.0165599994361401,55.4084930419922,0.0,true,true,826.8999999999993,74.01999999999995,81.09999999999995,57.999999999999986,66096.5,60014.0,67061.58999999991,61207.13799999991,74.0,74.05,58.0,81.05,55.05,60.47368431091305,56.95429992675785,741.725769042969,842.5,84.10526657104495,83.82867813110354,0.0161999994888902,56.9293022155762,0.0,834.9499999999994,74.05999999999995,80.90999999999997,57.999999999999986,68270.45,62388.7,67554.2749999999,61836.71899999991
2021-04-25T10:46:00.0,73.5,73.8,58.0,86.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,82.2003784179687,893.202270507813,782.0,1000.0,400.0,83.7894744873047,84.1672897338867,0.0143999997526407,82.1920471191406,0.0,true,true,803.1999999999998,73.85999999999996,86.41999999999994,57.99999999999999,67486.59999999999,57711.6,69412.54399999994,59324.351999999955,73.75,73.9,58.0,84.35,55.0,68.3684196472168,67.4628181457519,804.7769165039065,780.5,83.1578941345215,83.17770767211915,0.014039999339729551,82.45032119750975,0.0,806.9999999999998,73.89999999999996,84.64999999999995,57.99999999999999,65838.1,57678.8,68305.82399999995,59637.45199999996
2021-04-25T10:48:00.0,73.5,73.7,58.0,91.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,81.2006225585937,887.203735351562,836.0,1000.0,400.0,86.9473648071289,87.2257843017578,0.0158399976789951,81.1922912597656,0.0,true,true,829.7999999999998,73.69142857142853,91.03428571428566,57.99999999999999,76326.8,61613.200000000004,75540.25028571422,61149.147428571385,73.5,73.75,58.0,90.94999999999999,54.9,80.5263137817383,81.45056152343744,888.703369140625,822.0,86.31578826904295,86.5951232910156,0.01547999773174525,81.44223022460935,0.0,821.1999999999998,73.72857142857139,90.62857142857138,57.99999999999999,74765.79999999999,60621.8,74427.67199999993,60545.58342857138
2021-04-25T10:50:00.0,73.5,73.7,58.0,86.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,80.1925354003906,881.155212402344,865.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0172799956053495,80.1925354003906,0.0,true,true,857.7999999999998,73.66571428571424,86.71999999999994,57.99999999999999,74909.0,63750.5,74388.41599999994,63190.44971428567,73.5,73.65,58.0,87.69999999999999,55.05,80.5263137817383,80.4466400146484,882.679840087891,861.5,86.9473648071289,87.4530944824219,0.01691999565809965,80.44247436523435,0.0,852.0999999999999,73.65428571428568,87.87999999999994,57.99999999999999,75549.7,63449.649999999994,74875.93599999993,62760.881999999954
2021-04-25T10:52:00.0,73.5,73.7,58.0,84.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,79.2011108398437,875.156677246094,865.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0180000010877848,79.1927795410156,0.0,true,true,865.5999999999998,73.69142857142853,84.49999999999994,57.99999999999999,73092.5,63750.5,73143.19999999994,63787.300571428525,73.5,73.7,58.0,84.95,54.7,80.5263137817383,79.45104980468744,876.681304931641,865.0,86.9473648071289,87.4530944824219,0.01799999829381705,79.44271850585935,0.0,864.8999999999999,73.69999999999996,84.91142857142852,57.99999999999999,73481.75,63750.5,73439.6065714285,63743.12399999995
2021-04-25T10:54:00.0,73.5,73.8,58.0,84.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,78.1930236816406,869.158142089844,865.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0180000010877848,78.1930236816406,0.0,true,true,863.3999999999999,73.77428571428567,84.32285714285709,58.19999999999999,73006.0,63837.0,72804.3548571428,63696.71828571423,73.5,73.75,58.0,84.25,54.85,80.5263137817383,78.4471282958984,870.6827697753905,866.5,86.9473648071289,87.4530944824219,0.0180000010877848,78.44296264648435,0.0,864.0999999999999,73.74999999999996,84.26285714285709,58.099999999999994,73002.4,63904.3,72811.4928571428,63727.35799999996
2021-04-25T10:56:00.0,73.5,73.8,59.0,84.0,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,77.2015991210937,863.159606933594,858.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0180000010877848,77.1932678222656,0.0,true,true,865.1999999999998,73.79999999999995,84.31714285714281,58.599999999999994,72072.0,63320.399999999994,72951.19199999995,63851.759999999944,73.5,73.8,58.5,84.2,55.4,80.5263137817383,77.4473724365234,864.6592407226565,859.5,86.9473648071289,87.4530944824219,0.0180000010877848,77.44320678710935,0.0,864.8999999999999,73.80428571428567,84.23857142857139,58.49999999999999,72370.20000000001,63431.09999999999,72857.96399999995,63833.32542857138
2021-04-25T10:58:00.0,73.5,73.8,59.0,89.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,76.2018432617187,857.211059570312,871.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0180000010877848,76.1935119628906,0.0,true,true,866.3999999999999,73.79142857142853,88.85999999999996,58.999999999999986,77606.09999999999,64279.799999999996,76988.30399999995,63932.89371428567,73.5,73.8,59.0,87.5,55.3,80.5263137817383,76.4476165771484,858.6856994628905,871.0,86.9473648071289,87.4530944824219,0.0180000010877848,76.44345092773435,0.0,866.3999999999999,73.79571428571424,87.48714285714281,58.89999999999999,76212.5,64279.799999999996,75798.86057142852,63936.606857142804
2021-04-25T11:00:00.0,73.5,73.9,59.0,88.2,55.1,71.5,85.0,65.0,76.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,75.2631607055664,45.1519012451172,670.911376953125,861.0,1000.0,400.0,86.9473648071289,87.3878860473633,0.0161654762923717,45.1519012451172,0.0,true,true,837.9999999999998,73.83999999999996,87.29999999999995,58.999999999999986,75940.2,63627.9,73157.39999999994,61877.91999999995,73.5,73.85,59.0,89.15,55.05,77.89473724365234,60.42273330688475,762.536376953125,866.0,86.9473648071289,87.4204902648926,0.01708273869007825,60.42273330688475,0.0,848.3999999999997,73.83714285714282,88.76428571428568,58.999999999999986,77208.65,63953.85,75322.8485714285,62643.402285714226
2021-04-25T11:02:00.0,73.5,73.9,59.0,77.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,40.0,39.1519927978516,634.911926269531,767.0,1000.0,400.0,81.0526351928711,80.6970748901367,0.0158399995416403,39.1519927978516,0.0,true,true,763.9999999999998,73.86571428571423,77.58857142857138,58.999999999999986,59365.8,56681.3,59277.66857142852,56433.405714285655,73.5,73.85,59.0,79.30000000000001,55.0,41.7894744873047,40.651969909668,643.9118041992185,793.5,82.42105484008789,82.15584945678711,0.0157611267641187,40.651969909668,0.0,784.8999999999999,73.8628571428571,79.7628571428571,58.999999999999986,62974.9,58598.65,62651.30914285709,57974.896857142805
2021-04-25T11:04:00.0,73.5,73.9,59.0,76.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,33.1520843505859,598.912475585937,662.0,1000.0,400.0,76.8421020507812,76.6826705932617,0.0172799993306398,33.1520843505859,0.0,true,true,675.7999999999998,73.92571428571425,76.01714285714282,58.999999999999986,50312.0,48921.8,51372.3851428571,49958.99771428568,73.5,73.9,59.0,76.25,54.8,34.10526275634765,34.6520614624023,607.9123535156245,686.0,77.7894706726074,77.5687713623047,0.01691999938338995,34.6520614624023,0.0,696.8999999999999,73.91714285714282,76.15571428571424,58.999999999999986,52313.5,50695.40000000001,53075.8411428571,51512.67599999996
2021-04-25T11:06:00.0,73.5,73.6,59.0,75.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.6842098236084,27.2021789550781,563.213073730469,609.0,1000.0,400.0,74.9473648071289,74.4166412353516,0.0180000010877848,27.1521759033203,0.0,true,true,612.5999999999999,73.6685714285714,75.65142857142851,58.999999999999986,46040.399999999994,44822.399999999994,46344.0651428571,45129.36685714283,73.5,73.75,59.0,75.69999999999999,54.75,31.6842098236084,28.7021560668945,572.212921142578,620.0,75.26315689086915,74.9550590515137,0.0180000001564622,28.652153015136697,0.0,625.8999999999999,73.74999999999997,75.70428571428566,58.999999999999986,46935.09999999999,45726.649999999994,47384.01542857138,46161.20799999997
2021-04-25T11:08:00.0,73.0,73.3,59.0,75.4,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.8022613525391,566.813537597656,577.0,1000.0,400.0,74.315788269043,73.8452529907227,0.0180000010877848,27.8022613525391,0.0,true,true,584.1999999999999,73.29999999999995,75.45142857142852,58.999999999999986,43505.8,42294.1,44078.72457142854,42821.85999999997,73.0,73.4,59.0,75.5,55.1,26.6315784454346,29.05224227905275,574.3134460449215,580.5,74.315788269043,73.8452529907227,0.0180000010877848,29.05224227905275,0.0,589.5999999999999,73.38285714285709,75.49571428571424,58.999999999999986,43828.1,42609.05,44512.512285714256,43266.97999999997
2021-04-25T11:10:00.0,73.0,73.0,59.0,75.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,22.8939437866211,537.363647460937,577.0,1000.0,400.0,74.315788269043,73.7978286743164,0.0180000010877848,22.8939437866211,0.0,true,true,574.5999999999999,72.96571428571423,74.99142857142851,58.999999999999986,43275.0,42121.0,43090.07485714282,41926.09942857139,73.0,73.05,59.0,75.15,55.2,26.6315784454346,24.09810638427735,544.5886230468745,575.5,74.315788269043,73.82154083251956,0.0180000010877848,24.09810638427735,0.0,575.8999999999999,73.04571428571424,75.12428571428566,58.999999999999986,43248.6,42040.2,43264.24885714282,42067.13085714282
2021-04-25T11:12:00.0,72.5,72.7,59.0,74.7,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,24.8939514160156,549.363708496094,571.0,1000.0,400.0,74.315788269043,73.7978286743164,0.0180000010877848,24.8939514160156,0.0,true,true,571.5999999999999,72.69142857142853,74.73428571428568,58.999999999999986,42653.700000000004,41511.700000000004,42718.11771428568,41550.42057142854,72.5,72.75,59.0,74.7,54.8,26.6315784454346,25.91061401367185,555.4636840820315,572.5,74.315788269043,73.7978286743164,0.0180000010877848,25.893947601318352,0.0,572.4999999999999,72.75857142857139,74.71714285714282,58.999999999999986,42765.75,41649.45,42775.54885714282,41654.34257142854
2021-04-25T11:14:00.0,72.5,72.5,59.0,76.4,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.4736843109131,20.9272842407227,525.563659667969,565.0,1000.0,400.0,73.684211730957,73.5208892822266,0.0180000010877848,20.8939514160156,0.0,true,true,566.5999999999999,72.53428571428567,76.1428571428571,58.999999999999986,43166.0,40962.5,43142.54285714282,41097.92628571425,72.5,72.55,59.0,75.85,54.5,24.05263137817385,21.9272842407227,531.563659667969,568.0,74.0,73.65935897827151,0.0180000010877848,21.8939514160156,0.0,566.8999999999999,72.5628571428571,75.76857142857139,58.999999999999986,43081.149999999994,41208.55,42953.09085714282,41135.89228571425
2021-04-25T11:16:00.0,72.0,72.3,59.0,78.3,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.0,49.6439590454102,697.863708496094,571.0,1000.0,400.0,75.5789489746094,75.8139266967773,0.0151200015097857,49.6439590454102,0.0,true,true,593.5999999999999,72.35999999999996,78.39428571428566,58.999999999999986,44709.299999999996,41283.299999999996,46534.84799999996,42952.895999999964,72.25,72.4,59.0,77.55,54.9,33.89473724365235,49.3981285095215,696.3887329101565,563.0,74.6315803527832,74.5340194702148,0.014760001562535801,49.3981285095215,0.0,585.0999999999999,72.39999999999996,77.72142857142852,58.999999999999986,43666.649999999994,40760.399999999994,45480.52714285711,42360.899999999965
2021-04-25T11:18:00.0,72.0,72.2,59.0,79.1,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.0,50.6439361572266,703.863647460938,656.0,1000.0,400.0,78.7368392944336,79.0642700195312,0.0165599994361401,50.6439361572266,0.0,true,true,643.3999999999999,72.22571428571425,79.0828571428571,58.999999999999986,51889.6,47363.200000000004,50881.91028571424,46470.024571428534,72.0,72.25,59.0,79.44999999999999,55.25,46.0,50.39393997192385,702.3636474609375,638.5,78.10526275634766,78.4452323913574,0.0161999994888902,50.39393997192385,0.0,630.0999999999999,72.24142857142853,79.2528571428571,58.999999999999986,50722.7,46130.75,49934.964285714246,45519.1151428571
2021-04-25T11:20:00.0,72.0,72.2,59.0,80.1,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,51.6439208984375,709.863525390625,688.0,1000.0,400.0,79.3684234619141,79.3318023681641,0.0179999992251396,51.6439208984375,0.0,true,true,681.3999999999999,72.20857142857139,79.70571428571425,58.999999999999986,55108.799999999996,49673.6,54311.47371428568,49202.920571428534,72.0,72.2,59.0,79.25,55.45,51.10526275634765,51.3897590637207,708.338562011719,684.5,79.3684234619141,79.3318023681641,0.0176399992778897,51.39392471313475,0.0,674.0999999999999,72.19999999999996,79.30571428571425,58.999999999999986,54249.6,49420.9,53462.901999999965,48670.08257142854
2021-04-25T11:22:00.0,72.0,72.1,59.0,81.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,52.6355743408203,715.8134765625,694.0,1000.0,400.0,79.3684234619141,79.3318023681641,0.0180000010877848,52.6439056396484,0.0,true,true,690.9999999999998,72.15142857142853,81.61714285714281,58.999999999999986,56422.2,50037.399999999994,56397.44571428566,49856.63714285709,72.0,72.15,59.0,81.0,55.0,51.1578941345215,52.3855781555176,714.3384704589845,691.0,79.3684234619141,79.3318023681641,0.0180000010877848,52.3939094543457,0.0,689.9999999999998,72.15857142857138,81.12857142857138,58.999999999999986,55971.899999999994,49855.5,55979.2028571428,49789.4071428571
2021-04-25T11:24:00.0,72.0,72.2,59.0,86.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,53.6438903808594,721.863342285156,691.0,1000.0,400.0,79.3684234619141,79.3318023681641,0.0180000010877848,53.6438903808594,0.0,true,true,691.5999999999999,72.20857142857139,85.61428571428567,58.999999999999986,59426.0,49890.200000000004,59210.83999999996,49939.44799999997,72.0,72.2,59.0,84.85,54.650000000000006,51.1578941345215,53.38972854614261,720.33837890625,692.5,79.3684234619141,79.3318023681641,0.0180000010877848,53.38972854614261,0.0,691.5999999999999,72.18714285714282,84.68714285714282,58.999999999999986,58756.9,49998.5,58569.62799999997,49924.62799999997
2021-04-25T11:26:00.0,72.0,72.2,59.0,84.4,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,54.6355514526367,727.813293457031,688.0,1000.0,400.0,79.3684234619141,79.4980697631836,0.0180000010877848,54.6438827514649,0.0,true,true,694.1999999999998,72.2428571428571,84.40857142857138,58.999999999999986,58067.200000000004,49673.6,58596.43028571423,50150.99142857139,72.0,72.2,59.0,85.0,55.099999999999994,51.1578941345215,54.3855514526367,726.313293457031,689.5,79.3684234619141,79.41493606567386,0.0180000010877848,54.3938827514649,0.0,692.8999999999999,72.2128571428571,85.05999999999995,58.999999999999986,58608.4,49781.9,58937.2271428571,50036.32771428568
2021-04-25T11:28:00.0,72.5,72.5,59.0,81.9,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,49.4938888549805,696.963317871094,707.0,1000.0,400.0,80.0,79.9330291748047,0.0180000010877848,49.4938888549805,0.0,true,true,700.5999999999999,72.5085714285714,81.95999999999995,58.999999999999986,57903.3,51257.5,57421.175999999956,50799.50514285712,72.25,72.45,59.0,82.45,55.45,51.1578941345215,52.314720153808594,713.8883361816405,700.5,80.0,79.9330291748047,0.0180000010877848,52.3188858032227,0.0,698.9999999999999,72.43714285714282,82.48857142857139,58.999999999999986,57752.65,50751.55,57658.66571428567,50633.67714285711
2021-04-25T11:30:00.0,72.5,72.7,59.0,81.1,55.0,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,51.1578941345215,49.4938888549805,696.963317871094,707.0,1000.0,400.0,80.0,79.8858947753906,0.0144000016152859,25.4605560302734,0.0,true,true,684.1999999999998,72.64857142857139,80.65428571428566,58.999999999999986,57337.7,51398.9,55183.662285714236,49706.15257142853,72.5,72.65,59.0,81.25,55.1,51.1578941345215,49.4938888549805,696.963317871094,707.0,80.0,79.90946197509766,0.016200001351535348,37.477222442626946,0.0,691.0999999999999,72.63285714285709,81.12571428571424,58.999999999999986,57443.75,51363.55,56069.23399999995,50196.4591428571
2021-04-25T11:32:00.0,72.5,72.7,59.0,75.5,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.5263156890869,21.4938888549805,528.963317871094,625.0,1000.0,400.0,75.5789489746094,75.0612716674805,0.0158399995416403,21.4605560302734,0.0,true,true,626.8,72.64857142857139,75.93714285714282,58.999999999999986,47187.5,45437.5,47597.40114285712,45536.12457142854,72.5,72.65,59.0,76.9,54.849999999999994,24.5263156890869,22.4938888549805,534.963317871094,650.0,76.52631759643555,76.13514709472659,0.015480000525713,22.4605560302734,0.0,643.1999999999999,72.65857142857138,77.13999999999996,58.999999999999986,50020.0,47221.25,49636.17485714282,46734.157142857104
2021-04-25T11:34:00.0,72.5,72.5,59.0,72.8,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,17.4939041137695,504.963409423828,543.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0172799993306398,17.4605712890625,0.0,true,true,558.5999999999999,72.5085714285714,72.67999999999996,59.39999999999999,39530.4,39367.5,40599.04799999997,40503.28799999998,72.5,72.55,59.0,73.75,54.75,21.6842107772827,18.49390029907225,510.963394165039,563.5,73.0526313781738,72.9477195739746,0.01691999938338995,18.47723388671875,0.0,574.3999999999999,72.5628571428571,73.54428571428568,59.29999999999999,41577.600000000006,40882.95,42257.4934285714,41680.96285714283
2021-04-25T11:36:00.0,72.0,72.2,60.0,68.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,20.3356170654297,522.013671875,517.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0180000010877848,20.3106155395508,0.0,true,true,524.8,72.22571428571425,68.32571428571424,59.79999999999998,35311.1,37327.4,35857.33485714283,37904.05485714283,72.0,72.30000000000001,60.0,69.19999999999999,55.0,19.3684215545654,21.0856056213379,526.5136108398435,520.5,72.4210510253906,72.4013977050781,0.0180000001564622,21.060604095459,0.0,531.1999999999999,72.29999999999995,69.28999999999996,59.69999999999998,36021.75,37632.5,36813.019428571395,38406.2354285714
2021-04-25T11:38:00.0,72.0,72.0,60.0,66.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,17.3356628417969,504.013977050781,520.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0180000010877848,17.310661315918,0.0,true,true,518.7999999999998,71.99142857142851,66.72571428571426,59.999999999999986,34684.0,37440.0,34617.30057142855,37349.1531428571,72.0,72.05,60.0,67.0,55.150000000000006,19.3684215545654,18.0856513977051,508.51388549804653,520.0,72.4210510253906,72.4013977050781,0.0180000010877848,18.0606498718262,0.0,519.1999999999998,72.04142857142853,66.99571428571426,59.999999999999986,34840.0,37466.0,34784.282857142825,37403.92971428568
2021-04-25T11:40:00.0,71.5,71.9,60.0,66.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,21.0690307617187,526.414184570313,520.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0180000010877848,21.0523681640625,0.0,true,true,520.1999999999999,71.8485714285714,66.39999999999998,60.19999999999999,34528.0,37388.0,34541.279999999984,37375.62685714284,71.5,71.9,60.0,66.45,55.2,19.3684215545654,21.57318878173825,529.439117431641,518.5,72.4210510253906,72.4013977050781,0.0180000010877848,21.56485748291015,0.0,520.1999999999998,71.89142857142855,66.43714285714283,60.09999999999999,34454.25,37280.15,34560.601714285694,37397.921142857114
2021-04-25T11:42:00.0,71.5,71.6,61.0,66.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,19.0690612792969,514.414367675781,520.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0180000010877848,19.0690612792969,0.0,true,true,518.9999999999999,71.5828571428571,66.53428571428569,60.19999999999998,34580.0,37232.0,34531.29428571426,37151.50285714283,71.5,71.65,60.5,66.45,55.349999999999994,19.3684215545654,19.56905364990235,517.414306640625,522.0,72.4210510253906,72.4013977050781,0.0180000010877848,19.56072235107425,0.0,519.3,71.65857142857138,66.46714285714283,60.19999999999999,34686.8,37401.4,34516.367142857125,37212.31885714283
2021-04-25T11:44:00.0,71.5,71.5,60.0,66.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,17.069091796875,502.41455078125,514.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0180000010877848,17.0524291992187,0.0,true,true,522.1999999999999,71.47428571428568,66.35999999999996,60.19999999999999,34232.399999999994,36751.0,34653.19199999997,37323.87199999998,71.5,71.5,60.0,66.65,55.2,19.3684215545654,17.569084167480447,505.41450500488304,515.5,72.4210510253906,72.4013977050781,0.0180000010877848,17.5524215698242,0.0,520.0,71.49999999999997,66.49142857142853,60.19999999999999,34358.149999999994,36858.25,34575.25371428569,37179.94342857141
2021-04-25T11:46:00.0,71.0,71.3,60.0,70.3,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,47.8524169921875,687.114501953125,546.0,1000.0,400.0,74.9473648071289,75.3662185668945,0.0151200015097857,47.8774108886719,0.0,true,true,564.1999999999999,71.31714285714281,70.92571428571425,59.999999999999986,38383.799999999996,38929.799999999996,40016.28799999997,40237.13199999997,71.0,71.35,60.0,68.5,54.65,33.2105264663696,35.1024284362793,592.614562988281,530.0,73.68420791625975,73.9095764160156,0.01495223725214605,44.1274223327637,0.0,551.5,71.3585714285714,68.95428571428567,59.999999999999986,36333.8,37814.7,38053.32571428568,39353.72599999997
2021-04-25T11:48:00.0,71.0,71.3,60.0,80.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,50.8523635864258,705.114196777344,644.0,1000.0,400.0,78.7368392944336,79.1442565917969,0.0165599994361401,50.8773651123047,0.0,true,true,631.1999999999998,71.26571428571424,80.78571428571425,59.999999999999986,51970.8,45917.2,50991.94285714282,44982.91885714282,71.0,71.3,60.0,79.05000000000001,54.7,47.0526313781738,50.10237884521485,700.6142883300785,623.5,78.10526275634766,78.39335250854495,0.0161999994888902,50.1273765563965,0.0,614.0999999999999,71.2828571428571,78.68999999999997,59.999999999999986,49321.5,44455.55,48359.36571428568,43774.509428571386
2021-04-25T11:50:00.0,71.0,71.3,60.0,83.3,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.2105255126953,53.8523178100586,723.113891601562,685.0,1000.0,400.0,79.3684234619141,79.8803634643555,0.0179999992251396,53.8523178100586,0.0,true,true,680.1999999999998,71.26571428571424,83.00857142857137,59.999999999999986,57060.5,48840.5,56462.43028571423,48474.93885714281,71.0,71.25,60.0,82.8,54.849999999999994,52.2105255126953,53.102329254150405,718.6139526367185,681.5,79.3684234619141,79.8731384277344,0.0176399992778897,53.102329254150405,0.0,670.4999999999998,71.25857142857139,82.76142857142852,59.999999999999986,56429.95,48557.05,55493.935142857095,47778.94142857139
2021-04-25T11:52:00.0,71.0,71.3,60.0,81.3,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.2105255126953,56.8522720336914,741.113586425781,700.0,1000.0,400.0,80.6315765380859,80.9113693237305,0.0180000010877848,56.8522720336914,0.0,true,true,702.1999999999998,71.31714285714281,81.56571428571425,59.999999999999986,56910.0,49910.0,57275.44457142853,50078.89771428567,71.0,71.3,60.0,81.8,54.75,52.2105255126953,56.1022834777832,736.6136779785155,697.0,80.31578826904294,80.4260711669922,0.0180000010877848,56.11478424072265,0.0,698.0999999999998,71.30857142857138,81.94571428571425,59.999999999999986,57013.1,49696.1,57204.74514285709,49780.548857142814
2021-04-25T11:54:00.0,71.5,71.5,60.0,83.0,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.3684196472168,53.6688995361328,722.013366699219,719.0,1000.0,400.0,81.2631607055664,81.1601791381836,0.0180000010877848,53.6688995361328,0.0,true,true,717.3999999999999,71.53428571428569,82.81999999999995,59.999999999999986,59677.0,51408.5,59415.067999999956,51318.69657142854,71.25,71.45,60.0,82.5,55.3,57.3684196472168,56.0105743408203,736.063446044922,716.0,80.94736862182614,81.1299743652344,0.0180000010877848,56.0105743408203,0.0,714.1999999999998,71.45857142857139,82.40571428571424,59.999999999999986,59071.5,51158.350000000006,58855.486857142816,51035.95399999997
2021-04-25T11:56:00.0,71.5,71.7,60.0,82.8,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.3684196472168,55.6688690185547,734.01318359375,726.0,1000.0,400.0,81.2631607055664,81.1601791381836,0.0180000010877848,55.6855316162109,0.0,true,true,725.7999999999998,71.76857142857139,83.12571428571424,59.999999999999986,60112.799999999996,52054.200000000004,60332.643428571384,52089.629142857106,71.5,71.7,60.0,82.9,55.25,57.3684196472168,55.168876647949205,731.0132446289065,727.5,81.2631607055664,81.1601791381836,0.0180000010877848,55.1772079467773,0.0,724.1999999999998,71.70428571428567,82.99428571428567,59.999999999999986,60309.899999999994,52161.75,60104.671999999955,51928.346571428534
2021-04-25T11:58:00.0,71.5,71.9,60.0,87.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,57.6605072021484,745.963073730469,729.0,1000.0,400.0,81.2631607055664,81.1601791381836,0.0180000010877848,57.6771697998047,0.0,true,true,728.3999999999999,71.94285714285711,87.40285714285709,60.39999999999999,63860.399999999994,52415.100000000006,63664.24114285709,52403.17714285711,71.5,71.9,60.0,86.19999999999999,55.1,56.94736862182614,57.164680480957,742.9880981445315,727.5,81.2631607055664,81.1601791381836,0.0180000010877848,57.1813430786133,0.0,728.3999999999999,71.89142857142855,86.16142857142852,60.29999999999999,62712.59999999999,52307.25,62759.98457142852,52365.71657142854
2021-04-25T12:00:00.0,72.0,72.0,61.0,86.7,55.1,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,56.5263175964355,52.9854888916016,717.912963867187,729.0,1000.0,400.0,81.2631607055664,81.1601791381836,0.0180000010877848,46.9854888916016,0.0,true,true,723.1999999999998,72.02571428571423,86.36571428571423,60.59999999999999,63204.3,52488.0,62459.684571428515,52088.99657142852,72.0,72.0,61.0,87.55000000000001,55.1,56.5263175964355,52.73549270629885,716.4129638671875,730.5,81.2631607055664,81.1601791381836,0.0180000010877848,49.73549270629885,0.0,725.3999999999999,71.99571428571423,87.34857142857138,60.499999999999986,63956.55,52596.0,63364.81599999995,52225.6251428571
2021-04-25T12:02:00.0,72.0,72.2,61.0,80.9,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.0526313781738,46.9854888916016,681.912902832031,704.0,1000.0,400.0,80.0,80.0628051757813,0.0180000010877848,46.9854888916016,0.0,true,true,711.7999999999998,72.19999999999996,80.89999999999995,60.79999999999999,56953.600000000006,50828.8,57584.61999999995,51391.95999999996,72.0,72.15,60.5,81.85,54.8,47.0526313781738,46.9854888916016,681.912902832031,713.0,80.31578826904294,80.13171005249026,0.0180000010877848,46.9854888916016,0.0,714.9999999999998,72.14571428571423,82.06428571428566,60.79999999999998,58367.600000000006,51442.5,58679.68999999995,51584.01199999996
2021-04-25T12:04:00.0,72.0,72.4,61.0,79.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.0526313781738,46.9854888916016,681.912902832031,700.0,1000.0,400.0,80.0,80.0628051757813,0.0180000010877848,46.9854888916016,0.0,true,true,701.5999999999999,72.3828571428571,79.92571428571424,60.999999999999986,55930.00000000001,50680.00000000001,56075.8811428571,50783.81257142854,72.0,72.35,61.0,80.05000000000001,54.7,47.0526313781738,46.9854888916016,681.912902832031,702.0,80.0,80.0628051757813,0.0180000010877848,46.9854888916016,0.0,703.8,72.34571428571425,80.04142857142853,60.899999999999984,56195.40000000001,50789.600000000006,56333.41199999996,50916.831999999966
2021-04-25T12:06:00.0,72.0,72.4,61.0,79.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,46.9021606445312,681.412963867188,700.0,1000.0,400.0,80.0,79.8585968017578,0.0180000010877848,46.9021606445312,0.0,true,true,698.1999999999998,72.39999999999998,79.03428571428566,60.999999999999986,55300.0,50680.00000000001,55181.73828571423,50549.67999999997,72.0,72.4,61.0,79.35,55.2,45.684211730957,46.9396591186523,681.6379394531255,700.0,80.0,79.9503631591797,0.0180000010877848,46.9396591186523,0.0,699.1999999999998,72.40428571428569,79.31142857142852,60.999999999999986,55545.0,50680.00000000001,55454.82799999995,50625.08085714283
2021-04-25T12:08:00.0,72.0,72.4,61.0,78.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,46.6938323974609,680.162963867187,694.0,1000.0,400.0,79.3684234619141,79.3597793579102,0.0180000010877848,46.6938323974609,0.0,true,true,695.1999999999998,72.39999999999998,78.5771428571428,60.999999999999986,54479.0,50245.600000000006,54626.82971428566,50332.479999999974,72.0,72.4,61.0,78.5,55.4,45.684211730957,46.7354965209961,680.412963867187,695.5,79.68421173095706,79.45968246459965,0.0180000010877848,46.7354965209961,0.0,696.0999999999999,72.39999999999998,78.52142857142852,60.999999999999986,54596.75,50354.200000000004,54658.71628571424,50397.63999999997
2021-04-25T12:10:00.0,72.0,72.4,61.0,81.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.5789489746094,46.6271667480469,679.763000488281,691.0,1000.0,400.0,79.3684234619141,79.2113876342773,0.0180000010877848,46.6271667480469,0.0,true,true,691.5999999999999,72.37428571428568,81.71999999999996,60.999999999999986,56592.9,50028.4,56517.55199999996,50054.05599999997,72.0,72.4,61.0,80.80000000000001,55.1,45.5789489746094,46.63966369628905,679.837982177734,692.5,79.3684234619141,79.23899459838864,0.0180000010877848,46.63966369628905,0.0,692.4999999999999,72.39142857142855,80.80428571428567,60.999999999999986,55952.350000000006,50137.0,55956.143714285674,50131.07971428569
2021-04-25T12:12:00.0,72.0,72.3,61.0,81.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.5789489746094,46.6271667480469,679.763000488281,688.0,1000.0,400.0,79.3684234619141,79.2113876342773,0.0180000010877848,46.6271667480469,0.0,true,true,689.8,72.31714285714281,81.82571428571424,60.999999999999986,56278.4,49742.4,56443.37771428568,49884.36514285711,72.0,72.3,61.0,82.25,54.6,45.5789489746094,46.6271667480469,679.763000488281,689.5,79.3684234619141,79.2113876342773,0.0180000010877848,46.6271667480469,0.0,690.3999999999999,72.31714285714281,82.19857142857138,60.999999999999986,56712.05,49850.85,56750.11742857139,49927.75542857139
2021-04-25T12:14:00.0,72.0,72.4,61.0,79.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.5789489746094,46.6271667480469,679.763000488281,688.0,1000.0,400.0,79.3684234619141,79.2113876342773,0.0180000010877848,46.6271667480469,0.0,true,true,692.1999999999998,72.4085714285714,79.03142857142853,60.999999999999986,54627.200000000004,49811.200000000004,54705.554857142815,50121.213142857116,72.0,72.4,61.0,79.9,54.95,45.5789489746094,46.6271667480469,679.763000488281,689.5,79.3684234619141,79.2113876342773,0.0180000010877848,46.6271667480469,0.0,691.5999999999999,72.39142857142855,79.75857142857139,60.999999999999986,55091.8,49919.8,55160.59171428567,50065.92228571426
2021-04-25T12:16:00.0,72.0,72.4,61.0,82.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.9473686218262,59.6271591186523,757.862976074219,697.0,1000.0,400.0,80.6315765380859,80.6237487792969,0.0180000010877848,59.6438293457031,0.0,true,true,708.3999999999999,72.34857142857139,82.65428571428566,60.999999999999986,57502.5,50462.8,58552.29599999995,51251.72799999996,72.0,72.4,61.0,80.6,55.15,52.2631587982178,53.1271629333496,718.81298828125,697.0,80.0,79.92804336547854,0.0180000010877848,59.1438293457031,0.0,703.6999999999998,72.3828571428571,81.01142857142852,60.999999999999986,56178.2,50462.8,57015.463714285666,50935.65542857139
2021-04-25T12:18:00.0,72.0,72.2,61.0,87.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.9473686218262,61.6271591186523,769.762939453125,738.0,1000.0,400.0,81.7894744873047,81.8054580688477,0.0180000010877848,61.6438217163086,0.0,true,true,727.7999999999998,72.16571428571424,87.48571428571425,60.999999999999986,64501.200000000004,53283.6,63672.10285714282,52522.20685714282,72.0,72.2,61.0,87.30000000000001,55.2,58.9473686218262,61.1271591186523,766.762939453125,730.0,81.7894744873047,81.8054580688477,0.0180000010877848,61.143825531005845,0.0,723.3999999999999,72.20857142857139,86.99142857142853,60.999999999999986,63729.8,52706.0,62931.77428571424,52235.491999999955
2021-04-25T12:20:00.0,72.0,72.4,61.0,84.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.9473686218262,63.6271591186523,781.762939453125,741.0,1000.0,400.0,81.7894744873047,82.0586242675781,0.0180000010877848,63.6438217163086,0.0,true,true,744.9999999999998,72.31428571428567,84.58571428571423,60.999999999999986,62614.5,53648.4,63016.35714285709,53874.14285714281,72.0,72.30000000000001,61.0,85.2,55.1,58.9473686218262,63.135490417480455,778.812927246094,741.0,81.7894744873047,81.93204116821289,0.0180000010877848,63.1438217163086,0.0,741.7999999999998,72.28714285714281,85.28571428571423,60.999999999999986,63133.2,53574.3,63262.70285714281,53622.68942857139
2021-04-25T12:22:00.0,72.0,72.4,61.0,84.2,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,64.1052627563477,65.6188201904297,793.712890625,754.0,1000.0,400.0,82.4210510253906,82.6343154907227,0.0180000010877848,65.6354904174805,0.0,true,true,751.3999999999999,72.38285714285712,83.99428571428567,60.999999999999986,63486.8,54589.600000000006,63113.306285714236,54388.47885714283,72.0,72.35,61.0,84.1,54.75,64.1052627563477,65.12298583984375,790.787902832031,752.5,82.4210510253906,82.58898544311525,0.0180000010877848,65.13965606689455,0.0,750.0999999999999,72.37142857142854,84.03571428571423,60.999999999999986,63285.4,54443.45,63035.135428571375,54285.82342857139
2021-04-25T12:24:00.0,72.5,72.6,61.0,84.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,64.1052627563477,60.7688064575195,764.612854003906,754.0,1000.0,400.0,82.4210510253906,82.8042678833008,0.0180000010877848,60.7771377563477,0.0,true,true,755.7999999999998,72.62571428571424,84.92285714285708,61.39999999999999,63863.8,54740.399999999994,64184.69542857137,54890.51485714281,72.5,72.55,61.0,84.35,54.85,64.1052627563477,60.5188102722168,763.112854003906,755.5,82.4210510253906,82.8042678833008,0.0180000010877848,60.52714157104495,0.0,755.1999999999998,72.5628571428571,84.47857142857137,61.29999999999999,63725.9,54811.45,63798.48371428566,54799.507428571385
2021-04-25T12:26:00.0,72.5,72.5,62.0,89.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,64.1052627563477,61.7854614257812,770.712768554687,757.0,1000.0,400.0,82.4210510253906,82.8221054077148,0.0180000010877848,61.7854614257812,0.0,true,true,756.3999999999999,72.55999999999996,89.41428571428567,61.79999999999998,67978.59999999999,54882.5,67632.96571428567,54884.38399999996,72.5,72.6,62.0,88.5,55.45,64.1052627563477,61.5271301269531,787.2127685546875,757.0,82.4210510253906,82.8221054077148,0.0180000010877848,61.5354652404785,0.0,756.3999999999999,72.59571428571425,88.36714285714281,61.69999999999999,66994.5,54958.2,66840.9068571428,54911.39828571425
2021-04-25T12:28:00.0,72.5,72.5,62.0,87.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,64.1052627563477,62.7854461669922,776.712707519531,757.0,1000.0,400.0,82.4210510253906,82.8221054077148,0.0180000010877848,62.7854461669922,0.0,true,true,756.3999999999999,72.55999999999996,87.60571428571424,61.999999999999986,66161.8,54882.5,66264.96228571424,54884.38399999996,72.5,72.5,62.0,88.4,55.4,64.1052627563477,62.53128051757815,775.1876831054685,757.0,82.4210510253906,82.8221054077148,0.0180000010877848,62.53544998168945,0.0,756.6999999999998,72.51285714285711,88.4728571428571,61.999999999999986,66918.8,54882.5,66947.67114285709,54870.464857142826
2021-04-25T12:30:00.0,72.5,72.6,62.0,84.6,54.6,73.0,85.0,65.0,76.0,73.0,3.0,0.0,75.0,72.0,85.0,55.0,64.0,51.7687606811523,710.612548828125,754.0,1000.0,400.0,82.4210510253906,82.805534362793,0.0180000010877848,51.7687606811523,0.0,true,true,751.9999999999999,72.66857142857138,84.08571428571423,62.19999999999999,63788.399999999994,54740.399999999994,63232.45714285709,54646.76571428567,72.5,72.65,62.0,85.25,54.75,64.05263137817386,57.527099609375,745.16259765625,755.5,82.4210510253906,82.8138198852539,0.0180000010877848,57.527099609375,0.0,753.8999999999999,72.64142857142852,85.06571428571424,62.09999999999999,64407.35,54887.149999999994,64132.90399999995,54764.321428571384
2021-04-25T12:32:00.0,72.5,72.7,63.0,80.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,50.7687759399414,704.612670898438,738.0,1000.0,400.0,81.1578979492187,81.143913269043,0.0180000010877848,50.7687759399414,0.0,true,true,741.9999999999999,72.73428571428568,80.8571428571428,62.19999999999999,59482.799999999996,53652.6,59995.99999999995,53968.83999999996,72.5,72.7,62.5,81.05,54.6,51.5789489746094,51.0229377746582,706.1126403808595,746.0,81.47368621826169,81.4026107788086,0.0180000010877848,51.018772125244155,0.0,744.8,72.69571428571425,81.31999999999995,62.19999999999999,60466.899999999994,54234.2,60568.43199999996,54143.65999999996
2021-04-25T12:34:00.0,72.5,72.8,62.0,85.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,49.768798828125,698.61279296875,729.0,1000.0,400.0,81.1578979492187,81.143913269043,0.0180000010877848,49.768798828125,0.0,true,true,731.3999999999999,72.80857142857138,84.96857142857138,62.19999999999999,62110.8,53071.2,62146.0131428571,53252.1891428571,72.5,72.8,62.0,83.9,55.2,51.5789489746094,50.022956848144545,700.137725830078,732.0,81.1578979492187,81.143913269043,0.0180000010877848,50.018791198730455,0.0,734.1999999999998,72.79142857142853,83.80142857142852,62.19999999999999,61410.899999999994,53289.6,61523.74085714281,53443.41885714281
2021-04-25T12:36:00.0,72.5,72.8,62.0,84.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,48.7688140869141,692.612854003906,726.0,1000.0,400.0,81.1578979492187,81.143913269043,0.0180000010877848,48.7688140869141,0.0,true,true,727.1999999999998,72.76571428571424,84.21999999999994,61.999999999999986,61056.6,52852.799999999996,61244.78399999994,52915.22742857138,72.5,72.8,62.0,84.9,55.0,51.5789489746094,49.0188102722168,694.112823486328,727.5,81.1578979492187,81.143913269043,0.0180000010877848,49.0188102722168,0.0,728.0999999999998,72.78714285714281,84.86999999999995,61.999999999999986,61765.95,52962.0,61794.43199999994,52996.337999999945
2021-04-25T12:38:00.0,72.5,72.8,62.0,81.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,47.7688293457031,686.612976074219,726.0,1000.0,400.0,81.1578979492187,80.6653518676758,0.0180000010877848,47.7688293457031,0.0,true,true,720.7999999999998,72.76571428571424,81.52285714285709,62.19999999999999,59241.6,52852.799999999996,58761.675428571376,52449.52685714281,72.5,72.75,62.0,82.05,55.150000000000006,51.5789489746094,48.02299118041989,688.1129455566405,726.0,81.1578979492187,80.9046325683594,0.0180000010877848,48.018825531005845,0.0,722.6999999999998,72.75857142857139,82.04999999999995,62.09999999999999,59568.3,52816.5,59298.53657142852,52582.605999999956
2021-04-25T12:40:00.0,72.5,72.8,63.0,82.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,46.7771759033203,680.663024902344,710.0,1000.0,400.0,80.5263137817383,80.5244674682617,0.0180000010877848,46.7688446044922,0.0,true,true,716.1999999999998,72.77428571428567,82.17142857142852,62.19999999999999,58220.0,51688.0,58851.177142857094,52120.94342857138,72.5,72.8,62.5,81.6,54.75,51.5789489746094,47.0146713256836,682.0880126953125,713.0,80.5263137817383,80.5244674682617,0.0180000010877848,47.006340026855455,0.0,717.1999999999998,72.79571428571424,81.7371428571428,62.19999999999999,58179.600000000006,51906.399999999994,58621.444571428525,52209.10771428567
2021-04-25T12:42:00.0,72.5,72.7,62.0,83.2,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.5263175964355,45.7688522338867,674.613098144531,716.0,1000.0,400.0,80.5263137817383,80.1047592163086,0.0180000010877848,45.7688522338867,0.0,true,true,708.5999999999999,72.69142857142853,83.37142857142852,62.39999999999999,59571.200000000004,52053.200000000004,59076.994285714245,51509.146285714254,72.5,72.7,62.0,83.35,54.55,46.5263175964355,46.0188522338867,676.113098144531,714.5,80.5263137817383,80.31461334228516,0.0180000010877848,46.0188522338867,0.0,710.8,72.70857142857139,83.25571428571423,62.29999999999998,59553.350000000006,51944.15,59177.9071428571,51681.29028571425
2021-04-25T12:44:00.0,72.5,72.7,63.0,82.0,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.5263175964355,44.7688522338867,668.613098144531,694.0,1000.0,400.0,79.2631607055664,79.13916015625,0.0180000010877848,44.7688522338867,0.0,true,true,703.5999999999998,72.69999999999996,81.63999999999996,62.39999999999999,56908.0,50453.8,57441.90399999995,51151.71999999996,72.5,72.7,62.5,82.4,55.25,46.5263175964355,45.023017883300795,670.1380920410155,702.0,79.2631607055664,79.13916015625,0.0180000010877848,45.0188522338867,0.0,704.1999999999998,72.69999999999996,82.2028571428571,62.29999999999998,57848.0,51035.4,57887.58971428567,51195.33999999997
2021-04-25T12:46:00.0,72.5,72.7,63.0,83.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,63.2771835327149,779.763122558594,707.0,1000.0,400.0,80.5263137817383,81.0354690551758,0.0180000010877848,63.2938537597656,0.0,true,true,716.1999999999998,72.70857142857139,83.31999999999995,62.59999999999999,59246.6,51398.9,59673.78399999995,52073.878857142816,72.5,72.7,62.5,82.35,55.25,54.68421173095705,62.78551864624025,776.763122558594,699.0,79.89473724365234,80.10312271118164,0.0180000010877848,62.7938537597656,0.0,711.7999999999998,72.70428571428567,82.49571428571423,62.59999999999999,57574.25,50817.3,58724.07628571424,51750.929428571384
2021-04-25T12:48:00.0,72.5,72.6,62.0,88.4,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,65.2771835327148,791.6630859375,754.0,1000.0,400.0,82.4210510253906,82.8443832397461,0.0180000010877848,65.2938461303711,0.0,true,true,746.5999999999999,72.65142857142853,88.46857142857138,62.79999999999999,66653.6,54740.399999999994,66050.63542857139,54241.55657142853,72.5,72.65,62.5,87.2,55.25,62.6315803527832,64.7771835327148,788.6630859375,744.5,82.4210510253906,82.65511322021484,0.0180000010877848,64.7938461303711,0.0,738.3999999999999,72.65857142857138,87.32428571428566,62.69999999999999,64931.8,54087.45,64489.63571428567,53651.030571428535
2021-04-25T12:50:00.0,72.5,72.7,63.0,88.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,67.2771606445312,803.662963867188,773.0,1000.0,400.0,83.0526351928711,83.0979156494141,0.0180000010877848,67.293830871582,0.0,true,true,767.9999999999998,72.6828571428571,88.41428571428567,62.79999999999999,68178.6,56197.100000000006,67902.17142857137,55820.43428571424,72.5,72.7,63.0,89.0,54.849999999999994,62.6315803527832,66.77716827392575,800.663024902344,768.5,83.0526351928711,83.0979156494141,0.0180000010877848,66.79383850097655,0.0,764.1999999999998,72.67857142857139,88.88857142857138,62.79999999999999,68392.9,55869.950000000004,67926.84399999995,55540.98057142853
2021-04-25T12:52:00.0,72.5,72.6,63.0,85.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.2771301269531,815.662780761719,773.0,1000.0,400.0,83.0526351928711,83.5323181152344,0.0180000010877848,69.2938003540039,0.0,true,true,780.5999999999999,72.6085714285714,85.71142857142853,62.99999999999999,66400.70000000001,56119.799999999996,66906.3411428571,56678.250857142826,72.5,72.6,63.0,86.30000000000001,54.7,67.7894744873047,68.77713775634766,812.662811279297,774.5,83.0526351928711,83.31511688232425,0.0180000010877848,68.79380798339845,0.0,777.4999999999999,72.61285714285711,86.2828571428571,62.99999999999999,66839.95000000001,56228.7,67083.14999999997,56456.483142857105
2021-04-25T12:54:00.0,72.5,72.8,63.0,83.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,71.277099609375,827.66259765625,795.0,1000.0,400.0,84.315788269043,84.2710571289063,0.0180000010877848,71.2937698364258,0.0,true,true,791.3999999999999,72.81714285714283,84.13428571428565,62.99999999999999,66621.0,57876.0,66583.87371428566,57627.48685714282,72.5,72.75,63.0,84.19999999999999,54.95,67.7894744873047,70.77710723876956,824.662628173828,790.5,84.315788269043,84.2710571289063,0.0180000010877848,70.7937774658203,0.0,788.4999999999999,72.75428571428569,84.3071428571428,62.99999999999999,66558.29999999999,57509.100000000006,66475.68085714281,57366.93657142854
2021-04-25T12:56:00.0,72.5,72.8,63.0,89.4,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.9473648071289,73.2770690917969,839.662414550781,805.0,1000.0,400.0,84.9473648071289,84.919303894043,0.0180000010877848,73.2770690917969,0.0,true,true,803.3999999999999,72.83428571428567,88.89428571428567,63.39999999999999,71967.0,58604.0,71417.66914285709,58515.0651428571,72.5,72.85,63.0,87.65,55.45,70.3684196472168,72.7770767211914,836.6624755859375,801.5,84.63157653808595,84.59518051147465,0.0180000010877848,72.7854118347168,0.0,800.8999999999999,72.84571428571424,87.53428571428566,63.29999999999999,70257.6,58389.100000000006,70109.60942857138,58342.10399999995
2021-04-25T12:58:00.0,72.5,72.8,64.0,87.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,72.9473648071289,75.2687072753906,851.612243652344,811.0,1000.0,400.0,84.9473648071289,85.3251419067383,0.0180000010877848,75.2853698730469,0.0,true,true,813.3999999999999,72.84285714285711,87.78571428571422,63.79999999999999,71124.7,59040.799999999996,71404.89999999994,59250.37999999997,72.5,72.8,64.0,88.65,55.35,72.9473648071289,74.77288055419919,848.6372985839845,809.5,84.9473648071289,85.21803665161136,0.0180000010877848,74.78121185302734,0.0,811.1999999999998,72.80857142857138,88.66285714285709,63.69999999999999,71760.75,58931.59999999999,71921.37999999995,59062.38857142853
2021-04-25T13:00:00.0,73.0,73.1,64.0,84.2,54.5,77.0,85.0,65.0,76.5,73.5,3.0,0.0,79.0,76.0,85.0,55.0,72.9473648071289,70.6686859130859,824.012084960938,820.0,1000.0,400.0,85.5789489746094,85.5447692871094,0.0195324532687664,100.0,0.0,true,true,854.1999999999998,73.09142857142852,84.35428571428567,63.999999999999986,69044.0,59941.99999999999,72055.4308571428,62434.69828571423,73.0,73.05,64.0,84.9,54.55,72.9473648071289,70.4103546142578,822.462097167969,821.5,85.5789489746094,85.5447692871094,0.0187662271782756,85.07601165771484,0.0,841.2999999999998,73.0328571428571,84.98571428571424,63.999999999999986,69746.4,60010.5,71490.33599999994,61443.298285714234
2021-04-25T13:02:00.0,73.0,73.1,64.0,84.5,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,937.0,1000.0,400.0,91.2631607055664,91.2705230712891,0.0180000010877848,100.0,0.0,true,true,918.7999999999997,73.15142857142853,84.73142857142852,63.599999999999994,79176.5,68494.7,77851.2365714285,67211.53257142851,73.0,73.1,64.0,84.35,54.7,100.0,100.0,1000.0,908.5,90.0,90.24189758300786,0.0180000010877848,100.0,0.0,902.2999999999997,73.12142857142852,84.39285714285708,63.69999999999999,76636.25,66411.34999999999,76153.26142857136,65977.95999999993
2021-04-25T13:04:00.0,73.0,73.3,63.0,85.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,973.9999999999998,73.33428571428567,85.37428571428566,63.599999999999994,84671.6,72420.4,83154.55428571421,71427.59428571422,73.0,73.3,63.0,85.7,55.1,100.0,100.0,1000.0,978.5,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,962.8999999999999,73.28714285714281,85.48571428571424,63.599999999999994,83857.45000000001,71724.04999999999,82312.95742857136,70568.71314285707
