time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T15:36:00.0,71.5,71.8,65.0,85.5,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,63.3693313598633,780.216003417969,745.0,1000.0,400.0,82.9473648071289,82.8425979614258,0.0180000010877848,63.3693313598633,0.0,true,true,736.5999999999999,71.87714285714281,85.61999999999995,64.99999999999999,63697.5,53491.0,63067.69199999995,52944.70342857139,71.5,71.85,65.0,86.2,54.7,59.36842155456545,62.36934661865235,774.216094970703,735.5,82.63157653808595,82.7470741271973,0.0180000001564622,62.36934661865235,0.0,727.3999999999999,71.83714285714282,86.49142857142851,64.99999999999999,63393.45,52845.2,62905.84799999995,52254.70571428567
2021-04-25T15:38:00.0,72.0,72.2,65.0,84.2,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,60.8276138305664,764.965698242187,754.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,60.8276138305664,0.0,true,true,750.9999999999998,72.21714285714282,84.27714285714282,64.99999999999999,63486.8,54438.8,63292.13428571424,54235.07428571424,71.75,72.1,65.0,84.5,54.6,62.0,63.06512451171875,778.390747070312,754.0,82.9473648071289,82.9961166381836,0.0180000010877848,63.06512451171875,0.0,748.4999999999998,72.09571428571425,84.44857142857138,64.99999999999999,63713.0,54363.4,63209.327142857095,53963.94571428567
2021-04-25T15:40:00.0,72.0,72.4,65.0,88.4,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,63.8275680541992,782.965393066406,751.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,63.8275680541992,0.0,true,true,750.3999999999999,72.43428571428568,88.27999999999994,64.99999999999999,66388.40000000001,54372.4,66245.31199999995,54354.687999999966,72.0,72.4,65.0,86.80000000000001,55.0,61.94736862182615,63.077579498291,778.4654846191405,751.0,82.9473648071289,82.9961166381836,0.0180000010877848,63.077579498291,0.0,750.9999999999999,72.39571428571426,86.91571428571424,64.99999999999999,65186.8,54372.4,65272.88285714282,54369.15828571426
2021-04-25T15:42:00.0,72.5,72.6,65.0,88.8,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,60.160888671875,760.96533203125,748.0,1000.0,400.0,82.9473648071289,83.0907516479492,0.0180000010877848,60.160888671875,0.0,true,true,750.3999999999999,72.59999999999995,89.0314285714285,64.99999999999999,66422.4,54304.799999999996,66809.18399999994,54479.03999999996,72.5,72.55,65.0,89.55,55.6,61.8947372436523,59.660888671875,757.96533203125,748.0,82.9473648071289,83.0907516479492,0.0180000010877848,59.660888671875,0.0,750.3999999999999,72.54571428571424,89.43857142857136,64.99999999999999,66983.4,54267.399999999994,67114.70399999994,54438.30399999996
2021-04-25T15:44:00.0,72.5,72.8,65.0,85.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,62.160888671875,772.96533203125,751.0,1000.0,400.0,82.9473648071289,83.0907516479492,0.0180000010877848,62.160888671875,0.0,true,true,748.3999999999999,72.83428571428567,85.94857142857138,64.99999999999999,64360.700000000004,54672.799999999996,64323.910857142815,54509.179428571384,72.5,72.75,65.0,86.4,55.0,61.8947372436523,61.660888671875,769.96533203125,752.5,82.9473648071289,83.0907516479492,0.0180000010877848,61.660888671875,0.0,749.0999999999999,72.7628571428571,86.54142857142853,64.99999999999999,65017.05,54744.3,64828.59914285709,54506.60628571424
2021-04-25T15:46:00.0,73.0,73.0,65.0,81.3,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,44.7442245483398,668.46533203125,741.0,1000.0,400.0,82.315788269043,81.8316497802734,0.0151200015097857,44.7442245483398,0.0,true,true,732.3999999999999,73.0428571428571,81.83142857142853,64.99999999999999,60243.299999999996,54093.0,59933.33828571424,53496.58857142853,73.0,73.0,65.0,83.0,54.55,54.578947067260756,44.92338943481445,669.540313720703,744.5,82.63157653808595,82.44937515258785,0.014760001562535801,47.92338943481445,0.0,737.7999999999998,72.99571428571426,82.90571428571424,64.99999999999999,61799.45,54348.5,61173.63714285709,53855.98342857139
2021-04-25T15:48:00.0,73.0,73.1,65.0,83.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,43.7442245483398,662.46533203125,700.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0165599994361401,43.7442245483398,0.0,true,true,705.8,73.10857142857138,83.52571428571423,64.99999999999999,58450.0,51169.99999999999,58952.4491428571,51600.02971428568,73.0,73.1,65.0,82.3,55.0,47.4736824035645,43.9942245483398,663.96533203125,711.0,80.42105484008789,80.16193771362305,0.0161999994888902,43.9942245483398,0.0,712.0999999999999,73.09142857142852,82.39428571428567,64.99999999999999,58502.1,51974.09999999999,58665.842857142816,52048.29828571425
2021-04-25T15:50:00.0,73.0,73.1,65.0,85.8,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,42.7442245483398,656.46533203125,685.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0179999992251396,42.7442245483398,0.0,true,true,683.8,73.09999999999995,85.86857142857139,64.99999999999999,58773.0,50073.49999999999,58716.92914285711,49985.77999999996,73.0,73.1,65.0,85.9,55.25,47.4736824035645,42.9983901977539,657.9903259277345,683.0,79.7894744873047,79.7299728393555,0.0176399992778897,42.9942245483398,0.0,688.1999999999999,73.09999999999995,85.76714285714282,64.99999999999999,58669.5,49927.299999999996,59024.5014285714,50307.41999999996
2021-04-25T15:52:00.0,73.0,73.1,65.0,80.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,41.7525634765625,650.515380859375,678.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0180000010877848,41.7442321777344,0.0,true,true,678.1999999999998,73.09142857142852,81.16571428571424,64.99999999999999,54850.200000000004,49561.799999999996,55046.58742857139,49570.60685714281,73.0,73.1,65.0,82.45,55.45,42.4210510253906,41.99839401245115,651.9903564453125,676.5,79.7894744873047,79.7299728393555,0.0180000010877848,41.9942283630371,0.0,678.4999999999999,73.09571428571424,82.47999999999996,64.99999999999999,55775.100000000006,49452.149999999994,55963.07428571425,49595.44342857139
2021-04-25T15:54:00.0,73.0,73.2,65.0,78.5,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,40.7525787353516,644.515441894531,678.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0180000010877848,40.7442474365234,0.0,true,true,676.1999999999998,73.1828571428571,78.37999999999997,64.99999999999999,53223.0,49629.6,53000.55599999996,49486.247999999956,73.0,73.15,65.0,78.85,54.35,42.4210510253906,41.0025749206543,646.015441894531,676.5,79.7894744873047,79.7299728393555,0.0180000010877848,40.99424362182615,0.0,676.7999999999998,73.15428571428568,78.79428571428568,64.99999999999999,53341.5,49486.049999999996,53328.2211428571,49510.803428571395
2021-04-25T15:56:00.0,73.0,73.1,65.0,79.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,39.7525939941406,638.515563964844,669.0,1000.0,400.0,79.1578979492187,79.1716003417969,0.0180000010877848,39.7442626953125,0.0,true,true,671.8,73.09999999999995,79.66285714285709,64.99999999999999,53185.5,48903.899999999994,53517.50742857139,49108.579999999965,73.0,73.15,65.0,78.9,54.599999999999994,42.4210510253906,39.9984245300293,639.9905395507815,675.0,79.47368621826169,79.42817306518555,0.0180000010877848,39.99425888061525,0.0,672.3999999999999,73.14571428571423,79.03714285714281,64.99999999999999,53253.899999999994,49376.55,53144.19942857139,49183.20571428568
2021-04-25T15:58:00.0,73.0,73.0,65.0,82.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,38.8526077270508,633.115661621094,669.0,1000.0,400.0,79.1578979492187,79.1716003417969,0.0180000010877848,38.8442764282227,0.0,true,true,666.9999999999999,72.96571428571424,82.45428571428567,64.99999999999999,55259.399999999994,48837.0,54997.00857142854,48668.13142857139,73.0,73.0,65.0,82.15,55.0,42.4210510253906,39.052604675292955,634.315643310547,665.5,79.1578979492187,79.1716003417969,0.0180000010877848,39.04427337646485,0.0,668.4999999999999,72.99571428571423,81.99142857142853,64.99999999999999,54672.399999999994,48581.5,54810.575714285675,48797.67999999996
2021-04-25T16:00:00.0,72.5,72.9,65.0,81.0,55.5,72.5,85.0,65.0,75.5,72.5,3.0,0.0,74.5,71.5,85.0,55.0,42.4210510253906,44.802604675293,668.815612792969,666.0,1000.0,400.0,79.1578979492187,79.145133972168,0.0180000010877848,32.7859420776367,0.0,true,true,654.9999999999999,72.86571428571423,80.61428571428567,64.99999999999999,53946.0,48551.4,52802.35714285711,47727.04285714281,72.5,72.9,65.0,81.45,55.55,42.4210510253906,44.802604675293,668.815612792969,667.5,79.1578979492187,79.15836715698245,0.0180000010877848,38.794273376464844,0.0,659.0999999999999,72.89999999999995,81.38571428571424,64.99999999999999,54368.55,48660.75,53644.487142857106,48048.53057142853
2021-04-25T16:02:00.0,72.5,72.8,65.0,76.7,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,30.8026351928711,584.815795898437,621.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,30.7859725952148,0.0,true,true,628.3999999999999,72.76571428571424,76.77714285714282,64.99999999999999,47630.700000000004,45208.799999999996,48246.75657142854,45725.97485714282,72.5,72.8,65.0,77.5,54.650000000000006,32.6315803527832,31.30262756347655,587.815734863281,635.5,77.2631568908691,77.12644577026364,0.0180000010877848,31.2859649658203,0.0,635.3999999999999,72.79999999999995,77.65857142857138,64.99999999999999,49262.850000000006,46264.399999999994,49350.426285714246,46257.359999999964
2021-04-25T16:04:00.0,72.5,72.7,65.0,76.3,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,28.8026657104492,572.815979003906,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,28.786003112793,0.0,true,true,602.9999999999999,72.6828571428571,76.32571428571424,64.99999999999999,45703.7,43547.3,46024.40571428568,43827.76285714282,72.5,72.7,65.0,76.3,54.75,32.6315803527832,29.3026580810547,575.81591796875,602.5,76.6315765380859,76.6176986694336,0.0180000010877848,29.28599548339845,0.0,608.6999999999998,72.70857142857139,76.26999999999995,64.99999999999999,45970.75,43801.75,46425.231428571395,44257.85399999996
2021-04-25T16:06:00.0,72.0,72.4,65.0,78.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,32.844367980957,597.066162109375,593.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,32.8360290527344,0.0,true,true,595.9999999999999,72.44285714285711,77.97428571428566,64.99999999999999,46254.0,42933.200000000004,46472.674285714245,43175.94285714283,72.25,72.5,65.0,77.45,55.150000000000006,31.000000953674302,30.32352447509765,581.941131591797,594.5,76.6315765380859,76.6176986694336,0.0180000010877848,30.311023712158203,0.0,596.6999999999998,72.5085714285714,77.46714285714282,64.99999999999999,46043.2,43101.4,46224.2891428571,43265.91057142854
2021-04-25T16:08:00.0,72.0,72.4,65.0,78.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,31.6693801879883,590.016296386719,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,31.6610488891602,0.0,true,true,595.9999999999999,72.37428571428568,78.79999999999995,64.99999999999999,47201.2,43367.600000000006,46964.79999999997,43135.074285714254,72.0,72.4,65.0,78.8,55.3,29.3684215545654,31.92354583740235,591.541259765625,596.0,76.6315765380859,76.6176986694336,0.0180000010877848,31.91521072387695,0.0,595.6999999999998,72.38285714285712,78.76999999999995,64.99999999999999,46964.8,43150.40000000001,46923.297999999966,43118.465428571406
2021-04-25T16:10:00.0,72.0,72.3,65.0,77.2,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,30.6693954467773,584.016357421875,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,30.6693954467773,0.0,true,true,598.3999999999999,72.26571428571424,77.25999999999995,64.99999999999999,46242.8,43307.7,46232.38399999996,43243.80342857139,72.0,72.3,65.0,77.7,54.5,29.3684215545654,30.91939163208005,585.516326904297,597.5,76.6315765380859,76.6176986694336,0.0180000010877848,30.915225982666,0.0,597.7999999999998,72.29999999999995,77.70857142857139,64.99999999999999,46425.0,43199.25,46453.91485714282,43220.91942857139
2021-04-25T16:12:00.0,72.0,72.2,65.0,76.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,29.6694107055664,578.016418457031,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,29.6610794067383,0.0,true,true,601.7999999999998,72.19999999999996,76.11714285714281,64.99999999999999,45583.899999999994,43247.8,45807.29657142853,43449.95999999996,72.0,72.2,65.0,76.3,54.900000000000006,29.3684215545654,29.919406890869148,579.516418457031,599.0,76.6315765380859,76.6176986694336,0.0180000010877848,29.9152412414551,0.0,600.4999999999998,72.2128571428571,76.3128571428571,64.99999999999999,45703.7,43247.8,45825.61628571425,43363.80399999996
2021-04-25T16:14:00.0,72.0,72.1,65.0,75.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,34.6694259643555,608.016540527344,609.0,1000.0,400.0,76.6315765380859,76.5875549316406,0.0180000010877848,28.6610946655273,0.0,true,true,600.1999999999998,72.13428571428568,75.62571428571424,64.99999999999999,46040.399999999994,43908.899999999994,45390.55371428567,43294.99828571425,72.0,72.15,65.0,75.75,55.3,29.3684215545654,31.919422149658196,591.516510009766,606.0,76.6315765380859,76.6026268005371,0.0180000010877848,28.91109085083005,0.0,601.6999999999998,72.15428571428568,75.74142857142851,64.99999999999999,45904.05,43722.75,45573.791142857095,43415.263714285684
2021-04-25T16:16:00.0,72.0,72.0,65.0,75.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,21.1694488525391,527.016662597656,584.0,1000.0,400.0,74.7368392944336,74.3906478881836,0.0180000010877848,21.1527862548828,0.0,true,true,578.5999999999999,72.02571428571424,75.25999999999996,64.79999999999998,43916.8,42048.0,43545.43599999997,41674.078285714255,72.0,72.05,65.0,75.30000000000001,55.3,25.73684215545655,24.669441223144553,548.016632080078,595.0,75.3684196472168,75.165283203125,0.0180000010877848,21.65277862548825,0.0,584.9999999999999,72.04571428571424,75.29999999999997,64.79999999999998,44804.600000000006,42870.3,44050.75599999997,42146.87085714283
2021-04-25T16:18:00.0,72.0,72.0,65.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,25.186149597168,515.116882324219,539.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,25.1694793701172,0.0,true,true,547.5999999999999,71.97428571428567,76.4828571428571,64.6,41233.5,38808.0,41882.01257142854,39413.11885714283,72.0,72.0,64.5,76.05,54.75,22.0,22.67780685424805,518.066833496094,547.0,73.4736862182617,73.5423278808594,0.0180000010877848,22.661140441894553,0.0,555.4999999999999,71.98714285714281,76.06714285714281,64.6,41595.75,39384.0,42252.01371428568,39988.9594285714
2021-04-25T16:20:00.0,72.0,71.9,65.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,23.8195037841797,542.9169921875,527.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,23.8111724853516,0.0,true,true,533.5999999999999,71.89142857142853,77.19999999999996,64.79999999999998,40684.4,37891.3,41193.91999999997,38361.26628571426,72.0,71.9,64.5,77.2,54.6,22.0,24.1153335571289,544.6919860839845,530.0,73.4736862182617,73.5423278808594,0.0180000010877848,24.10699844360355,0.0,535.4999999999999,71.90857142857139,77.16999999999996,64.69999999999999,40916.0,38107.0,41324.47799999997,38507.07257142854
2021-04-25T16:22:00.0,71.5,71.9,65.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.7894744873047,22.7778549194336,536.667114257812,536.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,22.7695159912109,0.0,true,true,532.3999999999999,71.89999999999996,75.9428571428571,64.99999999999999,40682.4,38538.4,40431.977142857104,38279.55999999997,71.5,71.9,65.0,76.30000000000001,55.1,21.89473724365235,23.03618240356445,538.217071533203,534.5,73.4736862182617,73.5423278808594,0.0180000010877848,23.032012939453097,0.0,532.3999999999999,71.89999999999996,76.30857142857138,64.89999999999998,40781.75,38430.55,40626.68342857139,38279.55999999997
2021-04-25T16:24:00.0,71.5,71.9,65.0,74.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,21.7778701782227,530.667175292969,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,21.76953125,0.0,true,true,531.8,71.90857142857139,74.91714285714282,64.59999999999998,39921.700000000004,38322.700000000004,39840.93657142855,38240.97828571426,71.5,71.9,65.0,75.1,55.05,21.1578950881958,22.027866363525398,532.167175292969,533.0,73.4736862182617,73.5423278808594,0.0180000010877848,22.01952743530275,0.0,532.3999999999999,71.90428571428568,75.09571428571425,64.69999999999999,40028.3,38322.700000000004,39981.0654285714,38281.83914285712
2021-04-25T16:26:00.0,71.5,71.8,64.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,20.7778854370117,524.617248535156,527.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,20.7695465087891,0.0,true,true,531.1999999999999,71.82571428571424,75.73428571428568,64.19999999999999,39893.9,37838.6,40230.05257142855,38153.8194285714,71.5,71.85,64.0,75.35,55.15,21.0526313781738,21.027881622314453,526.117218017578,528.5,73.4736862182617,73.5423278808594,0.0180000010877848,21.0195426940918,0.0,531.1999999999998,71.84999999999997,75.39285714285711,64.29999999999998,39821.95,37972.8,40048.68571428569,38166.71999999997
2021-04-25T16:28:00.0,71.5,71.8,64.0,76.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,19.7779006958008,518.617370605469,533.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,19.7695617675781,0.0,true,true,531.7999999999998,71.79999999999995,76.53428571428566,63.999999999999986,40774.5,38269.4,40700.9331428571,38183.23999999996,71.5,71.8,64.0,76.5,54.5,21.0526313781738,20.0278968811035,520.142364501953,533.0,73.4736862182617,73.5423278808594,0.0180000010877848,20.019557952880852,0.0,531.4999999999998,71.79571428571424,76.4571428571428,63.999999999999986,40774.5,38269.4,40636.99457142853,38159.42342857139
2021-04-25T16:30:00.0,71.5,71.8,64.0,75.7,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,20.9473686218262,6.75291442871094,440.517486572266,533.0,1000.0,400.0,73.4736862182617,73.5069961547852,0.0180000010877848,6.75291442871094,0.0,true,true,512.8,71.77428571428567,75.45999999999995,63.999999999999986,40348.1,38269.4,38695.88799999997,36805.85371428569,71.5,71.8,64.0,75.95,55.0,21.0,13.01124191284182,478.06742858886753,533.0,73.4736862182617,73.5246620178223,0.0180000010877848,13.01124191284182,0.0,519.6999999999999,71.79142857142853,75.92857142857139,63.999999999999986,40481.35,38269.4,39463.31171428568,37310.123714285684
2021-04-25T16:32:00.0,71.5,71.7,64.0,68.1,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.4210524559021,3.75296020507812,422.517761230469,464.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,3.75296020507812,0.0,true,true,475.39999999999986,71.69142857142853,68.45142857142852,63.999999999999986,31598.399999999998,33268.8,32541.80914285711,34082.105142857115,71.5,71.7,64.0,70.44999999999999,55.5,6.4210524559021,4.5029487609863255,427.0176849365235,482.5,70.9473686218262,70.923282623291,0.0180000010877848,4.5029487609863255,0.0,484.89999999999986,71.70857142857139,70.50999999999996,63.999999999999986,34035.6,34595.25,34209.8554285714,34771.64914285712
2021-04-25T16:34:00.0,71.5,71.7,64.0,62.4,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.26315784454346,0.753005981445312,404.518035888672,438.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,0.753005981445312,0.0,true,true,443.19999999999993,71.70857142857139,62.42571428571426,64.39999999999999,27331.2,31404.600000000002,27667.076571428555,31781.238857142835,71.5,71.7,64.0,63.650000000000006,55.25,3.8421051502227797,1.502994537353516,409.0179595947265,439.5,70.315788269043,70.3256149291992,0.0180000010877848,1.502994537353516,0.0,449.49999999999994,71.70428571428567,63.624285714285676,64.29999999999998,27976.050000000003,31512.15,28606.66742857141,32231.04942857141
2021-04-25T16:36:00.0,71.5,71.6,65.0,59.6,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,0.0,0.0,false,true,434.19999999999993,71.60857142857138,59.59142857142854,64.79999999999998,26104.8,31360.8,25874.598285714266,31092.441714285687,71.5,71.65,65.0,60.150000000000006,54.55,0.0,0.0,400.0,436.5,70.315788269043,70.3256149291992,0.0180000010877848,0.0,0.0,436.3999999999999,71.64571428571423,60.14571428571425,64.69999999999999,26254.65,31275.15,26248.80914285712,31266.271428571403
2021-04-25T16:38:00.0,71.0,71.4,65.0,58.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.878463745117188,405.270782470703,419.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.878463745117188,0.0,true,true,424.7999999999999,71.42571428571425,58.508571428571386,64.99999999999999,24511.5,29916.600000000002,24854.44114285712,30341.643428571406,71.25,71.45,65.0,58.7,54.849999999999994,0.0,0.439231872558594,402.6353912353515,430.0,70.0,69.8166275024414,0.0180000010877848,0.439231872558594,0.0,426.9999999999999,71.45857142857139,58.704285714285675,64.99999999999999,25243.199999999997,30724.050000000003,25067.160571428547,30512.882285714262
2021-04-25T16:40:00.0,71.0,71.3,65.0,58.1,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.30857142857138,58.15142857142854,64.59999999999998,23995.3,29446.899999999998,24121.212571428554,29578.795428571408,71.0,71.35,65.0,58.2,55.25,0.0,0.0,400.0,413.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,417.5999999999999,71.34142857142852,58.208571428571396,64.69999999999999,24036.6,29467.55,24308.05942857141,29792.272571428548
2021-04-25T16:42:00.0,71.0,71.1,64.0,57.9,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.12571428571424,57.88285714285711,64.59999999999998,23912.7,29364.3,24009.809142857128,29502.946285714264,71.0,71.15,64.0,58.0,55.2,0.0,0.0,400.0,414.5,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,414.79999999999995,71.15857142857138,57.96999999999997,64.59999999999998,24041.15,29491.75,24045.955999999984,29516.575428571407
2021-04-25T16:44:00.0,71.0,71.0,65.0,57.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,71.00857142857139,57.36285714285711,64.79999999999998,23747.5,29323.0,24126.817714285695,29866.205142857118,71.0,71.05,65.0,57.55,54.55,0.0,0.0,400.0,416.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,417.69999999999993,71.04142857142853,57.498571428571395,64.69999999999999,23940.95,29556.949999999997,24016.759714285698,29673.9094285714
2021-04-25T16:46:00.0,70.5,70.8,65.0,59.1,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,25.7951965332031,554.771179199219,445.0,1000.0,400.0,71.7894744873047,72.1393966674805,0.0151200015097857,25.7951965332031,0.0,true,true,462.9999999999999,70.79142857142854,60.419999999999966,64.99999999999999,26299.5,31506.0,27974.459999999977,32776.431428571406,70.5,70.85,65.0,58.3,55.3,12.47368375957011,25.0452651977539,550.2715759277345,429.0,70.73684310913086,70.97089004516604,0.014760001562535801,25.0452651977539,0.0,450.5999999999999,70.84571428571425,58.80571428571425,64.99999999999999,25023.5,30393.85,26517.87199999998,31922.40571428569
2021-04-25T16:48:00.0,70.5,70.7,65.0,72.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,28.794921875,572.76953125,543.0,1000.0,400.0,74.7368392944336,74.6483917236328,0.0165599994361401,28.794921875,0.0,true,true,519.1999999999998,70.6828571428571,71.92857142857139,64.99999999999999,39150.299999999996,38390.1,37345.31428571425,36698.53942857139,70.5,70.7,65.0,69.75,55.2,24.7368412017822,28.044990539550803,568.2699279785155,522.0,74.10526275634766,74.2111358642578,0.0161999994888902,28.044990539550803,0.0,504.9999999999999,70.69999999999996,69.18428571428568,64.99999999999999,36458.85,36905.4,34977.033142857115,35703.256571428545
2021-04-25T16:50:00.0,70.5,70.8,65.0,76.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,31.7946472167969,590.767883300781,555.0,1000.0,400.0,74.7368392944336,74.6483917236328,0.0179999992251396,31.7946472167969,0.0,true,true,553.9999999999999,70.73999999999995,76.4371428571428,64.99999999999999,42346.5,39294.0,42346.1771428571,39189.95999999996,70.5,70.75,65.0,75.19999999999999,55.15,29.8947372436523,31.04471588134765,586.2682800292965,553.5,74.7368392944336,74.6483917236328,0.0176399992778897,31.04471588134765,0.0,547.3,70.73714285714281,75.38857142857137,64.99999999999999,41624.85,39160.2,41267.19057142853,38714.4574285714
2021-04-25T16:52:00.0,70.5,70.8,65.0,80.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,34.7943725585937,608.766235351562,568.0,1000.0,400.0,76.0,76.0212936401367,0.0180000010877848,34.7943725585937,0.0,true,true,570.9999999999999,70.76571428571424,80.13428571428567,64.99999999999999,45496.799999999996,40214.4,45756.67714285711,40407.22285714282,70.5,70.75,65.0,79.44999999999999,54.6,29.8947372436523,34.0444412231445,604.266632080078,560.0,75.3684196472168,75.502685546875,0.0180000010877848,34.0444412231445,0.0,565.8999999999999,70.7628571428571,79.38142857142853,64.99999999999999,44497.2,39620.4,44925.789999999964,40044.71542857139
2021-04-25T16:54:00.0,70.5,70.8,65.0,80.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.0526313781738,37.7942352294922,626.765380859375,603.0,1000.0,400.0,76.6315765380859,76.5452575683594,0.0180000010877848,37.7942352294922,0.0,true,true,590.8,70.82571428571424,80.52857142857138,64.99999999999999,48662.1,42692.4,47576.27999999997,41843.83199999997,70.5,70.8,65.0,80.7,54.85,35.0526313781738,37.044246673584,622.2654418945315,590.0,76.31578826904294,76.49113082885745,0.0180000010877848,37.044246673584,0.0,585.6999999999999,70.8128571428571,80.6228571428571,64.99999999999999,47613.0,41772.0,47220.32657142854,41475.15599999997
2021-04-25T16:56:00.0,70.5,70.9,65.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,40.7858505249023,644.715087890625,603.0,1000.0,400.0,76.6315765380859,77.1347198486328,0.0180000010877848,40.7858505249023,0.0,true,true,609.5999999999999,70.89999999999996,81.13428571428567,64.99999999999999,48541.5,42752.700000000004,49459.460571428535,43220.63999999997,70.5,70.9,65.0,80.25,55.0,37.63157844543455,40.0358619689941,640.215148925781,603.0,76.6315765380859,76.8399887084961,0.0180000010877848,40.0358619689941,0.0,605.1999999999998,70.88714285714282,80.54999999999995,64.99999999999999,48390.75,42752.700000000004,48751.43085714281,42900.9554285714
2021-04-25T16:58:00.0,71.0,71.0,65.0,86.9,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.0,37.3274841308594,623.964904785156,621.0,1000.0,400.0,77.2631607055664,77.5226593017578,0.0180000010877848,37.3274841308594,0.0,true,true,616.9999999999999,70.9828571428571,86.55714285714281,64.99999999999999,53964.9,44091.0,53405.7571428571,43796.422857142825,70.75,70.95,65.0,85.7,55.5,40.0,39.77749252319335,638.6649475097655,619.5,77.2631607055664,77.5226593017578,0.0180000010877848,39.77749252319335,0.0,615.4999999999999,70.94999999999996,85.37428571428566,64.99999999999999,53092.95,43953.600000000006,52549.64714285711,43669.77428571426
2021-04-25T17:00:00.0,71.0,71.3,65.0,84.9,54.7,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,39.7894744873047,15.2941207885742,491.764709472656,618.0,1000.0,400.0,77.2631607055664,77.4840850830078,0.0144000016152859,15.2941207885742,0.0,true,true,603.5999999999999,71.24857142857137,84.44571428571425,64.79999999999998,52468.200000000004,44063.4,50971.43314285711,43005.63771428567,71.0,71.19999999999999,65.0,85.55000000000001,54.95,39.89473724365235,26.810794830322248,560.86474609375,621.5,77.2631607055664,77.5033721923828,0.016200001351535348,26.810794830322248,0.0,609.8999999999999,71.19142857142853,85.52428571428567,64.89999999999998,53171.600000000006,44250.45,52168.056857142816,43419.29228571425
2021-04-25T17:02:00.0,71.0,71.4,64.0,77.0,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.8421049118042,13.2941513061523,479.764892578125,555.0,1000.0,400.0,73.4736862182617,73.3892440795898,0.0158399995416403,13.2941513061523,0.0,true,true,555.5999999999999,71.37428571428566,77.32571428571424,64.39999999999999,42735.0,39627.0,42962.16685714282,39655.553142857105,71.0,71.35,64.5,78.9,54.6,14.8421049118042,13.7941436767578,482.76484680175804,577.0,74.4210548400879,74.3009223937988,0.015480000525713,13.7941436767578,0.0,568.8999999999999,71.35857142857138,79.10142857142853,64.49999999999999,45567.1,41167.85,45024.41971428568,40595.68228571425
2021-04-25T17:04:00.0,71.0,71.4,64.0,75.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,11.2941818237305,467.765075683594,492.0,1000.0,400.0,72.2105255126953,72.2048797607422,0.0172799993306398,11.2941818237305,0.0,true,true,508.39999999999986,71.40857142857139,75.20571428571424,64.19999999999999,37047.6,35128.8,38234.585142857104,36304.11771428568,71.0,71.4,64.0,75.5,55.05,12.0,11.79417419433595,470.76502990722645,503.0,72.2105255126953,72.2190704345703,0.01691999938338995,11.79417419433595,0.0,519.3999999999999,71.40857142857139,75.40999999999995,64.29999999999998,37978.7,35914.200000000004,39170.201142857106,37089.611999999965
2021-04-25T17:06:00.0,71.0,71.3,64.0,75.9,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,9.29421234130859,455.765258789062,489.0,1000.0,400.0,72.2105255126953,72.2048797607422,0.0180000010877848,9.29421234130859,0.0,true,true,489.5999999999999,71.32571428571424,75.85714285714282,64.19999999999999,37115.100000000006,34865.7,37139.65714285712,34921.06971428569,71.0,71.35,64.5,75.55000000000001,55.5,10.8421049118042,9.794204711914045,458.76521301269497,490.5,72.2105255126953,72.2048797607422,0.0180000001564622,9.794204711914045,0.0,492.0999999999999,71.34999999999995,75.57999999999996,64.19999999999999,37056.75,34997.25,37192.22514285712,35111.39571428568
2021-04-25T17:08:00.0,71.0,71.3,64.0,77.4,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,7.29424285888672,443.765441894531,489.0,1000.0,400.0,71.684211730957,71.6678771972656,0.0180000010877848,7.29424285888672,0.0,true,true,481.9999999999999,71.31714285714281,77.37428571428568,63.999999999999986,37848.600000000006,34865.7,37294.405714285684,34374.86285714283,71.0,71.3,64.0,77.05000000000001,54.55,10.8421049118042,7.794235229492189,446.765396118164,487.5,71.94736862182614,71.921028137207,0.0180000010877848,7.794235229492189,0.0,483.89999999999986,71.29999999999995,77.05428571428567,64.1,37562.40000000001,34758.75,37285.960857142825,34502.0374285714
2021-04-25T17:10:00.0,71.0,71.5,64.0,76.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,5.31093597412109,431.865600585937,473.0,1000.0,400.0,71.5789489746094,71.5259399414062,0.0180000010877848,5.29427337646484,0.0,true,true,470.3999999999999,71.43142857142853,75.79999999999997,63.999999999999986,36137.200000000004,33819.5,35656.31999999998,33601.343999999975,71.0,71.45,64.0,76.9,54.7,8.05263137817383,5.810928344726561,434.8155670166015,473.0,71.5789489746094,71.541633605957,0.0180000010877848,5.794265747070311,0.0,473.29999999999995,71.42428571428567,76.71142857142854,63.999999999999986,36373.700000000004,33795.850000000006,36310.162285714265,33805.093714285686
2021-04-25T17:12:00.0,71.0,71.3,64.0,66.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,3.31096649169922,419.865783691406,457.0,1000.0,400.0,70.9473648071289,70.9824142456055,0.0180000010877848,3.29430389404297,0.0,true,true,458.39999999999986,71.31714285714281,66.96285714285709,63.999999999999986,30527.6,32584.1,30695.773714285682,32691.778285714256,71.0,71.3,64.0,69.15,54.9,5.26315784454346,3.802627563476565,422.81575012206997,458.5,70.9473648071289,70.9824142456055,0.0180000010877848,3.79429626464844,0.0,460.5999999999999,71.33428571428567,69.34714285714281,63.999999999999986,31708.8,32691.05,31946.5394285714,32856.60971428569
2021-04-25T17:14:00.0,71.0,71.3,64.0,61.7,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,1.31099700927734,407.865966796875,451.0,1000.0,400.0,70.315788269043,70.3249359130859,0.0180000010877848,1.29433441162109,0.0,true,true,446.39999999999986,71.35142857142853,61.75999999999996,63.999999999999986,27826.7,32156.3,27569.663999999975,31851.277714285687,71.0,71.35,64.0,62.7,55.3,5.26315784454346,1.8026580810546848,410.815933227539,451.0,70.63157653808595,70.58549499511714,0.0180000010877848,1.7943267822265598,0.0,448.5999999999999,71.34999999999997,62.71714285714282,63.999999999999986,28277.7,32178.85,28137.015999999974,32007.606857142833
2021-04-25T17:16:00.0,71.0,71.1,64.0,59.5,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.2012329101563,0.0180000010877848,0.0,0.0,false,true,436.9999999999999,71.15999999999994,59.54285714285711,63.999999999999986,26061.0,31141.8,26020.22857142855,31096.919999999966,71.0,71.19999999999999,64.0,60.05,55.15,2.42105269432068,0.0,400.0,436.5,70.315788269043,70.2012329101563,0.0180000010877848,0.0,0.0,439.4999999999999,71.19999999999995,60.01571428571425,63.999999999999986,26211.0,31078.65,26378.08857142855,31292.499999999967
2021-04-25T17:18:00.0,71.0,71.0,64.0,58.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,426.19999999999993,70.99999999999996,58.38285714285711,63.999999999999986,24878.399999999998,30246.0,24882.773714285697,30260.199999999975,71.0,71.05,64.0,58.599999999999994,54.7,0.0,0.0,400.0,430.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,428.0999999999999,71.0328571428571,58.59571428571425,63.999999999999986,25228.199999999997,30587.25,25085.229714285695,30409.228571428546
2021-04-25T17:20:00.0,70.5,70.9,64.0,57.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,70.87428571428568,57.93428571428568,63.999999999999986,24086.399999999998,29494.4,24297.63942857141,29724.67542857141,70.5,70.9,64.0,58.0,55.05,0.0,0.0,400.0,416.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,420.5999999999999,70.89999999999998,58.01285714285711,63.999999999999986,24128.0,29494.4,24400.30199999998,29820.57085714284
2021-04-25T17:22:00.0,70.5,70.7,64.0,57.8,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,70.69142857142852,57.86857142857139,63.999999999999986,24449.399999999998,29906.100000000002,24119.620571428553,29464.187428571404,70.5,70.75,64.0,57.849999999999994,55.3,0.0,0.0,400.0,419.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,417.3999999999999,70.74999999999994,57.858571428571395,63.999999999999986,24267.899999999998,29679.45,24150.161714285692,29531.08514285712
2021-04-25T17:24:00.0,70.5,70.6,64.0,57.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,413.79999999999995,70.59999999999995,57.72571428571426,63.999999999999986,23657.0,28945.999999999996,23886.90057142856,29214.279999999977,70.5,70.6,64.0,57.8,55.3,0.0,0.0,400.0,414.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,414.4,70.6085714285714,57.7785714285714,63.999999999999986,23958.55,29263.699999999997,23943.471714285697,29260.197142857123
2021-04-25T17:26:00.0,70.5,70.5,64.0,57.3,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.49999999999996,57.33428571428568,63.999999999999986,23493.0,28905.0,23403.85542857141,28778.099999999977,70.5,70.55,64.0,57.4,54.4,0.0,0.0,400.0,408.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,409.3999999999999,70.54142857142853,57.40857142857139,63.999999999999986,23447.75,28819.6,23503.158285714268,28879.71057142855
2021-04-25T17:28:00.0,70.0,70.4,64.0,57.3,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.36571428571423,57.32571428571425,63.79999999999999,23321.1,28652.800000000003,23572.333714285694,28934.38171428569,70.0,70.4,64.0,57.3,54.95,0.0,0.0,400.0,407.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,410.29999999999995,70.39571428571423,57.29999999999996,63.89999999999999,23321.1,28652.800000000003,23510.213142857123,28883.334571428546
2021-04-25T17:30:00.0,70.0,70.3,63.0,57.4,55.4,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.26571428571424,57.43428571428568,63.39999999999999,23878.399999999998,29244.8,23754.82057142855,29061.899428571403,70.0,70.3,63.5,57.4,55.349999999999994,0.0,0.0,400.0,416.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,412.69999999999993,70.29999999999995,57.39999999999996,63.49999999999999,23878.399999999998,29244.8,23689.010857142835,29012.77914285712
2021-04-25T17:32:00.0,70.0,70.2,63.0,57.5,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.16571428571424,57.47428571428568,62.99999999999999,23920.0,29203.2,23840.333714285698,29104.738285714266,70.0,70.2,63.0,57.5,55.35,0.0,0.0,400.0,414.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,414.79999999999995,70.19999999999996,57.482857142857114,63.099999999999994,23833.75,29097.9,23843.88914285713,29118.95999999998
2021-04-25T17:34:00.0,70.0,70.1,63.0,57.1,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09142857142852,57.099999999999966,62.99999999999999,23753.600000000002,29161.6,23582.29999999998,28947.759999999973,70.0,70.1,63.0,57.2,54.5,0.0,0.0,400.0,414.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,413.2999999999999,70.10857142857138,57.204285714285675,62.99999999999999,23709.25,29056.449999999997,23642.56257142855,28975.877714285685
2021-04-25T17:36:00.0,70.0,70.1,63.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,70.10857142857138,57.09142857142854,63.19999999999999,23411.0,28740.999999999996,23407.485714285693,28744.514285714256,70.0,70.1,63.0,57.05,55.0,0.0,0.0,400.0,410.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,410.2999999999999,70.10428571428567,57.0585714285714,63.099999999999994,23390.5,28740.999999999996,23411.12199999998,28763.787142857116
2021-04-25T17:38:00.0,70.0,70.0,64.0,57.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,409.4,70.02571428571424,57.19999999999997,63.39999999999999,23452.0,28700.0,23417.679999999986,28668.52742857141,70.0,70.05,63.5,57.2,55.349999999999994,0.0,0.0,400.0,407.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,409.4,70.04999999999995,57.191428571428546,63.39999999999999,23280.4,28510.199999999997,23414.170857142846,28678.46999999998
2021-04-25T17:40:00.0,70.0,70.0,63.0,57.3,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.00857142857139,57.23999999999997,63.39999999999999,23493.0,28700.0,23605.77599999998,28871.534857142833,70.0,70.0,63.5,57.25,55.25,0.0,0.0,400.0,411.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,411.4999999999999,69.99999999999997,57.24142857142854,63.39999999999999,23558.300000000003,28805.0,23554.846571428552,28805.007714285694
2021-04-25T17:42:00.0,69.5,69.9,63.0,56.9,54.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.92571428571425,56.90857142857139,62.99999999999999,23499.7,28868.7,23503.23999999998,28879.319999999978,69.75,69.95,63.0,57.0,54.45,0.0,0.0,400.0,414.5,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,412.9999999999999,69.94999999999996,57.01285714285711,63.099999999999994,23626.65,28994.35,23546.30999999998,28889.349999999977
2021-04-25T17:44:00.0,69.5,69.9,63.0,56.8,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.90857142857139,56.748571428571395,62.99999999999999,23458.399999999998,28868.7,23686.853714285695,29179.83771428569,69.5,69.9,63.0,56.8,54.7,0.0,0.0,400.0,413.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,415.79999999999995,69.89999999999996,56.76999999999997,62.99999999999999,23458.399999999998,28868.7,23604.931714285696,29064.433714285693
2021-04-25T17:46:00.0,69.5,69.8,63.0,58.1,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.8421058654785,25.9999694824219,555.999816894531,432.0,1000.0,400.0,72.2105255126953,72.191162109375,0.0151200015097857,26.0333023071289,0.0,true,true,455.9999999999999,69.79999999999995,59.09428571428568,62.99999999999999,25099.2,30153.6,26946.994285714263,31828.79999999997,69.5,69.85,63.0,57.55,55.4,12.42105293273925,12.99998474121095,477.9999084472655,424.0,70.94736862182614,70.98869705200195,0.014760001562535801,25.033317565917947,0.0,443.9999999999999,69.84142857142852,57.867142857142824,62.99999999999999,24405.6,29616.0,25707.73714285712,31009.097142857114
2021-04-25T17:48:00.0,69.5,69.7,63.0,71.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.7894744873047,29.9999084472656,579.999450683594,533.0,1000.0,400.0,75.3684234619141,75.3998718261719,0.0165599994361401,30.0332412719727,0.0,true,true,516.5999999999999,69.69142857142853,71.25714285714281,62.99999999999999,37843.0,37150.1,36811.439999999966,36002.591999999975,69.5,69.7,63.0,68.0,55.0,27.3157901763916,28.999923706054652,573.9995422363285,509.5,74.7368431091309,74.7716178894043,0.0161999994888902,29.0165901184082,0.0,501.0999999999999,69.70428571428567,67.82428571428568,62.99999999999999,34716.5,35512.15,34039.958857142825,34928.618285714256
2021-04-25T17:50:00.0,69.5,69.7,63.0,78.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,33.9998474121094,603.999084472656,571.0,1000.0,400.0,76.0,75.9874114990234,0.0179999992251396,34.0331802368164,0.0,true,true,565.7999999999998,69.69142857142853,78.75428571428566,62.79999999999999,45051.9,39798.700000000004,44559.17485714281,39431.41028571425,69.5,69.7,63.0,77.7,55.150000000000006,30.0,32.99986267089845,597.9991760253905,566.0,76.0,75.9874114990234,0.0176399992778897,33.033195495605455,0.0,555.9999999999999,69.69571428571425,77.4728571428571,62.89999999999999,43984.2,39450.200000000004,43087.46657142854,38750.77514285711
2021-04-25T17:52:00.0,69.5,69.8,62.0,80.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.2631568908691,37.9997863769531,627.998718261719,584.0,1000.0,400.0,76.6315765380859,76.6235122680664,0.0180000010877848,38.0331192016602,0.0,true,true,589.9999999999999,69.75714285714281,79.59428571428568,62.399999999999984,46778.399999999994,40763.2,46960.62857142854,41156.71428571425,69.5,69.75,62.5,79.65,54.55,35.2631568908691,36.999801635742145,621.998809814453,582.0,76.31578826904294,76.3054618835449,0.0180000010877848,37.03313446044925,0.0,584.8999999999999,69.74142857142853,79.58571428571425,62.499999999999986,46357.2,40594.6,46549.727999999974,40791.841714285685
2021-04-25T17:54:00.0,70.0,70.0,62.0,82.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,35.9330444335937,651.598266601562,612.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,35.9580459594727,0.0,true,true,607.7999999999998,69.93999999999997,82.99714285714282,61.999999999999986,50673.6,42840.0,50445.663428571395,42509.53199999997,69.75,69.9,62.0,81.35,54.85,37.10526275634765,37.96640014648435,645.798400878906,607.5,77.57894897460935,77.6677894592285,0.0180000010877848,37.99556732177735,0.0,603.2999999999998,69.89999999999996,81.71857142857138,62.09999999999999,49426.65,42464.7,49306.56771428567,42170.84999999996
2021-04-25T17:56:00.0,70.0,70.1,62.0,87.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,38.9746627807617,633.847961425781,625.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,38.9996643066406,0.0,true,true,620.9999999999999,70.05714285714281,87.19999999999995,61.999999999999986,54500.0,43812.5,54151.19999999995,43505.48571428568,70.0,70.05,62.0,86.95,55.2,38.9473686218262,38.2246742248535,629.3480224609375,620.0,77.8947372436523,77.8062362670898,0.0180000010877848,38.24967575073239,0.0,618.4999999999999,70.04999999999995,86.68857142857138,61.999999999999986,53910.25,43431.25,53618.15999999996,43325.94285714282
2021-04-25T17:58:00.0,70.0,70.3,62.0,84.8,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,41.9746170043945,651.84765625,628.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,41.9996185302734,0.0,true,true,626.1999999999998,70.2828571428571,84.8428571428571,61.999999999999986,53254.4,44148.4,53128.5971428571,44011.1251428571,70.0,70.19999999999999,62.0,85.4,55.4,38.9473686218262,41.23712921142575,647.4227600097655,626.5,77.8947372436523,77.8062362670898,0.0180000010877848,41.249629974365206,0.0,625.1999999999998,70.21285714285709,85.48142857142852,61.999999999999986,53502.2,43980.45,53442.35057142853,43897.14828571424
2021-04-25T18:00:00.0,70.5,70.7,62.0,83.1,54.5,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,39.0526313781738,56.4079132080078,738.447448730469,625.0,1000.0,400.0,77.8947372436523,77.8495635986328,0.0180000010877848,56.4079132080078,0.0,true,true,645.5999999999999,70.65714285714282,84.59999999999995,61.999999999999986,51937.5,44187.5,54617.75999999996,45616.2514285714,70.5,70.6,62.0,83.5,54.65,39.0,46.88291931152345,681.2974853515625,626.5,77.8947372436523,77.8278999328613,0.0180000010877848,46.8954200744629,0.0,638.0999999999999,70.58714285714282,83.91999999999994,61.999999999999986,52313.350000000006,44230.75,53554.45199999996,45042.18085714283
2021-04-25T18:02:00.0,70.5,70.8,62.0,94.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.1578941345215,61.4078369140625,768.447021484375,700.0,1000.0,400.0,82.315788269043,82.4877243041992,0.0180000010877848,61.4078369140625,0.0,true,true,692.9999999999999,70.79999999999995,93.54571428571424,61.999999999999986,66010.0,49560.0,64827.17999999996,49064.39999999996,70.5,70.75,62.0,92.1,54.55,57.1578941345215,60.137020111084,760.8221130371095,673.5,81.3684196472168,81.4681854248047,0.0180000010877848,60.1578559875488,0.0,679.3999999999999,70.76714285714282,91.45285714285708,61.999999999999986,62087.65,47651.45,62161.533999999956,48079.643714285674
