time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T18:04:00.0,70.5,70.9,62.0,89.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.315788269043,66.3994216918945,798.396545410156,764.0,1000.0,400.0,84.8421020507813,84.7552032470703,0.0180000010877848,66.3994216918945,0.0,true,true,747.7999999999997,70.95999999999997,90.04571428571424,61.79999999999998,68683.6,54167.600000000006,67336.18514285708,53063.887999999955,70.5,70.9,62.0,91.25,55.15,62.315788269043,65.12860870361325,790.7716674804685,746.5,84.21052551269536,84.3513832092285,0.0180000010877848,65.14944076538086,0.0,735.1999999999998,70.91285714285709,91.45571428571424,61.899999999999984,68094.5,52926.850000000006,67220.47514285709,52135.72657142853
2021-04-25T18:06:00.0,71.0,71.1,61.0,87.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,64.8493576049805,789.096130371094,773.0,1000.0,400.0,84.8421020507813,84.786979675293,0.0180000010877848,64.8493576049805,0.0,true,true,775.5999999999999,71.15999999999994,87.65428571428566,61.39999999999999,67869.4,54960.299999999996,67984.66399999995,55191.695999999945,71.0,71.1,61.5,88.0,55.35,66.1052627563477,63.82854080200195,782.9712524414065,773.0,84.8421020507813,84.77109146118164,0.0180000010877848,63.82854080200195,0.0,770.2999999999998,71.09571428571424,87.94857142857137,61.499999999999986,68024.0,54960.299999999996,67745.2248571428,54765.36942857138
2021-04-25T18:08:00.0,71.0,71.4,61.0,91.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,68.8493347167969,813.096008300781,782.0,1000.0,400.0,84.8421020507813,84.786979675293,0.0180000010877848,68.8493347167969,0.0,true,true,777.9999999999998,71.43428571428566,91.67142857142852,60.999999999999986,71787.59999999999,55834.8,71320.37142857136,55575.87428571423,71.0,71.35,61.0,90.15,55.3,66.1052627563477,67.84933853149415,807.0960388183595,784.0,84.8421020507813,84.786979675293,0.0180000010877848,67.84933853149415,0.0,777.9999999999998,71.34571428571424,90.3128571428571,61.09999999999999,70674.29999999999,55938.3,70263.40285714279,55506.96571428566
2021-04-25T18:10:00.0,71.5,71.7,61.0,92.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,66.0409851074219,796.245910644531,773.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,66.0409851074219,0.0,true,true,776.5999999999999,71.70857142857139,92.71428571428567,60.999999999999986,71502.5,55424.100000000006,72001.91428571424,55688.87657142853,71.5,71.65,61.0,93.2,54.55,66.1052627563477,65.29098892211915,791.7459411621095,774.5,84.8421020507813,84.8479843139648,0.0180000010877848,65.29098892211915,0.0,777.5999999999999,71.64142857142853,93.07571428571424,60.999999999999986,72184.45000000001,55492.850000000006,72376.03685714281,55708.30771428568
2021-04-25T18:12:00.0,71.5,71.9,61.0,89.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,69.0409774780273,814.245849609375,776.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,69.0409774780273,0.0,true,true,776.5999999999999,71.89999999999996,89.15142857142851,60.999999999999986,69141.59999999999,55794.4,69234.99942857138,55837.539999999964,71.5,71.85,61.0,89.9,54.75,66.1052627563477,68.29098129272461,809.745880126953,776.0,84.8421020507813,84.8479843139648,0.0180000010877848,68.29098129272461,0.0,776.3,71.84999999999997,89.93857142857138,60.999999999999986,69762.4,55755.6,69819.0768571428,55777.16999999996
2021-04-25T18:14:00.0,72.0,72.1,61.0,87.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,65.4326477050781,792.595886230469,779.0,1000.0,400.0,85.4736862182617,85.4506530761719,0.0180000010877848,65.4326477050781,0.0,true,true,772.9999999999998,72.07428571428566,87.8971428571428,60.999999999999986,67850.9,56165.899999999994,67944.49142857136,55713.4228571428,72.0,72.05,61.0,87.55,55.0,66.1052627563477,64.9326477050781,789.595886230469,779.0,85.4736862182617,85.4506530761719,0.0180000010877848,64.9326477050781,0.0,776.0999999999998,72.04142857142853,87.81999999999994,60.999999999999986,68201.45,56126.95,68156.8628571428,55911.250857142804
2021-04-25T18:16:00.0,72.0,72.2,61.0,87.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.1578941345215,28.3826446533203,570.295837402344,745.0,1000.0,400.0,81.684211730957,81.3690795898437,0.0161098930984735,28.3826446533203,0.0,true,true,726.3999999999999,72.19142857142853,86.96285714285709,60.999999999999986,65113.00000000001,53789.0,63169.819428571376,52439.85371428567,72.0,72.15,61.0,88.25,55.2,47.6315784454346,29.382640838623047,576.295806884766,765.5,83.57894897460935,83.37335205078125,0.0165017498657107,29.382640838623047,0.0,740.8999999999999,72.15857142857138,87.6928571428571,60.999999999999986,67572.8,55229.8,64982.2228571428,53461.8091428571
2021-04-25T18:18:00.0,72.0,72.4,61.0,83.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.1578941345215,24.3826446533203,546.295837402344,634.0,1000.0,400.0,76.6315765380859,76.2700576782227,0.0165599994361401,24.3826446533203,0.0,true,true,642.9999999999998,72.39142857142853,82.87428571428566,60.999999999999986,52748.8,45901.600000000006,53288.165714285664,46547.68857142853,72.0,72.35,61.0,83.25,55.2,29.1578941345215,25.3826446533203,552.295837402344,661.0,77.5789451599121,77.3536415100098,0.0161999994888902,25.3826446533203,0.0,665.4999999999998,72.34999999999997,83.55857142857138,60.999999999999986,55029.600000000006,47822.0,55623.62571428567,48147.99285714282
2021-04-25T18:20:00.0,72.0,72.3,61.0,80.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.8421058654785,20.2493209838867,521.495910644531,561.0,1000.0,400.0,74.7368392944336,74.3080673217773,0.0179999992251396,20.2159805297852,0.0,true,true,572.1999999999998,72.33428571428567,80.64857142857139,60.79999999999998,45104.4,40560.299999999996,46147.11257142853,41389.678285714246,72.0,72.35,61.0,81.45,54.650000000000006,21.10526371002195,21.2868194580078,527.7208862304685,574.0,74.7368392944336,74.51983642578125,0.0176399992778897,21.27014923095705,0.0,587.3999999999999,72.3585714285714,81.44142857142853,60.899999999999984,46765.95,41529.55,47850.746571428535,42503.793999999965
2021-04-25T18:22:00.0,72.0,72.2,60.0,78.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.8421058654785,16.3160095214844,497.896057128906,536.0,1000.0,400.0,74.1052627563477,74.1781921386719,0.0180000010877848,16.3160095214844,0.0,true,true,535.5999999999999,72.23428571428568,78.2228571428571,60.39999999999999,41968.799999999996,38699.200000000004,41896.16228571425,38688.6834285714,72.0,72.25,60.5,78.75,54.8,20.8421058654785,17.3159980773926,503.89598083496105,539.5,74.1052627563477,74.18592834472655,0.0180000010877848,17.3159980773926,0.0,543.1999999999999,72.24999999999996,78.70714285714281,60.499999999999986,42487.2,38979.05,42757.400571428545,39246.3194285714
2021-04-25T18:24:00.0,72.0,72.1,60.0,76.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,12.3160705566406,473.896423339844,511.0,1000.0,400.0,72.8421020507812,72.9353790283203,0.0180000010877848,12.3160705566406,0.0,true,true,514.1999999999999,72.09999999999997,76.39428571428567,59.999999999999986,38989.299999999996,36843.1,39281.94171428569,37073.81999999998,72.0,72.15,60.0,76.75,55.0,15.5789470672607,13.31605529785155,479.8963317871095,519.0,73.15789413452146,73.1848564147949,0.0180000010877848,13.31605529785155,0.0,519.3,72.13714285714282,76.77999999999996,60.09999999999999,39836.85,37446.25,39873.821142857116,37461.00771428569
2021-04-25T18:26:00.0,72.0,72.0,60.0,77.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,8.38279724121094,450.296783447266,492.0,1000.0,400.0,72.2105255126953,71.8295745849609,0.0180000010877848,8.38279724121094,0.0,true,true,494.5999999999999,71.97428571428568,77.1228571428571,59.999999999999986,37982.4,35424.0,38144.965142857116,35598.48171428569,72.0,72.0,60.0,76.80000000000001,55.2,10.3157892227173,9.349449157714869,456.096694946289,498.5,72.52631378173825,72.2708969116211,0.0180000010877848,9.349449157714869,0.0,499.3999999999999,71.99999999999996,76.78714285714281,59.999999999999986,38282.2,35892.0,38345.88771428569,35956.923428571405
2021-04-25T18:28:00.0,71.5,71.8,60.0,78.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,11.3245162963867,467.947082519531,479.0,1000.0,400.0,72.2105255126953,71.766242980957,0.0180000010877848,11.3245162963867,0.0,true,true,486.3999999999999,71.79142857142854,78.05428571428567,59.999999999999986,37457.8,34392.2,37965.60457142854,34919.35085714284,71.5,71.85,60.0,78.0,55.1,10.3157892227173,12.0745048522949,472.447021484375,482.5,72.2105255126953,71.766242980957,0.0180000010877848,12.0745048522949,0.0,488.29999999999995,71.84999999999997,77.96142857142853,59.999999999999986,37634.3,34667.8,38068.389142857115,35084.46628571427
2021-04-25T18:30:00.0,71.5,71.7,60.0,76.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,10.9473686218262,26.3495559692383,558.097351074219,486.0,1000.0,400.0,71.5789489746094,71.6497802734375,0.0144000016152859,26.3495559692383,0.0,true,true,488.9999999999999,71.66571428571424,76.90857142857139,59.999999999999986,37373.4,34846.200000000004,37608.2914285714,35044.53428571426,71.5,71.7,60.0,77.25,55.05,10.63157892227175,18.099544525146495,508.5222930908205,487.5,71.89473724365234,71.70801162719725,0.016200001351535348,18.087047576904304,0.0,486.7999999999999,71.69571428571425,77.26714285714283,59.999999999999986,37659.899999999994,34953.75,37612.85628571426,34901.407714285684
2021-04-25T18:32:00.0,71.5,71.6,60.0,77.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3495559692383,558.097351074219,508.0,1000.0,400.0,74.1052627563477,74.3419494628906,0.0158399995416403,26.3495559692383,0.0,true,true,510.39999999999986,71.59142857142852,77.46571428571424,59.999999999999986,39370.0,36372.799999999996,39538.500571428536,36540.26514285711,71.5,71.6,60.0,77.1,54.900000000000006,26.4210529327393,26.3495559692383,558.097351074219,495.5,73.47368240356445,73.71970748901364,0.015480000525713,26.3495559692383,0.0,505.39999999999986,71.6085714285714,77.12999999999997,59.999999999999986,38208.05,35477.799999999996,38983.180571428544,36190.88628571425
2021-04-25T18:34:00.0,71.5,71.6,60.0,80.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,26.3495559692383,558.097351074219,539.0,1000.0,400.0,74.7368392944336,74.7326583862305,0.0172799993306398,26.3495559692383,0.0,true,true,532.1999999999998,71.60857142857138,79.9028571428571,59.999999999999986,43173.899999999994,38592.399999999994,42524.30057142853,38110.081714285676,71.5,71.6,60.0,79.4,54.55,26.4210529327393,26.3495559692383,558.097351074219,537.5,74.7368392944336,74.7326583862305,0.01691999938338995,26.3495559692383,0.0,526.5999999999999,71.60428571428567,79.36142857142852,59.999999999999986,42678.55,38485.0,41794.76028571425,37706.84085714282
2021-04-25T18:36:00.0,71.5,71.5,60.0,79.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,26.391227722168,558.347351074219,539.0,1000.0,400.0,74.7368392944336,74.8381729125977,0.0180000010877848,26.391227722168,0.0,true,true,541.5999999999999,71.49999999999996,79.54571428571424,59.999999999999986,42796.600000000006,38538.5,43081.958857142825,38724.39999999997,71.5,71.55,60.0,79.75,55.05,28.10526275634765,26.37039184570315,558.222351074219,539.0,74.7368392944336,74.78541564941409,0.0180000001564622,26.37039184570315,0.0,539.6999999999999,71.54142857142853,79.80571428571423,59.999999999999986,42985.25,38565.45,43070.649999999965,38610.83028571426
2021-04-25T18:38:00.0,71.0,71.4,60.0,78.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,32.8578872680664,597.147277832031,555.0,1000.0,400.0,75.5789489746094,75.9028778076172,0.0180000010877848,32.8662185668945,0.0,true,true,553.8,71.39142857142853,78.6171428571428,59.999999999999986,43623.0,39627.0,43538.17371428568,39536.573142857116,71.0,71.4,60.0,78.85,55.05,29.4736843109131,32.6953887939453,596.1723022460935,545.5,75.1578941345215,75.5539779663086,0.0180000010877848,32.69955444335935,0.0,550.5999999999999,71.40428571428568,78.79428571428566,59.999999999999986,43010.3,38948.7,43383.566857142825,39315.15857142855
2021-04-25T18:40:00.0,71.0,71.4,60.0,80.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,33.7078704833984,602.247192382812,571.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,33.7078704833984,0.0,true,true,569.5999999999999,71.40857142857139,80.37428571428568,59.79999999999998,45908.4,40769.4,45781.19314285711,40674.32228571426,71.0,71.4,60.0,79.6,55.05,29.4736843109131,33.48704147338865,600.9222412109375,569.5,76.0,76.0757064819336,0.0180000010877848,33.491207122802706,0.0,565.4999999999999,71.40428571428568,79.68571428571425,59.899999999999984,45333.4,40662.3,45065.09457142854,40379.141142857115
2021-04-25T18:42:00.0,71.0,71.3,59.0,81.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.5263175964355,34.7078552246094,608.247131347656,577.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,34.7078552246094,0.0,true,true,575.1999999999998,71.35142857142853,81.87142857142852,59.39999999999999,47140.9,41140.1,47092.44571428567,41041.34171428568,71.0,71.35,59.5,81.75,55.05,32.0000009536743,34.45369338989261,606.72216796875,577.0,76.0,76.0757064819336,0.0180000010877848,34.457859039306655,0.0,574.5999999999999,71.35857142857138,81.71999999999996,59.499999999999986,47169.75,41168.95,46956.40285714282,41002.63085714282
2021-04-25T18:44:00.0,71.0,71.4,59.0,80.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.2105255126953,35.6411743164062,613.897033691406,574.0,1000.0,400.0,76.0,76.2803421020508,0.0180000010877848,35.6495056152344,0.0,true,true,590.3999999999999,71.40857142857139,79.94857142857137,58.999999999999986,46264.399999999994,40983.600000000006,47201.63657142853,42159.62057142854,71.0,71.4,59.0,81.05,55.1,34.31578826904295,35.42034530639645,612.5470581054685,575.5,76.0,76.17802429199219,0.0180000010877848,35.4286766052246,0.0,583.6999999999998,71.3871428571428,80.6471428571428,59.09999999999999,46644.95,41090.700000000004,47069.056857142816,41668.81885714282
2021-04-25T18:46:00.0,71.0,71.4,59.0,89.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.315788269043,68.9411239624023,813.646728515625,644.0,1000.0,400.0,81.684211730957,81.6870880126953,0.0180000010877848,62.9411239624023,0.0,true,true,658.7999999999998,71.39142857142853,88.1228571428571,58.999999999999986,57380.399999999994,45981.600000000006,58055.33828571424,47032.67314285711,71.25,71.4,59.0,84.65,55.25,50.26315689086915,49.45781326293945,696.746856689453,612.0,79.15789413452146,79.18844985961914,0.0199743872508407,64.48281478881836,0.0,639.4999999999999,71.39571428571425,85.13428571428567,58.999999999999986,51948.2,43696.8,54501.055142857105,45657.47657142854
2021-04-25T18:48:00.0,71.5,71.5,59.0,90.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.8947372436523,68.7327041625977,812.396240234375,770.0,1000.0,400.0,86.1052627563477,86.4799194335938,0.0180000010877848,74.7327041625977,0.0,true,true,751.5999999999999,71.49142857142853,91.04571428571423,58.999999999999986,69762.0,55055.0,68429.9588571428,53732.95771428567,71.25,71.45,59.0,92.0,54.9,69.8947372436523,70.29105758666995,821.746368408203,748.0,85.1578941345215,85.59787750244146,0.0180000010877848,73.31605911254886,0.0,727.8999999999999,71.45428571428567,91.81999999999994,58.999999999999986,68785.20000000001,53445.7,66817.42742857138,52012.45485714282
2021-04-25T18:50:00.0,71.5,71.7,59.0,86.1,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,73.7576446533203,842.545837402344,817.0,1000.0,400.0,86.7368392944336,86.7721328735352,0.0180000010877848,73.7993087768555,0.0,true,true,806.7999999999998,71.66571428571424,86.07428571428566,58.999999999999986,70343.7,58578.9,69444.73371428566,57819.89828571424,71.5,71.65,59.0,86.85,54.6,72.0,72.50765228271484,835.0458984375,809.0,86.7368392944336,86.7721328735352,0.0180000010877848,72.5493202209473,0.0,797.0999999999999,71.6371428571428,86.88428571428565,58.999999999999986,70255.65,57965.25,69247.60714285709,57102.243714285665
2021-04-25T18:52:00.0,71.5,71.9,59.0,90.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,78.7576293945312,872.545776367188,823.0,1000.0,400.0,87.3684234619141,87.534294128418,0.0180000010877848,78.7992935180664,0.0,true,true,831.3999999999999,71.85714285714282,89.99142857142853,58.999999999999986,74316.9,59173.700000000004,74818.87371428567,59742.02857142853,71.5,71.80000000000001,59.0,88.5,54.85,74.57894897460935,77.50763320922849,865.045776367188,823.0,87.05263137817386,87.15321350097659,0.0180000010877848,77.54929733276364,0.0,826.2999999999998,71.80428571428567,88.59857142857138,58.999999999999986,72835.5,59091.40000000001,73216.10314285709,59332.15085714281
2021-04-25T18:54:00.0,72.0,72.2,59.0,90.1,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,77.1492919921875,862.895751953125,852.0,1000.0,400.0,88.0,88.3576812744141,0.0180000010877848,77.1826248168945,0.0,true,true,843.5999999999998,72.13999999999996,90.2971428571428,58.999999999999986,76765.2,61514.4,76174.66971428564,60857.30399999995,72.0,72.1,59.0,91.0,55.2,77.1578979492187,76.13679122924805,856.820739746094,847.0,88.0,88.33370590209965,0.0180000010877848,76.17012405395505,0.0,840.9999999999998,72.09142857142854,90.90571428571423,58.999999999999986,77072.5,61069.2,76450.12342857136,60629.01771428567
2021-04-25T18:56:00.0,72.0,72.4,59.0,86.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,81.149284362793,886.895690917969,849.0,1000.0,400.0,88.0,88.3576812744141,0.0180000010877848,81.1826171875,0.0,true,true,857.1999999999998,72.36571428571425,86.28857142857139,58.999999999999986,73353.6,61467.600000000006,73966.56342857137,62031.89028571424,72.0,72.30000000000001,59.0,87.2,55.05,77.1578979492187,80.149284362793,880.895690917969,850.5,88.0,88.3576812744141,0.0180000010877848,80.18262100219725,0.0,854.5999999999998,72.3128571428571,87.19142857142853,58.999999999999986,74164.8,61491.0,74511.44742857137,61798.7051428571
2021-04-25T18:58:00.0,72.5,72.6,59.0,84.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.4210510253906,78.4242477416992,870.545471191406,868.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,78.4492492675781,0.0,true,true,859.5999999999998,72.59999999999995,85.20285714285708,58.999999999999986,73606.4,63016.799999999996,73240.37599999993,62406.95999999994,72.5,72.55,59.0,84.9,55.0,80.4210510253906,77.674259185791,866.0455322265625,866.5,88.6315765380859,88.6988906860352,0.0180000010877848,77.6992607116699,0.0,858.9999999999998,72.55428571428567,85.0671428571428,58.999999999999986,73565.7,62864.649999999994,73072.75714285707,62324.158857142815
2021-04-25T19:00:00.0,72.5,72.8,59.0,90.5,55.1,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,80.4210510253906,81.424201965332,852.545227050781,858.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,75.4408721923828,0.0,true,true,863.7999999999998,72.77428571428567,90.07999999999994,58.599999999999994,77649.0,62462.399999999994,77811.10399999993,62862.42799999995,72.5,72.75,59.0,89.05,55.0,80.4210510253906,80.6742134094238,866.0452880859375,858.0,88.6315765380859,88.6988906860352,0.0180000010877848,77.69504928588864,0.0,862.5999999999999,72.74142857142853,88.86142857142852,58.69999999999999,76404.9,62419.5,76653.33057142851,62746.79571428567
2021-04-25T19:02:00.0,72.5,72.9,58.0,87.9,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,77.3825073242187,864.295043945312,877.0,1000.0,400.0,88.6315765380859,88.6095504760742,0.0180000010877848,77.399169921875,0.0,true,true,866.9999999999998,72.89142857142853,88.0628571428571,58.19999999999999,77088.3,63933.3,76350.49714285709,63196.868571428524,72.5,72.85,58.0,89.0,54.849999999999994,78.0,76.90334701538085,861.4200744628905,867.5,88.6315765380859,88.6542205810547,0.0180000010877848,76.9200134277344,0.0,865.0999999999998,72.8585714285714,89.05142857142852,58.29999999999999,77197.04999999999,63197.85,77036.51257142851,63030.012571428524
2021-04-25T19:04:00.0,73.0,73.1,58.0,85.0,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,72.5658187866211,835.394897460937,877.0,1000.0,400.0,88.6315765380859,88.2380599975586,0.0180000010877848,72.5741577148437,0.0,true,true,872.7999999999997,73.11714285714281,84.93142857142851,57.99999999999999,74545.0,64108.7,74128.15085714278,63816.642285714224,73.0,73.05,58.0,85.55,55.1,75.5789489746094,72.31582260131835,833.8949279785155,871.0,88.6315765380859,88.2784080505371,0.0180000010877848,72.32416152954099,0.0,871.4999999999998,73.05857142857138,85.51999999999995,57.99999999999999,74510.75,63626.85,74529.9148571428,63670.62114285708
2021-04-25T19:06:00.0,73.0,73.1,58.0,86.5,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,73.565803527832,841.394836425781,871.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,73.5741424560547,0.0,true,true,872.1999999999998,73.15142857142854,86.73142857142852,57.99999999999999,75341.5,63670.1,75647.15199999994,63802.675999999956,73.0,73.15,58.0,85.65,54.75,75.5789489746094,73.3158073425293,839.8948669433595,872.5,88.0,87.6894989013672,0.0180000010877848,73.32414627075195,0.0,871.8999999999999,73.14999999999996,85.82571428571424,57.99999999999999,74728.35,63823.45,74831.71199999994,63779.48542857138
2021-04-25T19:08:00.0,73.0,73.3,58.0,91.3,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,74.565788269043,847.394714355469,868.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,74.5741271972656,0.0,true,true,865.7999999999997,73.2828571428571,90.89714285714281,57.99999999999999,79248.4,63624.399999999994,78698.74628571422,63448.297714285654,73.0,73.25,58.0,90.5,54.650000000000006,75.5789489746094,74.31579208374025,845.894744873047,869.5,88.0,87.6894989013672,0.0180000010877848,74.32413101196289,0.0,867.3999999999997,73.2371428571428,90.23857142857139,57.99999999999999,78688.54999999999,63690.8,78271.88314285708,63525.824571428515
2021-04-25T19:10:00.0,73.0,73.3,58.0,87.6,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,75.5657730102539,853.394653320313,858.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,75.5741119384766,0.0,true,true,860.5999999999999,73.29142857142853,87.6171428571428,57.99999999999999,75160.79999999999,62891.399999999994,75403.31314285708,63074.60342857138,73.0,73.3,58.0,88.6,54.95,75.5789489746094,75.31577682495114,851.894653320313,859.5,88.0,87.6894989013672,0.0180000010877848,75.32411575317386,0.0,861.8999999999999,73.29999999999995,88.7071428571428,57.99999999999999,76153.19999999998,63001.34999999999,76458.10342857137,63177.28114285709
2021-04-25T19:12:00.0,73.0,73.4,58.0,85.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.4736862182617,76.5657577514648,859.394592285156,858.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,76.5740966796875,0.0,true,true,858.7999999999998,73.36571428571425,85.17999999999995,57.99999999999999,73187.4,62977.200000000004,73152.58399999994,63006.475428571386,73.0,73.35,58.0,85.65,55.150000000000006,75.52631759643555,76.31993103027341,857.9196166992185,858.0,88.0,87.6894989013672,0.0180000010877848,76.32410049438475,0.0,859.3999999999999,73.34571428571425,85.60285714285709,57.99999999999999,73487.7,62934.3,73567.34914285709,63033.29485714281
2021-04-25T19:14:00.0,73.5,73.5,58.0,88.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.4736862182617,71.2490844726562,827.494506835938,855.0,1000.0,400.0,88.0,87.6421051025391,0.0180000010877848,71.2490844726562,0.0,true,true,852.3999999999999,73.51714285714282,88.83428571428567,57.99999999999999,75924.0,62842.5,75722.3451428571,62666.012571428524,73.25,73.45,58.0,87.25,55.25,75.4736862182617,74.1240844726562,844.744506835938,860.0,88.0,87.66580200195315,0.0180000010877848,74.12825393676755,0.0,855.8999999999999,73.47142857142853,87.4728571428571,57.99999999999999,75027.25,63166.75,74863.25342857136,62884.03571428567
2021-04-25T19:16:00.0,73.0,73.4,58.0,89.9,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,58.1240997314453,748.74462890625,823.0,1000.0,400.0,85.4736862182617,85.4299011230469,0.0151200015097857,58.1074371337891,0.0,true,true,815.8,73.51142857142852,90.22571428571425,57.99999999999999,73987.70000000001,60408.200000000004,73606.13771428568,59970.62342857139,73.25,73.5,58.0,90.65,55.25,65.68421173095706,55.794921875,734.76953125,842.0,86.73684310913086,86.5145835876465,0.014760001562535801,55.7865905761719,0.0,826.8999999999999,73.5128571428571,90.48285714285709,57.99999999999999,76341.55000000002,61888.9,74823.1288571428,60787.797428571386
2021-04-25T19:18:00.0,73.5,73.6,58.0,87.2,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,49.1991500854492,695.194885253906,754.0,1000.0,400.0,82.315788269043,82.2454681396484,0.0165599994361401,49.1741485595703,0.0,true,true,760.9999999999998,73.60857142857138,87.30285714285709,57.99999999999999,65748.8,55494.399999999994,66437.47428571423,56016.12285714281,73.5,73.6,58.0,87.80000000000001,54.6,51.0526313781738,49.94913482666015,699.6947937011715,770.0,83.26315689086914,82.95962905883785,0.0161999994888902,49.9241371154785,0.0,776.0999999999998,73.56999999999996,87.83428571428567,57.99999999999999,67615.6,56672.0,68176.21371428567,57097.094571428526
2021-04-25T19:20:00.0,73.5,73.7,58.0,87.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,46.1991958618164,677.195190429687,710.0,1000.0,400.0,81.0526351928711,80.9106979370117,0.0179999992251396,46.1741943359375,0.0,true,true,717.9999999999999,73.63142857142853,87.06857142857137,57.79999999999999,61983.0,52327.0,62515.234285714236,52867.365714285675,73.5,73.65,58.0,87.15,55.0,51.0526313781738,46.949184417724595,681.695098876953,721.0,81.36842346191405,81.0299263000488,0.0176399992778897,46.9241828918457,0.0,726.8999999999999,73.63714285714282,87.02999999999994,57.89999999999999,62833.5,53101.1,63261.76371428566,53526.88999999996
2021-04-25T19:22:00.0,73.0,73.4,57.0,90.5,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,49.2742385864258,659.645446777344,697.0,1000.0,400.0,81.0526351928711,80.9106979370117,0.0180000010877848,43.257568359375,0.0,true,true,700.7999999999998,73.40857142857139,90.27714285714279,57.39999999999999,63078.5,51159.8,63266.22171428565,51444.72685714282,73.25,73.45,57.5,89.1,54.900000000000006,48.1052627563477,46.995059967041,663.9703674316405,697.0,81.0526351928711,80.9106979370117,0.0180000010877848,43.9867248535156,0.0,703.9999999999998,73.47142857142853,89.24571428571423,57.49999999999999,62102.7,51194.65,62825.682285714225,51724.08685714282
2021-04-25T19:24:00.0,73.0,73.4,57.0,91.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.8947372436523,47.1159362792969,682.595642089844,700.0,1000.0,400.0,81.0526351928711,80.6604690551758,0.0180000010877848,47.0992736816406,0.0,true,true,701.5999999999999,73.4085714285714,90.99714285714279,56.999999999999986,63769.99999999999,51380.00000000001,63843.595428571374,51503.45371428569,73.0,73.4,57.0,91.55,54.8,45.8947372436523,47.6284294128418,685.7205810546875,700.0,81.0526351928711,80.6884574890137,0.0180000010877848,47.61176300048825,0.0,700.8999999999999,73.39999999999998,91.41714285714279,57.09999999999999,64085.0,51380.00000000001,64073.981428571366,51446.06599999998
2021-04-25T19:26:00.0,73.0,73.3,57.0,86.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,45.115966796875,670.595825195313,704.0,1000.0,400.0,81.0526351928711,80.6604690551758,0.0180000010877848,45.0993041992188,0.0,true,true,702.3999999999999,73.32571428571424,86.41428571428565,56.999999999999986,60896.0,51603.2,60697.39428571423,51503.98171428567,73.0,73.35,57.0,87.55,55.05,45.684211730957,45.615959167480455,673.645751953125,705.5,81.0526351928711,80.6604690551758,0.0180000010877848,45.59929656982425,0.0,702.9999999999999,73.34999999999997,87.57999999999994,56.999999999999986,61768.1,51748.5,61569.43942857138,51565.064571428535
2021-04-25T19:28:00.0,73.0,73.3,57.0,85.7,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,43.0993347167969,658.596008300781,694.0,1000.0,400.0,80.4210510253906,80.1794891357422,0.0180000010877848,43.0993347167969,0.0,true,true,696.1999999999998,73.29999999999995,85.93999999999996,56.999999999999986,59475.8,50870.2,59831.427999999956,51031.459999999955,73.0,73.3,57.0,85.4,55.25,45.684211730957,43.59932708740235,661.595947265625,700.5,80.4210510253906,80.3240547180176,0.0180000010877848,43.59932708740235,0.0,698.3999999999999,73.29571428571424,85.55857142857138,56.999999999999986,59820.75,51346.649999999994,59753.2671428571,51189.717428571385
2021-04-25T19:30:00.0,73.0,73.3,57.0,91.7,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,45.2631568908691,23.074348449707,538.446044921875,685.0,1000.0,400.0,79.7894744873047,79.5339431762695,0.0180000010877848,23.074348449707,0.0,true,true,660.8,73.24857142857138,90.38857142857138,56.999999999999986,62814.5,50210.5,59728.76799999997,48402.655999999966,73.0,73.3,57.0,90.2,55.05,45.47368431091305,32.58684921264645,595.5210571289065,688.0,80.10526275634766,79.7807960510254,0.0180000010877848,32.58684921264645,0.0,672.8,73.2828571428571,89.77571428571423,56.999999999999986,62053.100000000006,50430.399999999994,60393.74628571425,49305.117714285676
2021-04-25T19:32:00.0,73.0,73.1,57.0,81.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.1052627563477,18.0743560791016,508.446136474609,587.0,1000.0,400.0,74.1052627563477,74.0463104248047,0.0180000010877848,18.0743560791016,0.0,true,true,591.9999999999999,73.08285714285711,82.28857142857137,56.999999999999986,48016.6,42909.7,48714.83428571424,43265.0514285714,73.0,73.1,57.0,84.35,54.85,22.1052627563477,19.3243560791016,515.94612121582,617.0,75.3684196472168,75.16964340209961,0.0180000010877848,19.3243560791016,0.0,609.9999999999999,73.11714285714282,84.76999999999995,56.999999999999986,52120.45,45102.7,51754.36571428567,44602.074285714254
2021-04-25T19:34:00.0,73.0,73.1,57.0,78.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.8421058654785,13.0743789672852,478.446258544922,511.0,1000.0,400.0,72.8421020507812,72.744140625,0.0180000010877848,13.0743789672852,0.0,true,true,524.1999999999998,73.09142857142852,78.5828571428571,56.999999999999986,40164.6,37354.1,41193.13371428567,38314.52685714282,73.0,73.1,57.0,79.19999999999999,55.1,16.8421058654785,14.32437133789065,485.94621276855446,520.5,72.8421020507812,72.744140625,0.0180000010877848,14.32437133789065,0.0,539.3999999999999,73.09999999999995,79.1228571428571,56.999999999999986,41229.3,38048.55,42687.0771428571,39430.27028571425
2021-04-25T19:36:00.0,72.5,72.8,57.0,76.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,14.3744354248047,486.246612548828,495.0,1000.0,400.0,72.8421020507812,72.5727386474609,0.0180000010877848,14.3744354248047,0.0,true,true,498.19999999999993,72.85142857142853,76.06857142857137,56.999999999999986,37620.0,36036.0,37897.362285714255,36294.58171428569,72.75,72.9,57.0,76.75,55.2,11.6842107772827,12.478584289550799,474.8715057373045,496.5,72.8421020507812,72.65843963623044,0.0180000010877848,12.478584289550799,0.0,501.9999999999999,72.91285714285709,76.71571428571423,56.999999999999986,38107.5,36195.0,38513.74771428568,36602.487714285686
2021-04-25T19:38:00.0,72.5,72.7,57.0,75.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,10.3744964599609,462.246978759766,492.0,1000.0,400.0,72.8421020507812,72.5727386474609,0.0180000010877848,10.3744964599609,0.0,true,true,490.7999999999999,72.73428571428568,75.45999999999997,56.999999999999986,37096.8,35768.4,37035.767999999975,35697.9874285714,72.5,72.75,57.0,75.30000000000001,55.1,11.6842107772827,11.37448120117185,468.2468872070315,493.5,72.8421020507812,72.5727386474609,0.0180000010877848,11.37448120117185,0.0,492.29999999999984,72.74571428571424,75.35142857142853,56.999999999999986,37160.4,35902.2,37095.345428571396,35812.73228571426
2021-04-25T19:40:00.0,72.5,72.6,57.0,77.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.21052646636963,6.37455749511719,438.247344970703,483.0,1000.0,400.0,71.5789489746094,71.5440902709961,0.0180000010877848,6.37455749511719,0.0,true,true,474.9999999999999,72.60857142857138,76.81142857142854,56.999999999999986,37335.9,35065.799999999996,36485.42857142854,34489.0714285714,72.5,72.65,57.0,76.85,55.05,9.947368621826165,7.374542236328125,444.2472534179685,486.0,71.89473724365234,71.85791778564455,0.0180000010877848,7.374542236328125,0.0,479.39999999999986,72.64142857142852,76.72999999999996,56.999999999999986,37347.75,35308.05,36784.00371428569,34824.4454285714
2021-04-25T19:42:00.0,72.0,72.4,57.0,69.3,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,8.52462005615234,451.147705078125,451.0,1000.0,400.0,70.9473648071289,71.0258331298828,0.0180000010877848,8.52462005615234,0.0,true,true,457.99999999999994,72.43428571428568,69.54857142857139,56.999999999999986,31254.3,32652.4,31853.245714285695,33174.902857142835,72.25,72.45,57.0,71.8,54.55,6.210526466369631,6.449604034423825,438.6976165771485,455.5,70.9473648071289,71.0258331298828,0.0180000010877848,6.449604034423825,0.0,462.0999999999999,72.4628571428571,71.8728571428571,56.999999999999986,32716.15,33001.2,33221.97685714283,33485.2034285714
2021-04-25T19:44:00.0,72.0,72.2,57.0,62.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,5.47466278076172,432.847961425781,448.0,1000.0,400.0,70.9473648071289,71.0258331298828,0.0180000010877848,5.47466278076172,0.0,true,true,445.99999999999994,72.26857142857139,62.81714285714282,56.999999999999986,28134.399999999998,32345.600000000002,28016.445714285695,32231.782857142836,72.0,72.30000000000001,57.0,64.1,54.599999999999994,4.21052646636963,6.22465133666992,437.347900390625,448.0,70.9473648071289,71.0258331298828,0.0180000010877848,6.22465133666992,0.0,448.19999999999993,72.30428571428568,64.12999999999997,56.999999999999986,28716.800000000003,32390.4,28745.954285714266,32406.85942857141
2021-04-25T19:46:00.0,72.0,72.0,57.0,60.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,13.0166511535645,false,true,436.5999999999999,72.03428571428567,60.12571428571425,56.999999999999986,26323.8,31536.0,26250.886857142836,31450.169142857118,72.0,72.1,57.0,60.650000000000006,55.150000000000006,1.947368383407595,0.0,400.0,441.5,70.63157653808595,70.57969665527345,0.0180000010877848,0.0,12.516658782958999,438.7999999999999,72.08714285714282,60.641428571428534,56.999999999999986,26778.9,31832.5,26610.593428571407,31631.954571428545
2021-04-25T19:48:00.0,71.5,71.8,57.0,59.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,8.23311996459961,false,true,428.39999999999986,71.79999999999995,59.06571428571425,56.79999999999998,25176.600000000002,30586.8,25303.75199999998,30759.11999999997,71.5,71.85,57.0,59.3,55.150000000000006,0.0,0.0,400.0,426.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,7.979013442993164,430.2999999999999,71.84571428571425,59.2785714285714,56.899999999999984,25261.800000000003,30608.1,25507.973714285694,30915.29771428569
2021-04-25T19:50:00.0,71.5,71.6,56.0,58.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,9.23287582397461,false,true,424.5999999999999,71.57428571428568,58.465714285714256,56.39999999999999,24921.0,30501.6,24824.54228571427,30390.441714285695,71.5,71.65,56.5,58.6,55.2,0.0,0.0,400.0,426.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,8.98293685913086,424.5999999999999,71.64142857142853,58.60428571428568,56.499999999999986,24963.6,30522.9,24883.379714285693,30418.950571428548
2021-04-25T19:52:00.0,71.0,71.3,56.0,57.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,425.19999999999993,71.31714285714281,57.93428571428568,55.999999999999986,24665.399999999998,30373.8,24633.658285714268,30324.04914285712,71.0,71.35,56.0,58.05,54.650000000000006,0.0,0.0,400.0,422.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.69942855834961,424.8999999999999,71.36714285714281,58.06285714285711,56.09999999999999,24525.6,30145.2,24670.869428571412,30323.883999999976
2021-04-25T19:54:00.0,71.0,71.2,56.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,427.19999999999993,71.20857142857137,57.699999999999974,55.999999999999986,24753.300000000003,30544.800000000003,24649.439999999984,30420.301714285688,71.0,71.25,56.0,57.75,54.650000000000006,0.0,0.0,400.0,427.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,426.19999999999993,71.24142857142851,57.74142857142854,55.999999999999986,24688.050000000003,30459.300000000003,24609.355428571413,30363.063999999977
2021-04-25T19:56:00.0,71.0,71.0,56.0,57.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,428.9999999999999,70.99142857142851,57.542857142857116,55.999999999999986,24667.5,30459.0,24685.885714285698,30455.322857142826,71.0,71.05,56.0,57.55,55.0,0.0,0.0,400.0,427.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,428.39999999999986,71.04571428571424,57.56285714285711,55.999999999999986,24602.550000000003,30373.8,24659.915999999983,30435.9514285714
2021-04-25T19:58:00.0,70.5,70.9,56.0,57.6,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.86571428571423,57.63428571428568,55.999999999999986,24883.2,30628.800000000003,24759.689142857125,30443.91085714283,70.5,70.9,56.0,57.6,55.2,0.0,0.0,400.0,430.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,1.716413497924805,428.9999999999999,70.89571428571425,57.59571428571425,55.999999999999986,24796.800000000003,30522.450000000004,24708.584571428553,30414.243428571404
2021-04-25T20:00:00.0,70.5,70.8,56.0,57.7,55.2,71.0,85.0,65.0,71.0,68.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.73999999999995,57.71714285714283,55.999999999999986,24926.4,30585.6,24795.284571428554,30389.903999999973,70.5,70.8,56.0,57.7,55.25,0.0,0.0,400.0,429.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,429.5999999999999,70.79142857142853,57.69571428571426,55.999999999999986,24753.300000000003,30373.199999999997,24786.078857142842,30411.997714285688
2021-04-25T20:02:00.0,70.5,70.6,56.0,57.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.59142857142852,57.63428571428568,55.999999999999986,24710.4,30287.399999999998,24828.85028571427,30410.787428571406,70.5,70.6,56.0,57.650000000000006,55.35,0.0,0.0,400.0,429.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,430.19999999999993,70.62142857142852,57.654285714285685,55.999999999999986,24731.850000000002,30287.399999999998,24802.861714285697,30381.320571428547
2021-04-25T20:04:00.0,70.5,70.5,56.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.53428571428567,57.50857142857139,55.999999999999986,24840.0,30456.0,24809.197714285692,30428.49085714283,70.5,70.55,56.0,57.55,55.2,0.0,0.0,400.0,432.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,431.39999999999986,70.55428571428567,57.54142857142854,55.999999999999986,24861.6,30477.6,24823.372285714264,30437.118857142832
2021-04-25T20:06:00.0,70.0,70.4,56.0,57.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.43428571428566,57.26571428571425,55.999999999999986,24581.699999999997,30201.600000000002,24635.710285714267,30300.829714285686,70.25,70.45,56.0,57.349999999999994,54.75,0.0,0.0,400.0,432.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,430.49999999999994,70.44999999999996,57.33714285714282,55.999999999999986,24775.35,30434.550000000003,24683.66142857141,30328.72971428569
2021-04-25T20:08:00.0,70.0,70.3,56.0,57.1,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.32571428571424,57.08285714285711,55.999999999999986,24495.9,30158.699999999997,24351.546857142836,30000.94971428569,70.0,70.35,56.0,57.1,54.55,0.0,0.0,400.0,427.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,427.4999999999999,70.34571428571424,57.11285714285711,55.999999999999986,24410.25,30074.55,24415.77342857141,30072.81085714283
2021-04-25T20:10:00.0,70.0,70.3,56.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.27428571428567,57.09142857142854,55.999999999999986,24324.600000000002,29947.8,24252.438857142835,29852.516571428543,70.0,70.3,56.0,57.1,54.8,0.0,0.0,400.0,424.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,425.0999999999999,70.28714285714281,57.09571428571425,55.999999999999986,24238.95,29842.35,24271.38942857141,29879.06828571426
2021-04-25T20:12:00.0,70.0,70.2,56.0,57.2,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.16571428571424,57.19999999999997,55.999999999999986,24195.600000000002,29694.600000000002,24401.519999999982,29932.69371428569,70.0,70.2,56.0,57.150000000000006,55.099999999999994,0.0,0.0,400.0,423.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,425.9999999999999,70.19999999999996,57.15857142857139,55.999999999999986,24174.45,29694.600000000002,24349.57628571427,29905.179428571406
2021-04-25T20:14:00.0,70.0,70.1,56.0,57.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.09142857142852,57.30857142857139,55.999999999999986,24581.699999999997,30072.899999999998,24619.762285714263,30111.277714285687,70.0,70.1,56.0,57.3,55.15,0.0,0.0,400.0,430.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,428.9999999999999,70.10857142857138,57.295714285714254,55.999999999999986,24667.649999999998,30178.049999999996,24579.86914285712,30076.56685714283
2021-04-25T20:16:00.0,70.0,70.1,56.0,57.3,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.10857142857138,57.30857142857139,55.999999999999986,24581.699999999997,30072.899999999998,24688.53257142855,30202.772571428544,70.0,70.1,56.0,57.3,55.2,0.0,0.0,400.0,432.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,430.7999999999999,70.10428571428567,57.304285714285676,55.999999999999986,24753.6,30283.199999999997,24686.686285714262,30200.92628571426
2021-04-25T20:18:00.0,70.0,70.0,56.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.02571428571424,57.208571428571396,55.999999999999986,24710.4,30240.0,24645.452571428552,30167.07771428569,70.0,70.05,56.0,57.25,54.85,0.0,0.0,400.0,430.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,430.79999999999995,70.04999999999995,57.24571428571426,55.999999999999986,24646.05,30156.449999999997,24661.453714285697,30177.539999999975
2021-04-25T20:20:00.0,70.0,70.0,56.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.00857142857139,56.982857142857114,55.999999999999986,24795.0,30450.0,24650.78399999998,30285.707999999977,70.0,70.0,56.0,57.05,54.55,0.0,0.0,400.0,432.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,431.9999999999999,69.99999999999997,57.04142857142854,55.999999999999986,24645.45,30240.0,24641.86199999998,30240.00514285712
2021-04-25T20:22:00.0,69.5,69.9,56.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.92571428571425,56.982857142857114,55.999999999999986,24795.0,30406.500000000004,24821.732571428554,30459.64114285712,69.75,69.95,56.0,56.95,55.0,0.0,0.0,400.0,433.5,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,434.69999999999993,69.94999999999996,56.958571428571396,55.999999999999986,24687.9,30323.25,24759.912857142837,30407.24314285712
2021-04-25T20:24:00.0,69.5,69.9,56.0,57.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.90857142857139,57.18285714285712,55.999999999999986,25053.600000000002,30616.2,24908.852571428553,30452.17371428569,69.5,69.9,56.0,57.150000000000006,55.45,0.0,0.0,400.0,438.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,435.5999999999999,69.89999999999996,57.145714285714256,55.999999999999986,25031.7,30616.2,24892.673142857122,30448.439999999977
2021-04-25T20:26:00.0,69.5,69.8,56.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,69.82571428571424,57.18285714285712,55.999999999999986,24710.4,30153.6,24840.233142857123,30332.290285714258,69.5,69.85,56.0,57.2,55.099999999999994,0.0,0.0,400.0,433.5,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,434.6999999999999,69.84999999999997,57.199999999999974,55.999999999999986,24796.2,30280.050000000003,24864.84514285712,30363.80228571426
2021-04-25T20:28:00.0,69.5,69.8,56.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,69.79999999999995,56.99999999999997,55.59999999999999,24795.0,30363.0,24658.199999999983,30195.479999999974,69.5,69.8,56.0,57.05,54.75,0.0,0.0,400.0,433.5,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,432.8999999999999,69.79571428571424,57.05428571428568,55.69999999999999,24731.1,30258.3,24698.816571428553,30214.563428571404
