time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T20:30:00.0,69.5,69.8,55.0,56.8,54.5,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8684997558594,0.0180000010877848,12.0166702270508,0.0,true,true,435.7999999999999,69.74857142857138,56.61142857142853,55.19999999999999,24537.6,30153.6,24671.26057142855,30396.427428571402,69.5,69.8,55.0,56.849999999999994,54.6,0.0,0.0,400.0,432.0,70.315788269043,69.8608436584473,0.0180000010877848,6.0083351135254,0.0,434.19999999999993,69.7828571428571,56.72142857142853,55.29999999999999,24559.199999999997,30153.6,24628.268285714264,30299.66171428569
2021-04-25T20:32:00.0,69.5,69.6,55.0,62.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,12.2105264663696,13.9999694824219,483.999816894531,448.0,1000.0,400.0,71.5789489746094,71.6344680786133,0.0180000010877848,14.0166397094727,0.0,true,true,448.9999999999999,69.5828571428571,61.922857142857104,54.999999999999986,27776.0,31180.799999999996,27803.362857142834,31242.702857142827,69.5,69.6,55.0,59.75,55.099999999999994,12.2105264663696,13.4999771118164,480.99986267089855,440.0,71.26315689086915,71.25223922729495,0.0180000010877848,13.5166473388672,0.0,444.5999999999999,69.61714285714281,59.97714285714282,54.999999999999986,26308.0,30623.999999999996,26674.398857142834,30951.63085714283
2021-04-25T20:34:00.0,69.5,69.6,55.0,70.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.0526313781738,15.9999389648438,495.999633789062,476.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0151200015097857,16.0166091918945,0.0,true,true,465.4,69.59999999999995,70.43999999999996,54.999999999999986,33558.0,33129.6,32782.775999999976,32391.839999999975,69.5,69.6,55.0,68.8,55.15,13.78947353363035,15.499946594238299,492.99967956542946,466.5,72.2105255126953,72.1445999145508,0.014760001562535801,15.51661682128905,0.0,461.29999999999995,69.59999999999995,68.65857142857138,54.999999999999986,32111.35,32468.399999999998,31679.502857142834,32106.479999999974
2021-04-25T20:36:00.0,69.5,69.6,55.0,74.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,17.9999084472656,507.999450683594,473.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0165599994361401,18.0165786743164,0.0,true,true,474.7999999999999,69.61714285714282,74.19428571428567,54.999999999999986,35049.299999999996,32920.799999999996,35227.44685714283,33054.21942857141,69.5,69.6,55.0,73.3,55.25,16.3157901763916,17.49991607666015,504.999496459961,473.0,72.2105255126953,72.1445999145508,0.0161999994888902,17.51658630371095,0.0,472.89999999999986,69.60428571428568,73.37714285714281,54.999999999999986,34670.899999999994,32920.799999999996,34701.6034285714,32915.891142857115
2021-04-25T20:38:00.0,69.5,69.8,55.0,76.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,19.9998779296875,519.999267578125,476.0,1000.0,400.0,72.8421020507812,72.8367614746094,0.0179999992251396,20.0165481567383,0.0,true,true,483.5999999999999,69.77428571428567,76.07999999999996,54.999999999999986,36271.200000000004,33224.799999999996,36792.28799999997,33742.84457142854,69.5,69.75,55.0,75.9,55.2,16.3157901763916,19.499885559082053,516.999298095703,476.0,72.52631378173825,72.4906806945801,0.0176399992778897,19.5165557861328,0.0,481.0999999999999,69.73714285714281,75.81428571428566,54.999999999999986,36128.4,33201.0,36474.91714285711,33550.63228571426
2021-04-25T20:40:00.0,69.5,69.9,55.0,75.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,21.9831771850586,531.899047851563,498.0,1000.0,400.0,72.8421020507812,72.9671630859375,0.0180000010877848,21.9998474121094,0.0,true,true,492.99999999999994,69.86571428571425,75.39428571428567,54.999999999999986,37499.4,34810.200000000004,37169.38285714283,34443.79714285712,69.5,69.85,55.0,75.5,54.8,18.6842107772827,21.4915199279785,528.949096679688,496.5,72.8421020507812,72.9671630859375,0.0180000010877848,21.5081901550293,0.0,490.79999999999995,69.84999999999997,75.55999999999996,54.999999999999986,37485.45,34680.600000000006,37084.4834285714,34282.41457142854
2021-04-25T20:42:00.0,70.0,70.0,55.0,77.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,17.4246978759766,504.548187255859,498.0,1000.0,400.0,72.8421020507812,73.0591735839844,0.0180000010877848,17.4330291748047,0.0,true,true,497.9999999999999,69.96571428571424,77.17142857142854,54.999999999999986,38495.4,34860.0,38431.3714285714,34842.92571428569,69.75,69.95,55.0,76.6,54.75,21.0526313781738,20.153919219970703,520.9235076904295,498.0,72.8421020507812,73.0281982421875,0.0180000010877848,20.16641998291015,0.0,497.6999999999999,69.94999999999996,76.59142857142854,54.999999999999986,38146.8,34835.100000000006,38119.727999999974,34814.11971428568
2021-04-25T20:44:00.0,70.0,70.1,55.0,78.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,18.4244537353516,510.546722412109,498.0,1000.0,400.0,72.8421020507812,73.0591735839844,0.0180000010877848,18.4327850341797,0.0,true,true,496.7999999999999,70.07428571428566,78.11142857142852,54.999999999999986,38844.0,34909.799999999996,38805.75771428568,34812.90514285711,70.0,70.05,55.0,78.0,54.75,21.0526313781738,18.17451477050785,509.0470886230465,498.0,72.8421020507812,73.0591735839844,0.0180000010877848,18.18284606933595,0.0,497.69999999999993,70.05428571428567,78.05571428571423,54.999999999999986,38844.0,34884.899999999994,38848.278857142825,34865.99999999997
2021-04-25T20:46:00.0,70.0,70.1,55.0,74.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,489.0,1000.0,400.0,71.5789489746094,71.2599639892578,0.0151200015097857,0.0,0.0,false,true,475.39999999999986,70.11714285714282,74.18857142857138,54.999999999999986,36479.399999999994,34278.899999999994,35269.246857142825,33333.68971428569,70.0,70.1,55.0,75.94999999999999,55.2,10.5263156890869,0.0,400.0,495.0,72.2105255126953,72.14413452148435,0.014760001562535801,0.0,0.0,482.2999999999999,70.1085714285714,75.71428571428567,54.999999999999986,37603.34999999999,34699.5,36527.5274285714,33813.30485714283
2021-04-25T20:48:00.0,70.0,70.3,55.0,65.6,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0165599994361401,0.0,0.0,false,true,444.7999999999999,70.2828571428571,65.54857142857138,54.999999999999986,28142.399999999998,30158.699999999997,29156.00457142854,31261.81485714283,70.0,70.25,55.0,67.44999999999999,55.35,0.0,0.0,400.0,444.5,70.0,69.6399459838867,0.0161999994888902,0.0,0.0,452.5999999999999,70.24142857142853,67.62999999999995,54.999999999999986,30010.199999999997,31225.35,30625.573142857116,31790.947428571402
2021-04-25T20:50:00.0,70.0,70.3,55.0,61.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0179999992251396,0.0,0.0,false,true,422.79999999999995,70.30857142857138,61.17428571428569,54.999999999999986,25887.600000000002,29736.899999999998,25864.487999999987,29726.463999999978,70.0,70.3,55.0,62.05,55.099999999999994,0.0,0.0,400.0,423.0,69.684211730957,69.3767623901367,0.0176399992778897,0.0,0.0,427.19999999999993,70.30857142857138,62.0585714285714,54.999999999999986,26247.15,29736.899999999998,26515.312571428552,30035.82171428569
2021-04-25T20:52:00.0,70.0,70.2,55.0,59.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,70.23428571428568,59.099999999999966,54.999999999999986,24585.600000000002,29203.2,24751.07999999998,29414.118857142836,70.0,70.25,55.0,59.55,54.75,0.0,0.0,400.0,419.5,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,419.7999999999999,70.25428571428567,59.54142857142854,54.999999999999986,24982.800000000003,29470.05,24995.933142857124,29492.76914285712
2021-04-25T20:54:00.0,70.0,70.1,55.0,58.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,70.13428571428568,58.18285714285711,54.999999999999986,24036.600000000002,28951.3,24285.524571428552,29274.050857142836,70.0,70.15,55.0,58.35,54.65,0.0,0.0,400.0,416.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,417.3999999999999,70.14999999999996,58.349999999999966,54.999999999999986,24274.050000000003,29182.550000000003,24355.28999999998,29280.60999999998
2021-04-25T20:56:00.0,70.0,70.0,55.0,57.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,70.02571428571424,57.882857142857105,54.999999999999986,24491.7,29610.0,24125.574857142838,29186.717714285693,70.0,70.05,55.0,57.95,55.1,0.0,0.0,400.0,419.5,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,417.0999999999999,70.04571428571424,57.945714285714246,54.999999999999986,24309.85,29385.8,24169.176285714268,29216.073428571406
2021-04-25T20:58:00.0,70.0,70.0,55.0,57.8,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.97428571428567,57.77428571428568,54.999999999999986,24044.8,29120.0,24080.32228571427,29165.282285714264,70.0,70.0,55.0,57.8,55.150000000000006,0.0,0.0,400.0,416.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,417.0999999999999,69.98714285714281,57.79999999999997,54.999999999999986,24044.8,29120.0,24108.387714285695,29191.641142857123
2021-04-25T21:00:00.0,69.5,69.9,55.0,57.6,55.2,72.0,85.0,65.0,71.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.105263158679008,18.0250015258789,508.149993896484,413.0,1000.0,400.0,69.684211730957,69.4058380126953,0.0144000016152859,18.0250015258789,0.0,true,true,426.9999999999999,69.87428571428568,57.334285714285684,54.999999999999986,23788.8,28868.7,24481.73999999998,29836.319999999974,69.5,69.9,55.0,57.650000000000006,55.150000000000006,0.052631579339504,9.01250076293945,454.07499694824196,414.5,69.684211730957,69.391300201416,0.016200001351535348,9.01250076293945,0.0,422.1999999999999,69.90428571428568,57.46999999999997,54.999999999999986,23896.0,28973.550000000003,24263.18257142855,29513.445428571402
2021-04-25T21:02:00.0,69.5,69.7,55.0,65.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.0247268676758,526.148315429687,464.0,1000.0,400.0,72.2105255126953,72.6733322143555,0.0158399995416403,21.0247268676758,0.0,true,true,463.5999999999999,69.72571428571425,64.79428571428566,54.999999999999986,30299.199999999997,32340.800000000003,30038.630857142827,32324.84114285712,69.5,69.75,55.0,62.0,54.75,18.5263156890869,20.27479553222655,521.648742675781,445.0,71.57894515991211,71.94347763061525,0.015480000525713,20.27479553222655,0.0,453.4999999999999,69.7628571428571,62.227142857142816,54.999999999999986,27652.699999999997,31037.800000000003,28245.9374285714,31637.080571428545
2021-04-25T21:04:00.0,69.5,69.6,55.0,73.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,24.0244522094727,544.146667480469,517.0,1000.0,400.0,73.4736862182617,73.6169967651367,0.0172799993306398,24.0244522094727,0.0,true,true,504.5999999999999,69.65999999999995,73.4628571428571,54.999999999999986,37896.1,35983.2,37069.35771428569,35150.43599999997,69.5,69.65,55.0,71.9,54.5,21.10526275634765,23.27452087402345,539.6470947265625,507.5,73.4736862182617,73.6169967651367,0.01691999938338995,23.27452087402345,0.0,494.7999999999999,69.65857142857139,71.85714285714282,54.999999999999986,36502.55,35346.899999999994,35570.65028571426,34467.075142857124
2021-04-25T21:06:00.0,69.5,69.6,55.0,77.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,27.0241775512695,562.14501953125,524.0,1000.0,400.0,74.1052627563477,74.1244506835937,0.0180000010877848,27.0241775512695,0.0,true,true,526.5999999999999,69.62571428571425,77.39142857142852,54.999999999999986,40557.600000000006,36470.399999999994,40754.326285714254,36664.90114285712,69.5,69.65,55.0,76.5,54.75,24.5263156890869,26.2742462158203,557.645446777344,522.0,73.7894744873047,73.8707237243652,0.0180000001564622,26.2742462158203,0.0,522.8,69.6328571428571,76.50428571428566,54.999999999999986,39934.8,36357.2,39999.81171428568,36404.03057142854
2021-04-25T21:08:00.0,69.5,69.7,55.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,30.0239028930664,580.143371582031,536.0,1000.0,400.0,74.7368392944336,74.6643676757812,0.0180000010877848,30.0239028930664,0.0,true,true,544.3999999999999,69.69142857142853,78.91142857142853,54.79999999999998,42236.799999999996,37359.200000000004,42959.38171428568,37940.013714285684,69.5,69.65,55.0,78.65,54.95,27.10526275634765,29.2739715576172,575.643798828125,536.0,74.42105102539065,74.39440917968744,0.0180000010877848,29.2739715576172,0.0,539.5999999999999,69.64999999999996,78.67142857142852,54.899999999999984,42156.399999999994,37332.4,42452.25485714282,37583.33885714283
2021-04-25T21:10:00.0,69.5,69.9,54.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,33.0236282348633,598.141784667969,568.0,1000.0,400.0,75.3684234619141,75.285270690918,0.0180000010877848,33.0236282348633,0.0,true,true,558.9999999999999,69.87428571428568,78.39714285714282,54.599999999999994,44588.0,39703.200000000004,43824.00285714283,39059.72571428568,69.5,69.85,54.5,78.75,55.3,29.6842098236084,32.27369689941405,593.6421813964845,563.0,75.3684234619141,75.285270690918,0.0180000010877848,32.27369689941405,0.0,556.0999999999999,69.84142857142854,78.65142857142854,54.69999999999999,44335.0,39325.8,43737.32199999997,38838.91371428569
2021-04-25T21:12:00.0,70.0,70.0,54.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.8421058654785,29.8317337036133,578.990417480469,565.0,1000.0,400.0,75.3684234619141,75.8510818481445,0.0180000010877848,29.8317337036133,0.0,true,true,574.9999999999999,69.96571428571424,78.81428571428566,54.19999999999999,44409.0,39550.0,45318.214285714246,40230.28571428568,69.75,69.95,54.5,78.19999999999999,55.849999999999994,31.26315784454345,32.17344665527345,593.0406799316405,566.5,75.3684234619141,75.56817626953125,0.0180000010877848,32.17344665527345,0.0,571.8,69.94999999999996,78.37142857142852,54.29999999999998,44299.7,39626.600000000006,44814.19999999997,39997.46028571426
2021-04-25T21:14:00.0,70.0,70.1,54.0,83.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,32.8421058654785,31.8650360107422,591.190185546875,590.0,1000.0,400.0,76.0,75.9215774536133,0.0180000010877848,31.8650360107422,0.0,true,true,589.9999999999999,70.07428571428566,82.33999999999996,53.999999999999986,48970.0,41359.0,48580.59999999997,41343.82857142854,70.0,70.05,54.0,82.05,55.1,32.8421058654785,31.3650436401367,588.190246582031,587.0,76.0,75.9215774536133,0.0180000010877848,31.3650436401367,0.0,584.6999999999998,70.05428571428567,81.64714285714281,54.09999999999999,48166.2,41119.5,47742.75657142853,40960.846857142824
2021-04-25T21:16:00.0,70.0,70.1,54.0,90.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.1052627563477,59.898307800293,759.389831542969,621.0,1000.0,400.0,79.1578979492187,79.3367385864258,0.0180000010877848,59.898307800293,0.0,true,true,643.3999999999999,70.11714285714282,89.8371428571428,53.999999999999986,56076.299999999996,43532.1,57801.21771428566,45113.36971428568,70.0,70.1,54.0,87.0,54.6,45.57894706726075,58.3983306884766,750.3899841308595,605.5,77.57894897460935,77.6580696105957,0.0180000010877848,58.3983306884766,0.0,628.3,70.1085714285714,87.42857142857137,53.999999999999986,52729.649999999994,42445.55,54967.74085714281,44049.34485714282
2021-04-25T21:18:00.0,70.0,70.3,54.0,93.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.4736824035645,65.8982162475586,795.389282226562,735.0,1000.0,400.0,83.5789489746094,83.6582412719727,0.0180000010877848,65.8982162475586,0.0,true,true,712.1999999999998,70.32571428571424,93.46857142857138,53.999999999999986,68649.0,51670.5,66568.31657142851,50085.97371428567,70.0,70.25,54.0,93.95,54.7,60.7894725799561,64.3982391357422,786.389434814453,708.0,82.6315803527832,82.80410766601565,0.0180000010877848,64.3982391357422,0.0,694.7999999999998,70.25428571428567,93.70571428571424,53.999999999999986,66501.75,49738.350000000006,65102.60399999995,48813.920571428534
2021-04-25T21:20:00.0,70.5,70.6,54.0,88.9,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.7894744873047,65.2481307983398,791.48876953125,764.0,1000.0,400.0,84.2105255126953,84.5852355957031,0.0180000010877848,65.2481307983398,0.0,true,true,761.5999999999999,70.60857142857138,88.95999999999995,53.999999999999986,67919.6,53938.399999999994,67751.93599999996,53775.487999999954,70.5,70.55,54.0,89.75,55.4,63.6315784454346,63.99814987182615,783.9888916015625,762.0,84.2105255126953,84.5852355957031,0.0180000010877848,63.99814987182615,0.0,751.4999999999999,70.54142857142853,89.90857142857138,53.999999999999986,68387.8,53759.2,67556.71085714281,53012.561714285664
2021-04-25T21:22:00.0,70.5,70.8,54.0,87.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,70.2480545043945,821.488342285156,782.0,1000.0,400.0,84.8421020507813,85.0999603271484,0.0180000010877848,70.2480545043945,0.0,true,true,783.1999999999998,70.7828571428571,87.41999999999994,53.999999999999986,68268.59999999999,55365.6,68467.34399999994,55437.133714285665,70.5,70.75,54.0,87.69999999999999,55.3,66.42105484008789,68.97724151611325,813.9884643554685,774.5,84.52631378173831,84.8501396179199,0.0180000010877848,68.99807357788086,0.0,778.0999999999998,70.74142857142851,87.6571428571428,53.999999999999986,67920.65,54796.25,68204.81342857136,55044.1168571428
2021-04-25T21:24:00.0,71.0,71.2,54.0,90.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,68.7230224609375,812.338134765625,811.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,68.7230224609375,0.0,true,true,804.9999999999998,71.1828571428571,90.2571428571428,53.999999999999986,73233.3,57743.200000000004,72656.99999999993,57302.19999999995,71.0,71.05000000000001,54.0,89.15,55.0,69.0526351928711,70.7021903991699,824.213134765625,801.5,85.7894744873047,85.96218872070315,0.0180000010877848,67.7021903991699,0.0,799.6999999999998,71.0628571428571,89.21857142857138,53.999999999999986,71464.65,56948.0,71353.59599999993,56829.60285714281
2021-04-25T21:26:00.0,71.0,71.4,54.0,92.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,72.7230224609375,836.338134765625,820.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,66.7230224609375,0.0,true,true,822.1999999999998,71.42571428571425,92.28571428571425,53.999999999999986,75604.0,58548.00000000001,75877.31428571424,58726.22228571424,71.0,71.4,54.0,92.2,55.1,69.0526351928711,71.706356048584,830.2381286621095,820.0,86.1052627563477,86.004997253418,0.0180000010877848,68.7230224609375,0.0,818.6999999999998,71.39571428571425,92.10999999999996,53.999999999999986,75604.0,58548.00000000001,75411.07199999996,58451.77628571424
2021-04-25T21:28:00.0,71.5,71.7,54.0,91.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,69.8563461303711,819.138061523438,827.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,69.8563461303711,0.0,true,true,823.3999999999999,71.67428571428567,91.95142857142852,53.999999999999986,76001.3,59295.9,75712.80628571424,59016.60685714281,71.5,71.6,54.0,91.9,54.9,69.0526351928711,69.0938491821289,814.638061523438,830.0,86.1052627563477,86.004997253418,0.0180000010877848,69.1063461303711,0.0,823.6999999999998,71.59571428571425,91.95999999999995,53.999999999999986,76277.0,59427.7,75747.45457142852,58973.36628571425
2021-04-25T21:30:00.0,72.0,71.9,54.0,91.4,54.7,73.0,85.0,65.0,76.0,73.0,3.0,0.0,75.0,72.0,85.0,55.0,69.0526351928711,66.8229904174805,764.987915039062,817.0,1000.0,400.0,86.1052627563477,85.9851303100586,0.0144000016152859,60.8313217163086,0.0,true,true,809.3999999999999,71.89999999999996,91.03142857142852,53.999999999999986,74673.8,58742.3,73680.83828571423,58195.85999999996,71.75,71.85,54.0,91.7,54.7,69.0526351928711,69.07716369628909,796.4879455566405,818.5,86.1052627563477,85.9950637817383,0.016200001351535348,66.0938301086426,0.0,814.4999999999999,71.85428571428568,91.52428571428567,53.999999999999986,75056.9,58809.15,74549.04428571422,58525.08257142853
2021-04-25T21:32:00.0,72.0,72.1,54.0,88.4,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,782.0,1000.0,400.0,83.5789489746094,83.455436706543,0.0158399995416403,54.9896545410156,0.0,true,true,784.1999999999998,72.09999999999997,88.38285714285709,53.999999999999986,69128.8,56382.2,69309.83657142852,56540.81999999996,72.0,72.05,54.0,88.75,54.6,58.2105255126953,54.9896545410156,729.937927246094,791.5,84.21052551269536,84.05339431762695,0.015480000525713,54.9896545410156,0.0,790.4999999999999,72.04999999999995,88.92142857142852,53.999999999999986,70248.95,57027.1,70295.78228571423,56955.20999999996
2021-04-25T21:34:00.0,72.0,72.3,54.0,88.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0172799993306398,54.9896545410156,0.0,true,true,762.7999999999998,72.31714285714281,88.33999999999995,53.999999999999986,66918.8,54731.1,67385.75199999995,55163.516571428525,72.0,72.25,54.0,88.4,54.75,58.2105255126953,54.9896545410156,729.937927246094,760.5,82.9473648071289,82.8768615722656,0.01691999938338995,54.9896545410156,0.0,767.1999999999998,72.25857142857139,88.35285714285709,53.999999999999986,67228.20000000001,54945.95,67784.36857142852,55436.51828571424
2021-04-25T21:36:00.0,72.0,72.3,54.0,87.9,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,true,true,756.9999999999999,72.35999999999996,88.3371428571428,53.999999999999986,66540.3,54731.1,66871.21714285709,54776.51999999996,72.0,72.35,54.0,88.0,55.35,58.2105255126953,54.9896545410156,729.937927246094,755.5,82.9473648071289,82.8768615722656,0.0180000001564622,54.9896545410156,0.0,757.6999999999998,72.35428571428568,88.11999999999995,53.999999999999986,66483.85,54660.350000000006,66768.37199999994,54822.83828571424
2021-04-25T21:38:00.0,72.0,72.4,54.0,93.5,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,757.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,true,true,756.9999999999998,72.4085714285714,93.40571428571423,53.999999999999986,70779.5,54806.8,70708.12571428565,54813.28857142854,72.0,72.4,54.0,92.0,55.650000000000006,58.2105255126953,54.9896545410156,729.937927246094,758.5,82.9473648071289,82.8768615722656,0.0180000010877848,54.9896545410156,0.0,756.9999999999998,72.38714285714283,91.93571428571423,53.999999999999986,69779.75,54915.40000000001,69595.33571428565,54797.06714285711
2021-04-25T21:40:00.0,72.0,72.4,54.0,93.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,53.8947372436523,54.9563217163086,729.737915039062,754.0,1000.0,400.0,82.9473648071289,82.7837600708008,0.0180000010877848,54.9563217163086,0.0,true,true,752.5999999999998,72.39142857142855,93.94571428571425,53.999999999999986,70725.2,54589.600000000006,70703.54457142852,54481.78914285711,72.0,72.4,54.0,94.35,54.95,54.42105293273925,54.972988128662095,729.837921142578,755.5,82.9473648071289,82.8303108215332,0.0180000010877848,54.972988128662095,0.0,754.4999999999998,72.39571428571426,94.27714285714282,53.999999999999986,71282.25,54698.200000000004,71132.73399999995,54622.574571428544
2021-04-25T21:42:00.0,72.5,72.5,54.0,92.4,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.4210510253906,48.5979995727539,691.588012695312,741.0,1000.0,400.0,82.315788269043,81.8464431762695,0.0180000010877848,48.5896606445312,0.0,true,true,735.5999999999999,72.46571428571426,92.40857142857138,53.999999999999986,68468.40000000001,53722.5,67975.7451428571,53305.7794285714,72.25,72.45,54.0,92.55000000000001,54.3,52.10526275634765,51.7271614074707,710.3629760742185,747.5,82.63157653808595,82.1779747009277,0.0180000010877848,48.72299194335935,0.0,740.2999999999998,72.44571428571425,92.5971428571428,53.999999999999986,69182.1,54156.05,68550.55114285709,53631.46828571425
2021-04-25T21:44:00.0,72.5,72.6,54.0,93.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.4210510253906,47.598014831543,685.588073730469,710.0,1000.0,400.0,81.0526351928711,81.0160064697266,0.0180000010877848,47.5896759033203,0.0,true,true,719.8,72.57428571428566,92.90571428571423,53.999999999999986,66243.0,51545.99999999999,66873.5331428571,52238.97085714282,72.5,72.55,54.0,93.0,54.75,50.4210510253906,47.8480110168457,687.0630187988285,714.5,81.0526351928711,81.0160064697266,0.0180000010877848,47.83967208862305,0.0,723.3,72.55428571428567,92.88428571428565,53.999999999999986,66447.15,51836.75,67183.1288571428,52478.44485714282
2021-04-25T21:46:00.0,72.5,72.6,54.0,91.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.2631568908691,59.5980072021484,757.588012695312,719.0,1000.0,400.0,81.684211730957,81.984733581543,0.0180000010877848,59.6063461303711,0.0,true,true,720.5999999999999,72.59999999999995,91.03714285714281,53.999999999999986,65572.8,52199.399999999994,65601.3651428571,52315.55999999996,72.5,72.6,54.0,91.6,55.349999999999994,54.84210395812985,59.3480110168457,756.113067626953,714.5,81.36842346191405,81.50889587402345,0.0180000010877848,59.356349945068345,0.0,718.9999999999999,72.60428571428567,91.66857142857138,53.999999999999986,65446.4,51872.7,65908.69257142853,52202.47457142853
2021-04-25T21:48:00.0,72.5,72.6,54.0,88.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.315788269043,60.606330871582,763.638000488281,735.0,1000.0,400.0,82.315788269043,82.3310546875,0.0151200015097857,60.6146621704102,0.0,true,true,732.3999999999999,72.59142857142852,88.45428571428566,53.999999999999986,65120.99999999999,53360.99999999999,64783.9188571428,53165.96228571424,72.5,72.6,54.0,89.19999999999999,55.2,59.78947257995605,60.352165222167955,762.113006591797,732.0,82.315788269043,82.32102584838864,0.01656000129878525,60.3605003356934,0.0,729.2999999999998,72.59571428571424,89.13999999999996,53.999999999999986,65292.59999999999,53143.2,65007.67628571423,52944.041142857095
2021-04-25T21:50:00.0,72.5,72.7,54.0,90.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,61.6146469116211,769.687866210937,741.0,1000.0,400.0,82.315788269043,82.3533020019531,0.0165599994361401,61.6229782104492,0.0,true,true,736.7999999999998,72.64857142857139,90.50857142857137,53.999999999999986,67060.5,53870.700000000004,66686.71542857138,53527.467428571385,72.5,72.65,54.0,89.3,54.9,60.8421039581299,61.3604850769043,768.1878967285155,739.5,82.315788269043,82.34217834472655,0.0161999994888902,61.36881637573239,0.0,736.4999999999998,72.64142857142853,89.49285714285709,53.999999999999986,66039.15,53724.75,65911.79399999995,53500.41428571424
2021-04-25T21:52:00.0,72.5,72.6,54.0,95.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.2105255126953,62.614631652832,775.73779296875,732.0,1000.0,400.0,82.315788269043,82.7907180786133,0.0179999992251396,62.6229629516602,0.0,true,true,742.5999999999999,72.61714285714282,94.91999999999996,53.999999999999986,69613.2,53143.2,70487.59199999996,53925.49028571425,72.5,72.6,54.0,94.35,54.7,61.78947257995605,62.3646354675293,774.2127990722655,735.0,82.315788269043,82.5720100402832,0.0176399992778897,62.37296676635745,0.0,740.9999999999999,72.62142857142854,94.17428571428567,53.999999999999986,69345.0,53361.0,69784.33885714281,53812.47171428568
2021-04-25T21:54:00.0,72.5,72.7,54.0,94.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,63.614616394043,781.687683105469,754.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,63.6229476928711,0.0,true,true,747.1999999999998,72.70857142857139,94.39714285714281,53.999999999999986,71026.8,54815.8,70533.5451428571,54327.844571428526,72.5,72.7,54.0,94.45,55.05,63.21052742004395,63.36462020874025,780.187713623047,751.0,82.9473648071289,82.9170303344727,0.0180000010877848,63.372951507568345,0.0,745.8999999999999,72.69142857142853,94.5785714285714,53.999999999999986,70931.20000000001,54597.7,70545.92057142852,54220.558857142816
2021-04-25T21:56:00.0,72.5,72.7,54.0,95.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,64.6146011352539,787.687622070313,751.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,64.622932434082,0.0,true,true,752.1999999999998,72.69142857142853,95.17142857142852,53.999999999999986,71345.0,54597.700000000004,71587.94857142851,54678.49257142853,72.5,72.7,54.0,94.85,55.3,63.684211730957,64.36460494995114,786.1876220703125,751.0,82.9473648071289,82.9170303344727,0.0180000010877848,64.3729362487793,0.0,751.5999999999999,72.69571428571425,94.87999999999994,53.999999999999986,71232.35,54597.700000000004,71311.98285714281,54638.096285714244
2021-04-25T21:58:00.0,72.5,72.8,54.0,93.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,65.6145858764648,793.6875,754.0,1000.0,400.0,83.5789489746094,83.9928970336914,0.0180000010877848,65.622917175293,0.0,true,true,762.1999999999998,72.79142857142854,93.32285714285709,53.999999999999986,70423.6,54891.2,71130.68171428566,55481.62685714282,72.5,72.75,54.0,94.30000000000001,55.25,63.684211730957,65.36458969116211,792.187530517578,752.5,83.26315689086915,83.5894775390625,0.0180000010877848,65.37292098999025,0.0,759.0999999999999,72.75428571428569,94.1371428571428,53.999999999999986,70959.4,54744.45,71456.9808571428,55227.89342857139
2021-04-25T22:00:00.0,73.0,73.0,54.0,88.7,54.4,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,63.684211730957,60.5562362670898,763.337463378906,782.0,1000.0,400.0,84.2105255126953,84.0763397216797,0.0144000016152859,42.5312423706055,0.0,true,true,756.3999999999999,72.95714285714283,88.10857142857137,53.79999999999999,69363.40000000001,57086.0,66645.32342857137,55184.782857142825,72.75,72.95,54.0,89.65,54.65,63.684211730957,63.331241607666,779.9874877929685,777.5,84.2105255126953,84.0957145690918,0.016200001351535348,54.3229103088379,0.0,760.1999999999998,72.93714285714282,89.56857142857137,53.89999999999999,69698.6,56718.850000000006,68095.57599999994,55446.73999999996
2021-04-25T22:02:00.0,72.5,72.9,53.0,82.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.1052627563477,39.1646118164062,634.987670898438,713.0,1000.0,400.0,79.7894744873047,79.4132537841797,0.0158399995416403,39.1396179199219,0.0,true,true,713.3999999999999,72.92571428571424,82.01428571428566,53.39999999999999,58537.299999999996,51977.700000000004,58508.99142857138,52025.20457142853,72.5,72.9,53.5,83.35,54.25,39.0,40.068771362304645,640.4126281738285,736.5,80.73684310913086,80.5457878112793,0.015480000525713,40.04377365112305,0.0,726.6999999999998,72.92571428571424,83.50428571428566,53.49999999999999,61416.649999999994,53690.850000000006,60702.38142857138,52995.11657142853
2021-04-25T22:04:00.0,72.5,72.9,53.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,35.7396392822266,614.437805175781,640.0,1000.0,400.0,77.2631607055664,77.1384124755859,0.0172799993306398,35.7146377563477,0.0,true,true,656.8,72.91714285714282,79.76857142857139,52.99999999999999,51008.0,46656.0,52391.99771428569,47891.9794285714,72.5,72.95,53.0,80.05000000000001,54.85,34.0,36.5729675292969,601.437774658203,656.0,77.57894897460935,77.49527740478516,0.01691999938338995,33.547966003418,0.0,669.9999999999999,72.93714285714282,80.06714285714281,53.099999999999994,52518.4,47856.0,53648.926857142826,48868.14971428568
2021-04-25T22:06:00.0,72.5,72.7,53.0,82.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,32.731315612793,596.387878417969,628.0,1000.0,400.0,77.2631607055664,77.1164245605469,0.0180000010877848,32.7063217163086,0.0,true,true,627.7999999999998,72.72571428571425,82.87428571428566,52.99999999999999,52061.200000000004,45655.6,52028.476571428524,45657.203428571396,72.5,72.75,53.0,81.75,55.25,34.0,33.481315612793,600.887878417969,629.5,77.2631607055664,77.1164245605469,0.0180000001564622,33.45631790161135,0.0,633.4999999999998,72.7585714285714,81.80142857142852,52.99999999999999,51459.9,45796.2,51815.08971428567,46092.74228571425
2021-04-25T22:08:00.0,72.5,72.6,53.0,85.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,29.7313232421875,578.387939453125,615.0,1000.0,400.0,76.6315765380859,76.6720352172852,0.0180000010877848,29.7063217163086,0.0,true,true,615.1999999999998,72.59999999999995,85.29428571428568,52.99999999999999,52398.0,44649.0,52473.04457142853,44663.51999999996,72.5,72.65,53.0,85.05000000000001,55.2,34.0,30.4813232421875,582.887939453125,620.0,76.94736862182614,76.89422988891604,0.0180000010877848,30.4563217163086,0.0,618.3999999999999,72.6371428571428,84.9985714285714,52.99999999999999,52730.25,45043.25,52562.17028571425,44918.92799999996
2021-04-25T22:10:00.0,72.5,72.5,53.0,83.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,26.7313537597656,560.388122558594,599.0,1000.0,400.0,76.0,75.972785949707,0.0180000010877848,26.7063522338867,0.0,true,true,600.5999999999999,72.46571428571426,83.44857142857137,52.99999999999999,49836.8,43427.5,50119.211999999956,43522.907999999974,72.5,72.5,53.0,83.95,54.849999999999994,29.0,30.4813423156738,564.8880615234375,604.0,76.31578826904294,76.2846984863281,0.0180000010877848,27.4563446044922,0.0,604.0999999999999,72.49571428571426,83.97571428571423,52.99999999999999,50709.55,43790.0,50731.573999999964,43794.765999999974
2021-04-25T22:12:00.0,72.0,72.4,53.0,82.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,30.2563934326172,581.538330078125,590.0,1000.0,400.0,76.0,75.5865097045898,0.0180000010877848,30.2563934326172,0.0,true,true,591.8,72.39999999999998,82.61428571428567,52.99999999999999,48793.0,42716.0,48891.13428571426,42846.319999999985,72.0,72.4,53.0,82.75,54.75,29.0526313781738,30.8188819885254,584.86328125,590.0,76.0,75.6652908325195,0.0180000010877848,30.81055068969725,0.0,593.6999999999999,72.41285714285712,82.71142857142853,52.99999999999999,48822.5,42716.0,49105.95971428568,42991.53771428569
2021-04-25T22:14:00.0,72.0,72.3,53.0,80.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,28.2564239501953,569.538513183594,590.0,1000.0,400.0,76.0,75.5865097045898,0.0180000010877848,28.2564239501953,0.0,true,true,589.9999999999999,72.33428571428567,80.48285714285709,52.99999999999999,47672.0,42657.0,47484.88571428567,42677.22857142854,72.0,72.35,53.0,81.4,54.9,29.0526313781738,28.75641632080075,572.5384826660155,590.0,76.0,75.5865097045898,0.0180000010877848,28.75641632080075,0.0,589.9999999999999,72.35428571428568,81.21999999999994,52.99999999999999,48026.0,42686.5,47919.79999999996,42689.02857142854
2021-04-25T22:16:00.0,72.0,72.2,53.0,83.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,45.7814254760742,674.688537597656,590.0,1000.0,400.0,76.6315765380859,77.1578140258789,0.0151200015097857,45.7814254760742,0.0,true,true,606.9999999999999,72.19999999999996,83.02571428571424,52.99999999999999,48970.0,42598.0,50396.60857142854,43825.399999999965,72.0,72.25,53.0,81.35,54.9,37.421051979064956,45.53142929077145,673.188568115234,590.0,76.31578826904294,76.38463973999026,0.014760001562535801,45.53142929077145,0.0,601.5999999999999,72.23714285714281,81.6671428571428,52.99999999999999,47996.5,42627.5,49138.28942857139,43457.66457142853
2021-04-25T22:18:00.0,72.0,72.1,53.0,91.3,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,46.7814102172851,680.688415527344,644.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0165599994361401,46.7814102172851,0.0,true,true,634.5999999999999,72.0828571428571,91.2228571428571,52.99999999999999,58797.2,46432.399999999994,57890.02514285711,45743.78114285711,72.0,72.1,53.0,89.6,55.150000000000006,45.4736824035645,46.5314140319824,679.188446044922,632.5,78.84210586547849,79.0303764343262,0.0161999994888902,46.5314140319824,0.0,627.6999999999999,72.09999999999997,89.44999999999996,52.99999999999999,56691.55,45603.25,56159.99771428568,45257.051714285684
2021-04-25T22:20:00.0,72.0,72.2,53.0,92.5,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,47.7813949584961,686.688354492188,659.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0179999992251396,47.7813949584961,0.0,true,true,655.9999999999998,72.13999999999996,92.58571428571423,52.99999999999999,60957.5,47579.8,60736.22857142852,47323.83999999995,72.0,72.15,53.0,92.6,55.45,45.4736824035645,47.531398773193345,685.188385009766,659.0,79.1578979492187,79.4765319824219,0.0176399992778897,47.531398773193345,0.0,651.8999999999999,72.13714285714282,92.59571428571424,52.99999999999999,61023.4,47546.85,60363.1051428571,47026.21514285711
2021-04-25T22:22:00.0,72.0,72.2,53.0,92.3,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,48.781379699707,692.688293457031,662.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0180000010877848,48.781379699707,0.0,true,true,658.9999999999999,72.15714285714282,92.27428571428567,52.99999999999999,61102.6,47796.4,60808.75428571425,47551.557142857106,72.0,72.15,53.0,92.25,54.8,45.4736824035645,48.5313835144043,691.188293457031,659.0,79.1578979492187,79.4765319824219,0.0180000010877848,48.5313835144043,0.0,659.3,72.15857142857138,92.27571428571423,52.99999999999999,60792.9,47547.0,60837.378857142816,47574.14657142853
2021-04-25T22:24:00.0,72.0,72.3,53.0,92.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,49.781364440918,698.688171386719,656.0,1000.0,400.0,79.1578979492187,79.61572265625,0.0180000010877848,49.781364440918,0.0,true,true,665.3999999999999,72.29999999999995,92.27999999999994,52.99999999999999,60614.4,47428.799999999996,61403.11199999995,48108.41999999996,72.0,72.25,53.0,92.4,54.8,45.4736824035645,49.53136825561525,697.188201904297,659.0,79.1578979492187,79.54612731933595,0.0180000010877848,49.53136825561525,0.0,663.4999999999999,72.2628571428571,92.34857142857138,52.99999999999999,60891.600000000006,47612.6,61273.14685714281,47946.47628571425
2021-04-25T22:26:00.0,72.0,72.4,53.0,92.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.5263175964355,50.7813491821289,704.688110351562,675.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,50.7813491821289,0.0,true,true,671.1999999999998,72.4085714285714,92.52285714285709,52.99999999999999,62302.5,48870.00000000001,62101.34171428566,48600.633142857114,72.0,72.4,53.0,92.15,54.95,48.0,50.53135299682615,703.1881408691405,673.5,79.7894744873047,79.7411193847656,0.0180000010877848,50.53135299682615,0.0,669.8999999999999,72.39571428571426,92.30857142857138,52.99999999999999,62063.25,48761.40000000001,61837.79057142852,48497.905714285684
2021-04-25T22:28:00.0,72.0,72.4,53.0,92.4,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.0,51.6563339233398,673.938049316406,675.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,51.6563339233398,0.0,true,true,676.8,72.41714285714282,92.51142857142852,52.99999999999999,62370.00000000001,48870.00000000001,62611.73485714282,49011.92228571426,72.0,72.4,53.0,92.85,55.35,50.0,51.46050643920895,690.7630615234375,676.5,79.7894744873047,79.7411193847656,0.0180000010877848,51.46050643920895,0.0,676.1999999999999,72.40428571428569,92.73428571428566,52.99999999999999,62813.700000000004,48978.600000000006,62706.79028571425,48959.78571428569
2021-04-25T22:30:00.0,72.5,72.6,53.0,89.2,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,50.315788269043,81.8980026245117,891.388000488281,678.0,1000.0,400.0,79.7894744873047,79.8396759033203,0.0217643454670906,81.8980026245117,0.0,true,true,715.3999999999999,72.55714285714282,89.87714285714281,52.99999999999999,60477.6,49222.799999999996,64298.10799999996,51907.37999999996,72.5,72.55,53.0,90.1,55.25,50.1578941345215,63.8730010986328,783.238006591797,678.0,79.7894744873047,79.79039764404294,0.0198821732774377,63.8730010986328,0.0,701.7999999999998,72.53285714285711,90.3228571428571,52.99999999999999,61087.8,49188.899999999994,63382.51942857138,50903.88942857139
2021-04-25T22:32:00.0,72.5,72.5,53.0,87.7,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,83.4736862182617,87.8979949951172,927.387939453125,814.0,1000.0,400.0,88.0,88.5200729370117,0.0180000010877848,87.8979949951172,0.0,true,true,807.7999999999998,72.50857142857139,88.17999999999995,52.99999999999999,71387.8,59015.0,71231.80399999995,58572.423999999955,72.5,72.5,53.0,88.75,54.85,83.4736862182617,86.39799880981445,918.387969970703,773.0,86.42105102539065,86.86177062988281,0.01867892872542145,86.39799880981445,0.0,782.7999999999998,72.51714285714282,88.57857142857138,52.99999999999999,68560.7,56042.5,69329.34142857138,56766.2051428571
2021-04-25T22:34:00.0,72.5,72.7,53.0,87.8,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.2105255126953,93.8979721069336,963.387817382812,928.0,1000.0,400.0,91.1578979492188,91.1622161865234,0.0180000010877848,93.8979721069336,0.0,true,true,904.9999999999998,72.70857142857139,87.62857142857138,52.99999999999999,81478.4,67465.6,79303.85714285707,65801.2571428571,72.5,72.65,53.0,87.6,54.7,89.52631378173831,92.39797973632815,954.3878784179685,907.5,90.52631759643555,90.75178909301755,0.0180000010877848,92.39797973632815,0.0,882.8999999999997,72.64999999999995,87.53142857142852,52.99999999999999,79501.1,65930.9,77283.64514285707,64143.97942857137
2021-04-25T22:36:00.0,72.5,72.8,53.0,86.7,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,99.4736862182617,99.8978805541992,999.387268066406,953.0,1000.0,400.0,91.1578979492188,91.5974273681641,0.0180000010877848,99.8978805541992,0.0,true,true,953.5999999999999,72.85142857142853,86.69999999999995,52.99999999999999,82625.1,69378.4,82677.11999999994,69471.12228571424,72.5,72.8,53.0,87.05000000000001,54.8,96.7894744873047,98.39790344238281,990.387420654297,948.0,91.1578979492188,91.47112274169925,0.0180000010877848,98.39790344238281,0.0,944.8,72.80857142857138,87.05428571428567,52.99999999999999,82521.65000000001,69014.4,82245.77142857137,68789.91542857137
2021-04-25T22:38:00.0,73.0,73.1,53.0,86.0,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.2477951049805,995.486755371094,975.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,99.2477951049805,0.0,true,true,973.3999999999999,73.13428571428568,86.09428571428566,52.99999999999999,83850.0,71272.5,83804.17771428564,71188.91371428568,73.0,73.05,53.0,86.05,54.650000000000006,100.0,97.9978141784668,987.9868774414065,972.0,91.7894744873047,92.0319442749023,0.0180000010877848,97.9978141784668,0.0,969.1999999999998,73.04571428571424,86.12285714285709,52.99999999999999,83640.45,71004.75,83470.15314285707,70796.27828571424
2021-04-25T22:40:00.0,73.0,73.4,53.0,85.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,73.4428571428571,85.32285714285709,52.99999999999999,84119.0,72299.0,83377.49599999993,71768.35999999994,73.0,73.35,53.0,85.80000000000001,54.7,100.0,100.0,1000.0,985.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,977.1999999999998,73.35428571428567,85.69714285714281,52.99999999999999,84513.0,72249.75,83743.24799999993,71681.80799999993
2021-04-25T22:42:00.0,73.5,73.6,53.0,82.5,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.047607421875,0.0180000010877848,100.0,0.0,true,true,977.7999999999998,73.63428571428568,82.61999999999995,52.99999999999999,79942.5,71318.4,80785.83599999994,71999.60457142853,73.5,73.6,53.0,83.15,54.8,100.0,100.0,1000.0,970.5,91.7894744873047,92.03977584838864,0.0180000010877848,100.0,0.0,976.8999999999999,73.59142857142854,83.24428571428567,52.99999999999999,80698.04999999999,71428.79999999999,81320.78085714279,71891.50514285709
2021-04-25T22:44:00.0,73.5,73.8,53.0,80.6,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.3409194946289,0.0180000010877848,100.0,0.0,true,true,978.3999999999997,73.80857142857138,80.64285714285708,52.99999999999999,80116.4,73357.2,78900.97142857134,72214.30628571422,73.5,73.75,53.0,81.19999999999999,54.95,100.0,100.0,1000.0,981.5,92.4210510253906,92.3409194946289,0.0180000010877848,100.0,0.0,978.6999999999998,73.74999999999996,81.0971428571428,52.99999999999999,79690.29999999999,72386.25,79369.90999999992,72179.10742857137
2021-04-25T22:46:00.0,73.5,73.9,53.0,83.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4559097290039,906.735473632812,969.0,1000.0,400.0,91.1578979492188,90.8458786010742,0.0151200015097857,84.4559097290039,0.0,true,true,963.7999999999998,73.88285714285709,83.39142857142852,52.99999999999999,80814.6,71609.1,80372.6588571428,71208.29771428565,73.5,73.9,53.0,82.05000000000001,55.099999999999994,91.4210548400879,84.48506927490234,906.910430908203,980.0,91.7894744873047,91.5805778503418,0.014760001562535801,84.48506927490234,0.0,968.8999999999999,73.8871428571428,82.19571428571425,52.99999999999999,80394.15,72422.0,79633.32942857136,71589.27457142851
2021-04-25T22:48:00.0,73.5,73.8,53.0,87.9,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,918.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0165599994361401,84.4475784301758,0.0,true,true,937.3999999999999,73.81714285714281,87.72857142857139,52.99999999999999,80692.20000000001,67748.4,82236.7628571428,69196.18971428566,73.5,73.8,53.0,87.2,55.25,83.2631607055664,84.4475784301758,906.685485839844,932.5,89.8947372436523,89.80051422119145,0.0161999994888902,84.4475784301758,0.0,943.9999999999998,73.81714285714281,87.02428571428567,52.99999999999999,81303.85,68818.5,82146.27742857137,69683.3828571428
2021-04-25T22:50:00.0,73.5,73.9,53.0,87.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,925.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0179999992251396,84.4475784301758,0.0,true,true,924.7999999999998,73.90857142857139,87.5571428571428,52.99999999999999,81030.0,68357.5,80972.84571428564,68350.64685714281,73.5,73.9,53.0,87.6,55.3,83.2631607055664,84.4475784301758,906.685485839844,926.5,89.8947372436523,89.7937393188477,0.0176399992778897,84.4475784301758,0.0,926.9999999999998,73.89142857142852,87.6771428571428,52.99999999999999,81161.4,68468.35,81276.97542857136,68497.31657142853
2021-04-25T22:52:00.0,73.5,73.9,53.0,87.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.3725967407227,906.235595703125,925.0,1000.0,400.0,89.8947372436523,89.6153335571289,0.0180000010877848,84.3725967407227,0.0,true,true,918.9999999999998,73.89142857142853,87.83428571428567,52.99999999999999,81215.0,68357.5,80719.7085714285,67906.22285714281,73.5,73.9,53.0,87.69999999999999,55.25,83.2631607055664,84.41008758544925,906.4605407714845,926.5,89.8947372436523,89.70453643798831,0.0180000010877848,84.41008758544925,0.0,921.5999999999998,73.89571428571425,87.72571428571423,52.99999999999999,81253.9,68468.35,80847.73599999993,68102.30142857137
