time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T22:54:00.0,74.0,74.0,53.0,88.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,77.8727188110352,867.236328125,902.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,77.8727188110352,0.0,true,true,906.7999999999997,74.00857142857139,88.45999999999995,52.599999999999994,79736.8,66748.0,80215.52799999993,67110.97257142852,73.75,73.95,53.0,88.30000000000001,55.1,80.9473648071289,81.0268478393555,886.161102294922,908.5,88.94736862182614,88.8660774230957,0.0180000010877848,81.0268478393555,0.0,910.2999999999997,73.9628571428571,88.29999999999995,52.69999999999999,80219.9,67183.25,80378.92999999993,67328.22885714279
2021-04-25T22:56:00.0,74.0,74.0,52.0,88.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,76.8896255493164,861.337768554688,893.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,76.8896255493164,0.0,true,true,893.3999999999999,74.05999999999995,88.74285714285709,52.19999999999999,79209.1,66082.0,79282.86857142851,66165.20399999994,74.0,74.05,52.0,88.7,54.95,80.9473648071289,77.13956451416016,862.8374023437505,896.0,88.6315765380859,88.5798721313477,0.0180000010877848,77.13956451416016,0.0,895.8999999999999,74.05428571428567,88.69142857142853,52.29999999999999,79475.20000000001,66348.95,79458.52228571422,66345.22028571423
2021-04-25T22:58:00.0,74.0,74.1,52.0,88.5,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.8947372436523,75.8981781005859,855.389038085938,890.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,75.8898468017578,0.0,true,true,887.1999999999998,74.10857142857137,88.08857142857138,51.99999999999999,78765.0,65949.0,78152.18057142851,65749.1245714285,74.0,74.1,52.0,88.6,54.8,78.4210510253906,76.14812850952146,856.8887634277345,886.5,88.6315765380859,88.5798721313477,0.0180000010877848,76.13979721069336,0.0,889.3999999999999,74.0871428571428,88.4671428571428,51.99999999999999,78543.55,65689.65,78683.50971428564,65893.05771428565
2021-04-25T23:00:00.0,74.0,74.1,52.0,84.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,75.684211730957,50.8565292358398,705.13916015625,877.0,1000.0,400.0,88.0,88.0182876586914,0.0189883727580309,50.8565292358398,0.0,true,true,851.9999999999998,74.09999999999995,83.8428571428571,51.99999999999999,74281.90000000001,64985.7,71434.11428571423,63133.19999999994,74.0,74.1,52.0,85.45,54.75,75.78947448730466,63.12735748291015,778.764129638672,885.0,88.31578826904294,88.19217681884766,0.01849418692290785,63.12319183349605,0.0,863.2999999999998,74.09999999999995,85.3128571428571,51.99999999999999,75629.25,65578.5,73667.20057142852,63970.52999999994
2021-04-25T23:02:00.0,74.0,74.1,52.0,78.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,49.7894744873047,45.8566055297851,675.1396484375,770.0,1000.0,400.0,81.684211730957,81.5502090454102,0.0180000010877848,45.8566055297851,0.0,true,true,776.7999999999998,74.10857142857137,78.61142857142852,51.99999999999999,60445.0,57056.99999999999,61065.35771428566,57567.538285714225,74.0,74.1,52.0,79.3,55.05,49.7894744873047,47.1274185180664,682.7645263671875,800.0,83.0526313781738,82.9088935852051,0.0180000010877848,47.1065864562988,0.0,797.5999999999999,74.10428571428565,79.67285714285708,51.99999999999999,63464.0,59279.99999999999,63569.14857142852,59105.489142857085
2021-04-25T23:04:00.0,74.0,74.0,52.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,40.8983459472656,645.390075683594,685.0,1000.0,400.0,79.1578979492187,78.7560272216797,0.0180000010877848,40.8566818237305,0.0,true,true,702.9999999999999,74.02571428571424,77.92857142857139,51.99999999999999,53293.0,50690.0,54783.785714285674,52040.0771428571,74.0,74.05,52.0,78.19999999999999,54.95,44.5263175964355,42.1483268737793,652.8899536132815,703.5,79.47368621826169,79.28526306152345,0.0180000010877848,42.10666275024415,0.0,719.3999999999999,74.05428571428567,78.07142857142853,51.99999999999999,55021.1,52095.1,56166.92857142853,53275.12171428567
2021-04-25T23:06:00.0,73.5,73.6,52.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,42.8234100341797,656.9404296875,666.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,42.7900772094727,0.0,true,true,670.8,73.62571428571425,79.55714285714282,51.99999999999999,53013.6,49017.6,53366.9314285714,49388.12914285712,73.5,73.75,52.0,78.8,55.1,44.5263175964355,43.82339477539065,662.9403381347655,669.0,79.1578979492187,78.7407073974609,0.0180000010877848,43.7900619506836,0.0,676.0999999999999,73.74142857142854,78.85142857142853,51.99999999999999,52714.8,49339.2,53307.710571428535,49857.19314285711
2021-04-25T23:08:00.0,73.0,73.3,52.0,82.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,45.2567977905273,671.540771484375,669.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,45.2317962646484,0.0,true,true,667.5999999999999,73.27428571428568,82.19714285714281,51.99999999999999,55058.7,49037.7,54874.812571428534,48917.91314285711,73.25,73.35,52.0,81.8,55.0,44.5263175964355,46.0567855834961,676.3406982421875,665.5,79.1578979492187,78.7407073974609,0.0180000010877848,43.03178405761715,0.0,667.5999999999999,73.34142857142854,81.72714285714281,51.99999999999999,54439.649999999994,48814.25,54561.04057142853,48962.73771428568
2021-04-25T23:10:00.0,73.0,73.3,52.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,42.2568435668945,653.541076660156,672.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,42.2318420410156,0.0,true,true,669.5999999999999,73.2228571428571,82.3028571428571,51.99999999999999,55238.4,49257.6,55109.993142857114,49030.02514285711,73.0,73.25,52.0,82.25,55.0,44.5263175964355,43.006832122802706,657.9660034179685,670.5,79.1578979492187,78.7407073974609,0.0180000010877848,42.9818305969238,0.0,668.8999999999999,73.24142857142851,82.31857142857139,51.99999999999999,55148.55,49114.2,55062.88142857139,48991.17857142853
2021-04-25T23:12:00.0,73.0,73.0,52.0,82.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.3684196472168,39.2568893432617,635.541320800781,669.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,39.2318878173828,0.0,true,true,665.5999999999999,72.97428571428567,82.13999999999996,51.99999999999999,55192.5,48837.0,54672.38399999996,48571.68457142854,73.0,73.05,52.0,82.5,54.95,41.94736862182614,40.00687789916989,640.041259765625,669.0,79.1578979492187,78.7407073974609,0.0180000010877848,39.981876373291,0.0,666.8999999999999,73.05857142857138,82.3628571428571,51.99999999999999,55192.5,48870.45,54928.079142857096,48722.87085714282
2021-04-25T23:14:00.0,72.5,73.0,52.0,79.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,40.0,36.7485961914062,620.491577148438,656.0,1000.0,400.0,78.5263137817383,78.5099716186523,0.0180000010877848,36.7235946655273,0.0,true,true,641.5999999999999,72.97428571428567,79.20571428571424,51.99999999999999,51824.0,47888.0,50818.386285714245,46820.30171428568,72.5,72.95,52.0,79.75,54.85,40.0,40.3194198608398,641.91650390625,659.0,78.5263137817383,78.5099716186523,0.0180000010877848,40.29858779907225,0.0,651.6999999999998,72.95857142857139,79.95999999999995,51.99999999999999,52557.5,48073.9,52117.55028571424,47546.94228571425
2021-04-25T23:16:00.0,72.5,72.9,52.0,75.1,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.94736862182617,8.4486083984375,450.691650390625,568.0,1000.0,400.0,72.8421020507812,72.4393463134766,0.0180000010877848,0.0,12.9249649047852,false,true,555.7999999999998,72.87428571428566,74.68857142857138,51.99999999999999,42656.799999999996,41407.200000000004,41511.90799999996,40503.52799999996,72.75,72.95,52.0,76.55,54.6,22.473684310913086,4.22430419921875,425.3458251953125,610.5,75.68420791625974,75.37865829467776,0.02120614144951105,0.0,12.47081565856935,579.0999999999999,72.93714285714282,76.2671428571428,51.99999999999999,46795.399999999994,44538.100000000006,44203.083142857104,42239.363999999965
2021-04-25T23:18:00.0,72.5,72.7,52.0,66.0,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,7.98306655883789,false,true,457.9999999999999,72.66571428571424,65.95714285714283,51.99999999999999,28314.0,31188.300000000003,30208.37142857141,33280.89714285712,72.5,72.7,52.0,67.85,54.45,0.0,0.0,400.0,451.0,70.0,69.7913360595703,0.0180000010877848,0.0,7.73312759399414,482.5999999999999,72.70857142857139,68.0385714285714,51.99999999999999,30641.05,32787.7,32886.61771428569,35090.21085714283
2021-04-25T23:20:00.0,72.5,72.5,52.0,61.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,8.89117813110352,false,true,412.5999999999999,72.47428571428567,61.41714285714282,51.99999999999999,24989.8,29507.5,25340.713142857123,29902.89028571426,72.5,72.55,52.0,62.349999999999994,54.45,0.0,0.0,400.0,410.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,8.687061309814455,418.8999999999999,72.54571428571424,62.35428571428568,51.99999999999999,25566.35,29745.65,26126.114285714266,30389.849714285687
2021-04-25T23:22:00.0,72.0,72.2,52.0,59.4,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,2.91617202758789,false,true,407.5999999999999,72.16571428571424,59.40857142857139,51.99999999999999,24354.0,29602.0,24214.933714285693,29414.74514285712,72.0,72.25,52.0,59.8,54.55,0.0,0.0,400.0,407.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,2.91617202758789,408.19999999999993,72.24999999999996,59.795714285714254,51.99999999999999,24337.4,29405.6,24408.842857142838,29492.50057142855
2021-04-25T23:24:00.0,71.5,71.9,52.0,58.5,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,71.89142857142853,58.55999999999997,51.99999999999999,23809.5,29263.300000000003,24044.735999999983,29518.62057142855,71.75,71.95,52.0,58.7,54.95,0.0,0.0,400.0,408.5,69.684211730957,69.4580688476562,0.0180000010877848,0.0,1.458086013793945,409.69999999999993,71.95857142857139,58.71285714285711,51.99999999999999,23979.25,29391.65,24054.519999999982,29481.366285714263
2021-04-25T23:26:00.0,71.5,71.7,52.0,58.1,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.69999999999996,58.177142857142826,51.99999999999999,23995.3,29612.100000000002,24027.15999999998,29612.099999999977,71.5,71.75,52.0,58.25,55.1,0.0,0.0,400.0,413.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.0999999999999,71.74999999999996,58.24571428571426,51.99999999999999,24057.25,29632.75,24002.997142857123,29568.129999999976
2021-04-25T23:28:00.0,71.5,71.5,52.0,58.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.99999999999994,71.49999999999996,58.00857142857139,51.99999999999999,24302.0,29958.5,23957.539999999983,29529.499999999978,71.5,71.55,52.0,58.05,55.2,0.0,0.0,400.0,416.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,413.29999999999995,71.54999999999995,58.03285714285711,51.99999999999999,24148.65,29764.65,23984.987142857124,29571.629999999976
2021-04-25T23:30:00.0,71.0,71.3,52.0,57.8,54.8,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.4,71.29999999999995,57.79999999999997,51.99999999999999,23698.0,29233.0,23836.719999999987,29404.11999999998,71.0,71.35,52.0,57.849999999999994,54.849999999999994,0.0,0.0,400.0,410.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.4,71.34999999999997,57.849999999999966,51.99999999999999,23718.5,29253.5,23857.339999999982,29424.73999999998
2021-04-25T23:32:00.0,71.0,71.1,52.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.12571428571424,57.59999999999997,51.99999999999999,23788.8,29364.3,23754.239999999983,29332.244571428546,71.0,71.15,52.0,57.650000000000006,54.9,0.0,0.0,400.0,411.5,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.0999999999999,71.15857142857138,57.64999999999998,51.99999999999999,23722.9,29278.15,23757.549999999985,29324.437428571408
2021-04-25T23:34:00.0,71.0,71.0,52.0,57.4,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.00857142857139,57.39999999999996,51.99999999999999,23706.2,29323.0,23706.19999999998,29326.539999999975,71.0,71.05,52.0,57.45,54.6,0.0,0.0,400.0,414.5,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.69999999999993,71.04142857142853,57.44999999999997,51.99999999999999,23813.1,29450.3,23709.599999999984,29318.78771428569
2021-04-25T23:36:00.0,70.5,70.8,52.0,57.2,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.85142857142853,57.19142857142854,51.99999999999999,23623.600000000002,29240.399999999998,23585.745142857126,29219.12914285712,70.5,70.85,52.0,57.25,54.45,0.0,0.0,400.0,411.5,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.69999999999993,70.86714285714282,57.24571428571425,51.99999999999999,23558.300000000003,29154.7,23625.32257142855,29246.874571428547
2021-04-25T23:38:00.0,70.5,70.8,52.0,57.1,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.80857142857138,57.06571428571425,51.99999999999999,23582.3,29240.399999999998,23396.94285714284,29031.514285714264,70.5,70.85,52.0,57.1,54.349999999999994,0.0,0.0,400.0,413.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,410.29999999999995,70.8285714285714,57.09571428571425,51.99999999999999,23582.3,29261.05,23426.380571428555,29060.968857142834
2021-04-25T23:40:00.0,70.5,70.7,52.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.63999999999996,56.99142857142854,51.99999999999999,23199.0,28774.9,23263.90114285713,28835.247999999978,70.5,70.7,52.0,57.0,54.45,0.0,0.0,400.0,405.5,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,408.79999999999995,70.68714285714282,57.00857142857139,51.99999999999999,23113.5,28668.850000000002,23305.11428571427,28896.932285714265
2021-04-25T23:42:00.0,70.5,70.5,52.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,408.7999999999999,70.4828571428571,56.97428571428568,51.99999999999999,23199.0,28693.5,23291.087999999978,28813.391999999974,70.5,70.5,52.0,57.0,54.5,0.0,0.0,400.0,408.5,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,408.4999999999999,70.5171428571428,56.991428571428536,51.99999999999999,23284.5,28799.25,23280.993428571408,28806.242571428545
2021-04-25T23:44:00.0,70.5,70.5,52.0,56.9,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,408.7999999999999,70.51714285714282,56.82285714285711,51.99999999999999,23158.3,28693.5,23229.18399999998,28827.407999999974,70.5,70.5,52.0,56.9,54.5,0.0,0.0,400.0,410.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,409.0999999999999,70.50857142857139,56.874285714285676,51.99999999999999,23329.0,28905.0,23267.285714285696,28845.053999999975
2021-04-25T23:46:00.0,70.0,70.3,52.0,57.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.0526313781738,12.8666229248047,477.199737548828,407.0,1000.0,400.0,70.315788269043,70.3364181518555,0.0151200015097857,12.8666229248047,0.0,true,true,419.5999999999999,70.35142857142853,58.3085714285714,51.99999999999999,23483.9,28612.1,24466.276571428552,29519.459428571405,70.25,70.4,52.0,57.3,54.45,5.5263156890869,9.43747711181641,456.6248626708985,408.5,70.0,69.89724349975585,0.01656000129878525,9.43747711181641,0.0,415.7999999999999,70.39999999999996,57.501428571428534,51.99999999999999,23406.45,28758.55,23912.161142857123,29272.135428571404
2021-04-25T23:48:00.0,70.0,70.3,52.0,67.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.0526313781738,14.7915725708008,488.749420166016,451.0,1000.0,400.0,72.2105255126953,72.3725738525391,0.0165599994361401,14.7915725708008,0.0,true,true,444.1999999999999,70.29999999999995,67.31428571428569,51.99999999999999,30397.4,31705.3,29901.005714285693,31227.25999999997,70.0,70.3,52.0,64.95,54.6,11.0526313781738,14.295749664306651,485.77449035644554,437.0,71.57894515991211,71.91981887817386,0.0161999994888902,14.295749664306651,0.0,438.19999999999993,70.29142857142853,64.78714285714283,51.99999999999999,28417.45,30721.1,28404.88885714284,30801.7554285714
2021-04-25T23:50:00.0,70.0,70.3,52.0,74.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,16.7915420532227,500.749237060547,470.0,1000.0,400.0,72.2105255126953,72.3725738525391,0.0179999992251396,16.7915420532227,0.0,true,true,466.79999999999995,70.29999999999995,74.19428571428567,51.99999999999999,34827.0,33041.0,34633.89257142855,32816.03999999998,70.0,70.3,52.0,72.69999999999999,55.0,13.631578445434549,16.291549682617198,497.749282836914,470.0,72.2105255126953,72.3725738525391,0.0176399992778897,16.291549682617198,0.0,461.79999999999995,70.29999999999995,72.72142857142853,51.99999999999999,34169.0,33041.0,33590.11999999998,32464.53999999998
2021-04-25T23:52:00.0,70.0,70.3,52.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,18.7915115356445,512.7490234375,473.0,1000.0,400.0,72.2105255126953,72.7291793823242,0.0180000010877848,18.7915115356445,0.0,true,true,474.9999999999999,70.29142857142853,77.39428571428567,51.99999999999999,36562.9,33251.9,36762.28571428569,33388.42857142854,70.0,70.3,52.0,76.8,55.1,16.2105255126953,18.29151916503905,509.749084472656,471.5,72.2105255126953,72.55087661743165,0.0180000010877848,18.29151916503905,0.0,473.69999999999993,70.29571428571424,76.7828571428571,51.99999999999999,36211.95,33146.45,36372.834285714256,33299.07428571426
2021-04-25T23:54:00.0,70.5,70.4,52.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,20.7164688110352,524.298767089844,483.0,1000.0,400.0,72.8421020507812,73.2157592773438,0.0180000010877848,20.7164688110352,0.0,true,true,488.9999999999999,70.39999999999996,78.17428571428567,51.99999999999999,37770.6,34003.200000000004,38227.22571428568,34425.59999999998,70.25,70.35,52.0,78.1,55.099999999999994,16.2105255126953,20.253982543945348,521.523864746094,481.0,72.8421020507812,73.0179786682129,0.0180000010877848,20.253982543945348,0.0,485.4999999999999,70.3585714285714,78.0828571428571,51.99999999999999,37566.3,33838.45,37909.54714285711,34159.2314285714
2021-04-25T23:56:00.0,70.5,70.5,52.0,77.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.3157901763916,15.8329162597656,494.997497558594,505.0,1000.0,400.0,73.4736862182617,73.3742828369141,0.0180000010877848,15.8329162597656,0.0,true,true,502.9999999999999,70.53428571428567,77.05142857142853,51.99999999999999,38885.0,35602.5,38756.868571428546,35478.74571428569,70.5,70.5,52.0,77.4,55.2,16.3157901763916,15.58297729492185,493.4978637695315,505.0,73.4736862182617,73.3742828369141,0.0180000010877848,15.58297729492185,0.0,499.7999999999999,70.50428571428567,77.41285714285709,51.99999999999999,39087.0,35602.5,38689.7894285714,35238.13799999998
2021-04-25T23:58:00.0,70.5,70.6,52.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.3157901763916,16.8326721191406,500.996032714844,511.0,1000.0,400.0,73.4736862182617,73.3742828369141,0.0180000010877848,16.8326721191406,0.0,true,true,509.79999999999995,70.63428571428568,75.59999999999995,51.99999999999999,38631.6,36076.6,38540.879999999976,36009.35885714283,70.5,70.6,52.0,75.94999999999999,55.0,16.3157901763916,16.58273315429685,499.4963989257815,511.0,73.4736862182617,73.3742828369141,0.0180000010877848,16.58273315429685,0.0,509.19999999999993,70.59999999999997,75.9328571428571,51.99999999999999,38810.45,36076.6,38664.811142857114,35949.540571428544
2021-04-26T00:00:00.0,70.5,70.7,52.0,75.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,16.7368412017822,23.8407592773437,543.044555664063,511.0,1000.0,400.0,73.4736862182617,73.3742828369141,0.0180000010877848,23.8407592773437,0.0,true,true,511.5999999999999,70.70857142857139,75.5628571428571,51.99999999999999,38529.4,36127.700000000004,38657.95771428569,36174.50514285712,70.5,70.7,52.0,75.30000000000001,54.9,16.5263156890869,20.586654663085902,523.519927978516,511.0,73.4736862182617,73.3742828369141,0.0180000010877848,20.586654663085902,0.0,511.2999999999999,70.69142857142853,75.35999999999996,51.99999999999999,38478.3,36127.700000000004,38531.62885714283,36144.53257142854
2021-04-26T00:02:00.0,70.5,70.7,52.0,78.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.0,25.8407287597656,555.044372558594,514.0,1000.0,400.0,74.1052627563477,74.1685028076172,0.0180000010877848,25.8407287597656,0.0,true,true,519.8,70.72571428571425,78.71999999999994,51.99999999999999,40554.600000000006,36339.8,40918.655999999966,36763.22628571426,70.5,70.7,52.0,77.95,55.1,24.0,25.34073638916015,552.044403076172,512.5,73.7894744873047,73.77139282226565,0.0180000010877848,25.34073638916015,0.0,517.3,70.70857142857139,77.87714285714281,51.99999999999999,39950.8,36233.75,40287.95314285711,36577.58685714283
2021-04-26T00:04:00.0,70.5,70.8,52.0,79.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.0,27.8406982421875,567.044189453125,536.0,1000.0,400.0,74.1052627563477,74.2300643920898,0.0180000010877848,27.8406982421875,0.0,true,true,529.1999999999999,70.8428571428571,79.72571428571423,51.99999999999999,42719.200000000004,37948.799999999996,42190.84799999997,37490.03999999997,70.5,70.8,52.0,79.65,54.95,24.0,27.340705871582053,564.044219970703,531.5,74.1052627563477,74.2300643920898,0.0180000010877848,27.340705871582053,0.0,526.3999999999999,70.80428571428567,79.66285714285709,51.99999999999999,42334.2,37630.2,41934.70399999997,37271.48399999997
2021-04-26T00:06:00.0,70.5,70.8,52.0,80.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,29.8406677246094,579.044006347656,539.0,1000.0,400.0,74.7368392944336,75.0957260131836,0.0180000010877848,29.8406677246094,0.0,true,true,544.8,70.85999999999996,80.23428571428566,51.99999999999999,43227.8,38161.2,43711.638857142825,38604.52799999998,70.5,70.85,52.0,80.0,54.95,26.57894706726075,29.3406753540039,576.044036865234,534.5,74.42105102539065,74.7246856689453,0.0180000010877848,29.3406753540039,0.0,541.3999999999999,70.84999999999997,80.05142857142852,51.99999999999999,42760.9,37869.1,43340.46514285711,38358.22399999997
2021-04-26T00:08:00.0,70.5,70.9,52.0,79.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,31.8406372070312,591.043823242187,561.0,1000.0,400.0,75.3684234619141,75.3207397460937,0.0180000010877848,31.8406372070312,0.0,true,true,558.1999999999998,70.90857142857139,79.58571428571425,51.99999999999999,44599.5,39774.9,44424.74571428568,39581.16457142854,70.5,70.9,52.0,79.95,55.1,29.1578941345215,31.34064483642575,588.0438537597655,559.5,75.3684234619141,75.3207397460937,0.0180000010877848,31.34064483642575,0.0,554.3999999999999,70.8871428571428,79.90714285714282,51.99999999999999,44731.350000000006,39668.55,44299.29857142854,39299.913428571395
2021-04-26T00:10:00.0,71.0,70.9,52.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,27.798942565918,602.793640136719,568.0,1000.0,400.0,75.3684234619141,75.3207397460937,0.0180000010877848,27.798942565918,0.0,true,true,566.5999999999999,70.89999999999996,77.76571428571424,51.99999999999999,44190.4,40271.200000000004,44062.05371428568,40171.93999999997,70.75,70.9,52.0,78.19999999999999,54.9,29.1578941345215,30.31561660766605,599.8936767578125,566.5,75.3684234619141,75.3207397460937,0.0180000010877848,30.31561660766605,0.0,565.3,70.89999999999996,78.16142857142853,51.99999999999999,44299.7,40164.850000000006,44184.1411428571,40079.769999999975
2021-04-26T00:12:00.0,70.5,70.9,52.0,79.3,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,35.5655822753906,613.393493652344,571.0,1000.0,400.0,76.0,76.1238708496094,0.0180000010877848,35.5655822753906,0.0,true,true,575.3999999999999,70.92571428571425,79.24857142857138,51.99999999999999,45280.299999999996,40483.9,45599.62799999996,40810.655999999966,70.5,70.9,52.0,78.5,54.75,33.2631568908691,35.140590667724595,610.843536376953,569.5,75.68421173095706,75.7908744812012,0.0180000010877848,35.140590667724595,0.0,572.5999999999999,70.90857142857139,78.56428571428566,51.99999999999999,44706.95,40377.55,44987.825999999965,40602.29599999997
2021-04-26T00:14:00.0,71.0,71.0,52.0,83.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,30.9488983154297,621.693359375,593.0,1000.0,400.0,76.6315765380859,76.5509643554687,0.0180000010877848,30.9572296142578,0.0,true,true,586.5999999999999,71.03428571428567,83.5171428571428,51.99999999999999,49693.4,42103.0,48991.15599999996,41668.71199999997,71.0,71.0,52.0,82.65,55.0,33.2631568908691,33.60306930541995,619.618377685547,585.0,76.31578826904294,76.48810577392575,0.0180000010877848,33.607234954834,0.0,583.8,70.99999999999996,82.56857142857137,51.99999999999999,48359.45,41535.0,48206.18799999996,41449.895999999964
2021-04-26T00:16:00.0,71.0,71.1,52.0,84.4,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,38.4905395507812,630.943237304688,596.0,1000.0,400.0,76.6315765380859,76.5509643554687,0.0180000010877848,38.4905395507812,0.0,true,true,597.9999999999999,71.09999999999995,84.6228571428571,51.99999999999999,50302.4,42375.6,50604.46857142854,42517.79999999997,71.0,71.1,52.0,84.35,54.8,35.84210395812985,37.99054718017575,627.943267822266,596.0,76.6315765380859,76.5509643554687,0.0180000010877848,37.99054718017575,0.0,594.8,71.08714285714282,84.46142857142853,51.99999999999999,50272.6,42375.6,50238.17428571425,42282.67371428569
2021-04-26T00:18:00.0,71.0,71.2,52.0,86.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,40.4905090332031,642.943054199219,609.0,1000.0,400.0,77.2631607055664,77.1584625244141,0.0180000010877848,40.4905090332031,0.0,true,true,604.3999999999999,71.19999999999996,86.36571428571423,51.99999999999999,52617.600000000006,43360.8,52199.43771428567,43033.27999999997,71.0,71.15,52.0,85.95,54.849999999999994,38.4210510253906,39.99051666259765,639.943084716797,602.5,76.94736862182614,76.95476150512695,0.0180000010877848,39.99051666259765,0.0,602.4999999999999,71.15857142857139,85.91142857142853,51.99999999999999,51787.8,42868.2,51762.49885714282,42873.11799999997
2021-04-26T00:20:00.0,71.0,71.3,52.0,85.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,42.490478515625,654.94287109375,615.0,1000.0,400.0,77.8947372436523,77.8414077758789,0.0180000010877848,42.490478515625,0.0,true,true,618.3999999999999,71.33428571428566,85.01999999999995,51.79999999999999,52398.0,43849.5,52576.36799999996,44113.12228571424,71.0,71.3,52.0,85.80000000000001,55.0,38.4210510253906,41.982151031494155,651.8929138183595,610.5,77.57894897460935,77.55694580078125,0.0180000010877848,41.990486145019545,0.0,614.8999999999999,71.30428571428567,85.6671428571428,51.89999999999999,52378.2,43528.649999999994,52674.46114285711,43845.11028571424
2021-04-26T00:22:00.0,71.0,71.4,51.0,84.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.8421058654785,44.4237823486328,666.542663574219,631.0,1000.0,400.0,77.8947372436523,77.8874893188477,0.0180000010877848,44.4404449462891,0.0,true,true,628.9999999999999,71.42571428571425,83.82571428571423,51.39999999999999,53067.1,45053.4,52726.37428571424,44926.77428571426,71.0,71.4,51.5,83.8,54.7,42.63157844543455,43.95712280273435,663.742706298828,631.0,77.8947372436523,77.8874893188477,0.0180000010877848,43.9654541015625,0.0,626.1999999999998,71.39571428571423,83.90285714285709,51.499999999999986,52877.8,45053.4,52539.753142857095,44708.080285714255
2021-04-26T00:24:00.0,71.5,71.6,51.0,84.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.8421058654785,39.4487686157227,636.692565917969,634.0,1000.0,400.0,77.8947372436523,77.8874893188477,0.0180000010877848,39.4570999145508,0.0,true,true,630.9999999999999,71.58285714285711,84.47428571428567,50.999999999999986,53382.8,45394.399999999994,53303.27428571425,45168.782857142825,71.5,71.55,51.0,84.2,54.9,42.8421058654785,39.202938079834,635.2175903320315,634.0,77.8947372436523,77.8874893188477,0.0180000010877848,39.20710372924805,0.0,631.3,71.54142857142853,84.26857142857139,51.09999999999999,53382.8,45362.7,53198.68742857139,45164.091428571395
2021-04-26T00:26:00.0,71.5,71.6,51.0,88.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.8421058654785,40.4487533569336,642.692504882813,628.0,1000.0,400.0,77.8947372436523,77.8874893188477,0.0180000010877848,40.4570846557617,0.0,true,true,630.9999999999999,71.59999999999995,88.58857142857138,50.999999999999986,55703.6,44964.799999999996,55899.388571428535,45179.59999999996,71.5,71.6,51.0,87.4,54.95,42.8421058654785,40.198757171630845,641.192535400391,628.0,77.8947372436523,77.8874893188477,0.0180000010877848,40.20708847045895,0.0,630.9999999999999,71.60428571428567,87.36999999999995,50.999999999999986,54887.2,44964.799999999996,55130.46999999996,45182.30428571424
2021-04-26T00:28:00.0,71.5,71.6,51.0,90.1,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.8421058654785,41.4570693969727,648.742370605469,634.0,1000.0,400.0,77.8947372436523,77.8874893188477,0.0180000010877848,41.4570693969727,0.0,true,true,629.7999999999998,71.62571428571425,90.22857142857137,50.999999999999986,57123.399999999994,45394.399999999994,56825.95428571424,45109.87485714282,71.5,71.6,51.0,90.15,55.5,42.8421058654785,41.2029075622559,647.242401123047,632.5,77.8947372436523,77.8874893188477,0.0180000010877848,41.20707321166995,0.0,629.7999999999998,71.6085714285714,90.11999999999995,50.999999999999986,57019.8,45287.0,56757.57599999996,45099.07828571425
2021-04-26T00:30:00.0,71.5,71.7,51.0,90.4,55.7,75.5,85.0,65.0,75.0,72.0,3.0,0.0,77.5,74.5,85.0,55.0,42.8421058654785,72.4487228393555,834.692321777344,628.0,1000.0,400.0,77.8947372436523,77.9812088012695,0.0213368069380522,72.4987182617187,0.0,true,true,669.5999999999999,71.70857142857139,91.53999999999995,50.999999999999986,56771.200000000004,45027.6,61295.18399999996,48016.059428571396,71.5,71.7,51.0,90.25,55.650000000000006,42.8421058654785,57.19872665405275,743.192352294922,628.0,77.8947372436523,77.9343490600586,0.0196684040129185,57.227890014648395,0.0,656.3,71.69142857142853,90.64428571428567,50.999999999999986,56677.0,45027.6,59501.757714285675,47051.31257142854
2021-04-26T00:32:00.0,71.5,71.7,51.0,95.8,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,74.0,78.4486312866211,870.691772460938,764.0,1000.0,400.0,85.4736862182617,85.7902145385742,0.0180000010877848,78.4986343383789,0.0,true,true,754.1999999999998,71.71714285714282,95.66285714285709,50.999999999999986,73191.2,54778.8,72148.9268571428,54089.0691428571,71.5,71.7,51.0,95.55,55.7,74.0,76.94865417480469,861.6919250488285,729.0,84.15789413452151,84.3214530944824,0.018064067699015147,76.99865341186526,0.0,730.1999999999998,71.70428571428567,95.03142857142852,50.999999999999986,69664.7,52269.3,69407.10342857137,52358.77799999996
2021-04-26T00:34:00.0,71.5,71.9,51.0,91.2,55.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.0526351928711,84.4486083984375,906.691650390625,868.0,1000.0,400.0,88.6315765380859,89.072868347168,0.0180000010877848,84.4986114501953,0.0,true,true,848.8,71.89999999999996,91.38857142857137,50.999999999999986,79161.6,62409.200000000004,77570.61942857137,61028.719999999965,71.5,71.85,51.0,92.30000000000001,55.5,80.2105293273926,82.94861221313475,897.691680908203,842.5,88.0,88.46732711791995,0.0180000010877848,82.99861526489255,0.0,827.9999999999999,71.84571428571425,92.50142857142852,50.999999999999986,77734.70000000001,60534.9,76568.03542857137,59489.38057142853
2021-04-26T00:36:00.0,72.0,72.1,51.0,87.6,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,83.640266418457,901.841613769531,902.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,83.6819305419922,0.0,true,true,893.3999999999999,72.11714285714281,87.7971428571428,50.999999999999986,79015.2,65034.2,78437.96742857137,64429.455428571375,72.0,72.05,51.0,88.69999999999999,55.7,83.7894744873047,82.3902702331543,894.341613769531,897.5,89.2631607055664,89.2738571166992,0.0180000010877848,82.43193435668945,0.0,884.8999999999999,72.05428571428567,88.65714285714282,50.999999999999986,79603.29999999999,64665.1,78445.39571428567,63761.37171428566
2021-04-26T00:38:00.0,72.5,72.5,51.0,85.3,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,82.5985717773438,931.591430664062,902.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,82.6319046020508,0.0,true,true,904.1999999999998,72.5085714285714,85.24857142857138,50.999999999999986,76940.59999999999,65395.0,77081.75828571423,65562.25028571425,72.25,72.4,51.0,85.8,56.0,83.7894744873047,84.3694114685059,924.2164611816405,902.0,89.2631607055664,89.2738571166992,0.0180000010877848,84.40691375732425,0.0,902.8999999999999,72.39999999999996,85.75714285714281,50.999999999999986,77391.59999999999,65304.8,77429.46314285707,65370.10114285711
2021-04-26T00:40:00.0,72.5,72.8,51.0,84.0,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.5985107421875,919.591064453125,906.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,86.6318435668945,0.0,true,true,904.9999999999999,72.7828571428571,84.39428571428567,50.999999999999986,76104.0,65956.8,76376.82857142853,65868.48571428566,72.5,72.75,51.0,84.2,55.849999999999994,83.7894744873047,85.59852600097655,913.5911560058595,907.5,89.2631607055664,89.2738571166992,0.0180000010877848,85.6318588256836,0.0,904.5999999999999,72.73714285714281,84.31999999999995,50.999999999999986,76411.8,66020.55,76275.90171428566,65798.03771428566
2021-04-26T00:42:00.0,72.5,72.9,51.0,88.9,55.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.315788269043,90.5317840576172,943.190734863281,906.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,90.5651168823242,0.0,true,true,905.5999999999999,72.89999999999996,88.71999999999996,50.999999999999986,80543.40000000001,66047.40000000001,80344.83199999995,66018.23999999996,72.5,72.85,51.0,87.6,55.650000000000006,86.05263137817386,89.56513214111331,937.3908081054685,904.0,89.2631607055664,89.2738571166992,0.0180000010877848,89.59846496582031,0.0,905.2999999999998,72.86285714285711,87.48428571428568,50.999999999999986,79193.0,65856.5,79199.89457142851,65962.75571428567
2021-04-26T00:44:00.0,73.0,73.0,51.0,89.9,56.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.315788269043,87.8317337036133,926.990417480469,912.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,87.8567352294922,0.0,true,true,906.9999999999999,73.03428571428566,89.99428571428567,50.999999999999986,81988.8,66576.0,81624.8171428571,66242.09714285708,73.0,73.0,51.0,89.95,55.95,88.315788269043,87.0525779724121,922.3154602050785,907.0,89.2631607055664,89.5381507873535,0.0180000010877848,87.077579498291,0.0,906.5999999999999,73.00428571428566,89.95857142857139,50.999999999999986,81584.4,66211.0,81556.4551428571,66185.69742857137
2021-04-26T00:46:00.0,73.0,73.1,51.0,89.8,56.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.315788269043,84.3316955566406,905.990173339844,906.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,84.3483657836914,0.0,true,true,907.5999999999998,73.12571428571425,89.8171428571428,50.999999999999986,81358.8,66228.59999999999,81518.03885714279,66368.89828571424,73.0,73.1,51.0,89.8,56.2,88.315788269043,83.83170318603516,902.990203857422,907.5,89.2631607055664,89.606689453125,0.0180000010877848,83.84837341308595,0.0,906.8999999999999,73.09571428571425,89.81285714285708,50.999999999999986,81493.5,66338.25,81451.28314285708,66290.52428571423
2021-04-26T00:48:00.0,73.0,73.3,51.0,89.9,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.315788269043,86.3316650390625,917.989990234375,909.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,86.3483352661133,0.0,true,true,906.3999999999999,73.27428571428567,89.95999999999995,50.999999999999986,81719.1,66629.7,81539.74399999995,66415.81257142851,73.0,73.25,51.0,89.9,55.900000000000006,88.315788269043,85.83167266845706,914.990020751953,905.5,89.2631607055664,89.606689453125,0.0180000010877848,85.8483428955078,0.0,906.3999999999999,73.23714285714281,89.92999999999995,50.999999999999986,81404.45000000001,66328.05,81512.55199999994,66382.14628571423
2021-04-26T00:50:00.0,73.5,73.4,51.0,88.1,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.2105255126953,88.3316345214844,929.989807128906,909.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,88.3483047485352,0.0,true,true,908.1999999999998,73.36571428571425,88.0314285714285,50.999999999999986,80082.9,66720.6,79950.14342857135,66630.74171428567,73.25,73.35,51.0,88.85,54.85,88.26315689086914,87.8316421508789,926.9898681640625,907.5,89.2631607055664,89.606689453125,0.0180000010877848,87.8483123779297,0.0,908.1999999999998,73.34999999999997,88.7514285714285,50.999999999999986,80630.25,66565.20000000001,80604.04742857136,66616.46999999994
2021-04-26T00:52:00.0,73.5,73.5,51.0,84.7,54.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,83.93994140625,903.6396484375,902.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,83.9482803344727,0.0,true,true,909.9999999999999,73.49999999999996,84.67428571428566,50.999999999999986,76399.40000000001,66297.0,77053.59999999995,66884.99999999996,73.25,73.45,51.0,85.35,54.2,87.7894744873047,86.610782623291,919.6647033691405,908.5,89.2631607055664,89.606689453125,0.0180000010877848,86.6232833862305,0.0,908.7999999999998,73.4628571428571,85.41428571428565,50.999999999999986,77544.70000000001,66729.0,77623.61485714279,66763.08914285709
2021-04-26T00:54:00.0,73.5,73.6,51.0,83.2,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,84.9399261474609,909.639587402344,918.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,84.9482650756836,0.0,true,true,910.5999999999998,73.64285714285711,83.3971428571428,50.999999999999986,76377.6,67564.79999999999,75941.43828571422,67059.18571428568,73.5,73.6,51.0,83.5,54.25,87.7894744873047,84.6899299621582,908.139587402344,912.0,89.2631607055664,89.606689453125,0.0180000010877848,84.69826889038085,0.0,910.5999999999999,73.6085714285714,83.52142857142852,50.999999999999986,76150.20000000001,67123.19999999998,76054.6128571428,67027.9651428571
2021-04-26T00:56:00.0,73.5,73.6,51.0,87.4,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,85.9399108886719,915.639465332031,915.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,85.9482498168945,0.0,true,true,916.1999999999998,73.65999999999997,87.25428571428567,50.999999999999986,79971.0,67344.0,79942.37657142851,67487.29199999996,73.5,73.65,51.0,86.0,54.650000000000006,87.7894744873047,85.68991470336915,914.1394958496095,913.5,89.2631607055664,89.606689453125,0.0180000010877848,85.6982536315918,0.0,915.2999999999998,73.64999999999996,86.00428571428567,50.999999999999986,78563.1,67279.20000000001,78720.84771428566,67411.85399999996
2021-04-26T00:58:00.0,73.5,73.7,51.0,89.3,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,86.9398956298828,921.639343261719,915.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,86.9482345581055,0.0,true,true,914.9999999999998,73.73428571428568,89.36857142857139,50.999999999999986,81709.5,67435.5,81772.2428571428,67466.87142857138,73.5,73.7,51.0,89.25,55.05,87.7894744873047,86.68989944458005,920.139373779297,918.0,89.2631607055664,89.606689453125,0.0180000010877848,86.69823837280275,0.0,914.6999999999998,73.69571428571425,89.19428571428567,50.999999999999986,81931.35,67656.6,81586.06542857137,67409.48142857138
2021-04-26T01:00:00.0,73.5,73.8,51.0,89.2,55.6,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,87.9398803710938,891.639282226563,915.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,true,true,911.9999999999998,73.80857142857138,89.20857142857139,50.999999999999986,81618.0,67527.0,81358.21714285709,67313.41714285708,73.5,73.8,51.0,89.15,55.45,87.7894744873047,87.68988418579104,908.139312744141,912.0,89.2631607055664,89.606689453125,0.0180000010877848,84.69405364990234,0.0,913.1999999999998,73.79142857142853,89.18857142857138,50.999999999999986,81304.95,67305.6,81446.97942857136,67386.31199999995
2021-04-26T01:02:00.0,73.5,73.8,51.0,89.4,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,81.8947372436523,81.9398803710938,891.639282226563,909.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,true,true,911.9999999999998,73.79142857142853,89.12571428571422,50.999999999999986,81264.6,67084.2,81282.65142857135,67297.7828571428,73.5,73.8,51.0,89.4,55.650000000000006,81.8947372436523,81.9398803710938,891.639282226563,910.5,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,911.6999999999998,73.79571428571424,89.30999999999995,50.999999999999986,81398.70000000001,67194.9,81423.87171428566,67279.55142857137
2021-04-26T01:04:00.0,73.5,73.9,51.0,86.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,81.8947372436523,81.9398803710938,891.639282226563,912.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,true,true,909.5999999999998,73.87428571428566,86.38285714285709,50.999999999999986,78796.8,67396.8,78573.8468571428,67196.05028571423,73.5,73.85,51.0,87.1,55.45,81.8947372436523,81.9398803710938,891.639282226563,912.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,909.8999999999999,73.84999999999995,87.16857142857137,50.999999999999986,79435.2,67351.2,79314.9188571428,67196.10771428567
2021-04-26T01:06:00.0,73.5,73.9,51.0,84.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,81.8898849487305,891.339294433594,909.0,1000.0,400.0,89.2631607055664,89.4885864257812,0.0180000010877848,75.8898849487305,0.0,true,true,906.9999999999998,73.90857142857139,84.2371428571428,50.999999999999986,76719.6,67175.1,76403.0885714285,67035.07428571423,73.5,73.9,51.0,84.80000000000001,55.1,80.36841964721674,81.91488265991215,891.4892883300785,907.5,89.2631607055664,89.5476379394531,0.0180000010877848,78.91488265991215,0.0,908.2999999999997,73.90857142857139,84.73999999999995,50.999999999999986,76955.4,67064.25,76969.99571428564,67131.15542857138
2021-04-26T01:08:00.0,74.0,73.8,51.0,84.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,75.4065551757812,852.439331054688,899.0,1000.0,400.0,88.6315765380859,88.3000411987305,0.0180000010877848,75.4065551757812,0.0,true,true,889.1999999999998,73.87714285714281,85.05142857142852,50.999999999999986,76145.3,66346.2,75627.73028571422,65691.55542857137,73.75,73.85,51.0,84.2,54.75,78.8421020507812,78.5898857116699,871.5393066406255,904.0,88.94736862182614,88.7487030029297,0.0180000010877848,78.5898857116699,0.0,893.6999999999998,73.86714285714281,84.41428571428567,50.999999999999986,76114.3,66760.65,75438.17999999993,66015.02057142851
2021-04-26T01:10:00.0,74.0,74.0,51.0,90.5,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,74.8815689086914,849.289428710938,861.0,1000.0,400.0,88.0,88.0911865234375,0.0180000010877848,74.8815689086914,0.0,true,true,868.7999999999998,73.99142857142854,90.31999999999995,50.999999999999986,77920.5,63714.0,78470.01599999995,64283.75314285711,74.0,74.0,51.0,89.3,54.55,78.8421020507812,74.9815673828125,849.8894042968755,864.5,88.0,88.0911865234375,0.0180000010877848,77.9815673828125,0.0,873.5999999999999,73.96999999999997,89.10285714285709,50.999999999999986,77195.65,63973.0,77834.41371428565,64620.089142857105
2021-04-26T01:12:00.0,73.5,73.9,51.0,90.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,80.6065673828125,883.639404296875,861.0,1000.0,400.0,88.0,88.0911865234375,0.0180000010877848,80.6065673828125,0.0,true,true,860.5999999999999,73.8828571428571,90.86857142857137,50.999999999999986,78178.8,63627.9,78201.49257142852,63583.586857142815,73.5,73.9,51.0,90.9,55.0,78.8421020507812,80.685733795166,884.1144104003905,858.0,88.0,88.0911865234375,0.0180000010877848,77.685733795166,0.0,861.2999999999998,73.90428571428568,90.94714285714281,50.999999999999986,77991.9,63406.200000000004,78332.82914285708,63653.77628571424
2021-04-26T01:14:00.0,74.0,74.0,51.0,91.1,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,74.0482482910156,844.289489746094,861.0,1000.0,400.0,88.0,88.0911865234375,0.0180000010877848,74.0482482910156,0.0,true,true,848.5999999999999,74.00857142857139,91.38285714285709,50.999999999999986,78437.09999999999,63714.0,77547.49257142852,62803.67371428567,73.75,73.95,51.0,90.94999999999999,55.55,78.8421020507812,77.2315788269043,863.3894653320315,863.0,88.0,88.0911865234375,0.0180000010877848,77.2315788269043,0.0,853.9999999999999,73.9628571428571,91.1171428571428,50.999999999999986,78489.54999999999,63818.75,77812.6051428571,63164.0331428571
2021-04-26T01:16:00.0,74.0,74.0,51.0,87.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,35.4736824035645,34.5649642944336,607.389770507813,801.0,1000.0,400.0,83.5789489746094,83.1442718505859,0.0171714928001165,34.5649642944336,0.0,true,true,782.1999999999998,74.05999999999995,87.02571428571424,50.999999999999986,69927.3,59274.0,68071.51371428567,57929.731999999945,74.0,74.05,51.0,89.25,55.25,56.36842155456546,36.06494140625,616.389617919922,828.0,85.7894744873047,85.5731964111328,0.0177252534776926,36.06494140625,0.0,801.4999999999998,74.05428571428567,88.8428571428571,50.999999999999986,73951.65,61314.75,71242.6208571428,59354.39971428565
2021-04-26T01:18:00.0,74.0,74.1,51.0,80.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.3157901763916,28.565055847168,571.390319824219,672.0,1000.0,400.0,77.8947372436523,77.4431610107422,0.0165599994361401,28.565055847168,0.0,true,true,678.8,74.12571428571422,80.30571428571425,50.999999999999986,54230.4,49795.2,54511.51885714282,50316.53485714281,74.0,74.1,51.0,81.30000000000001,54.900000000000006,32.894736289978056,30.0650329589844,580.3901977539065,697.0,78.8421058654785,78.5906982421875,0.0161999994888902,30.0650329589844,0.0,705.5999999999999,74.09571428571422,81.53142857142853,50.999999999999986,56681.100000000006,51647.7,57561.4251428571,52281.131999999954
