time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T01:20:00.0,73.5,73.9,51.0,78.3,54.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.7894744873047,28.5651473999023,571.390869140625,587.0,1000.0,400.0,75.3684234619141,75.197151184082,0.0179999992251396,28.5651473999023,0.0,true,true,608.3999999999999,73.9428571428571,78.24857142857138,50.999999999999986,45962.1,43379.3,47606.43085714282,44986.83428571425,73.75,74.0,51.0,78.85,54.150000000000006,28.05263233184815,27.06512451171875,562.3907470703125,599.5,75.68421173095706,75.47701644897461,0.0176399992778897,27.06512451171875,0.0,622.1999999999998,73.99999999999994,78.84571428571424,50.999999999999986,47277.45,44364.25,49066.043999999965,46043.58857142853
2021-04-26T01:22:00.0,73.5,73.6,51.0,76.5,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.7894744873047,22.5652389526367,535.391418457031,584.0,1000.0,400.0,74.7368392944336,74.7950592041016,0.0180000010877848,22.5652389526367,0.0,true,true,570.3999999999999,73.59999999999995,76.50857142857139,50.599999999999994,44676.0,42982.399999999994,43640.489142857106,41981.439999999966,73.5,73.69999999999999,51.0,76.85,54.35,25.7894744873047,24.0652160644531,544.3912658691405,585.5,75.05263137817386,74.9961051940918,0.0180000010877848,24.0652160644531,0.0,577.6999999999998,73.68714285714282,76.87571428571425,50.69999999999999,44996.2,43151.5,44413.78028571425,42569.69857142854
2021-04-26T01:24:00.0,73.0,73.3,50.0,75.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.2631587982178,23.0902709960937,538.541625976562,539.0,1000.0,400.0,74.1052627563477,74.0046691894531,0.0180000010877848,23.0902709960937,0.0,true,true,549.9999999999999,73.29999999999997,75.88571428571424,50.19999999999999,40856.2,39508.7,41737.142857142826,40314.99999999997,73.0,73.35,50.0,75.94999999999999,54.65,21.2631587982178,24.352767944335902,546.1166076660155,547.0,74.1052627563477,74.0046691894531,0.0180000010877848,24.352767944335902,0.0,555.0999999999999,73.3585714285714,75.94999999999996,50.29999999999999,41545.85,40122.85,42160.172857142825,40721.64171428568
2021-04-26T01:26:00.0,73.0,73.0,50.0,77.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.2631587982178,18.0902786254883,508.541656494141,536.0,1000.0,400.0,74.1052627563477,74.0046691894531,0.0180000010877848,18.0902786254883,0.0,true,true,536.5999999999999,73.02571428571426,77.70857142857139,49.99999999999999,41647.200000000004,39128.0,41698.419428571404,39185.598285714266,73.0,73.1,50.0,77.05000000000001,55.3,21.2631587982178,19.3402786254883,516.041641235352,536.0,74.1052627563477,74.0046691894531,0.0180000010877848,19.3402786254883,0.0,538.8,73.09999999999997,77.07571428571424,49.99999999999999,41298.8,39181.600000000006,41527.002571428544,39386.44342857141
2021-04-26T01:28:00.0,72.5,72.8,50.0,79.5,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.6842098236084,19.6486282348633,517.891723632813,533.0,1000.0,400.0,74.1052627563477,73.7135772705078,0.0180000010877848,19.6486282348633,0.0,true,true,536.5999999999999,72.82571428571424,79.50857142857137,49.99999999999999,42373.5,38802.4,42664.299428571394,39078.27828571425,72.5,72.85,50.0,79.25,55.849999999999994,19.73684215545655,20.67362594604495,524.041717529297,536.0,74.1052627563477,73.76562118530275,0.0180000010877848,20.67362594604495,0.0,536.5999999999999,72.85428571428568,79.20285714285708,49.99999999999999,42477.25,39047.75,42500.25314285711,39093.60971428569
2021-04-26T01:30:00.0,72.5,72.7,50.0,79.6,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,19.6842098236084,21.6569976806641,529.941955566406,536.0,1000.0,400.0,74.1052627563477,73.6058044433594,0.0180000010877848,21.6569976806641,0.0,true,true,535.3999999999999,72.69999999999996,79.60857142857137,49.99999999999999,42665.6,38967.200000000004,42622.4291428571,38923.579999999965,72.5,72.75,50.0,79.6,55.55,19.6842098236084,19.65281677246095,517.9168853759766,537.5,74.1052627563477,73.6596908569336,0.0180000010877848,19.65281677246095,0.0,535.6999999999998,72.73714285714281,79.61285714285708,49.99999999999999,42785.0,39103.2,42648.60885714281,38965.29857142854
2021-04-26T01:32:00.0,72.5,72.6,50.0,79.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.6842098236084,18.6570434570312,511.942260742187,536.0,1000.0,400.0,74.1052627563477,73.6058044433594,0.0180000010877848,18.6570434570312,0.0,true,true,534.1999999999999,72.59999999999995,79.59999999999994,49.99999999999999,42665.6,38913.6,42522.31999999996,38782.91999999997,72.5,72.6,50.0,79.6,55.150000000000006,19.6842098236084,19.40703201293945,516.442169189453,534.5,74.1052627563477,73.6058044433594,0.0180000010877848,19.40703201293945,0.0,535.0999999999999,72.6085714285714,79.61285714285708,49.99999999999999,42546.2,38804.7,42600.85142857139,38852.85428571426
2021-04-26T01:34:00.0,72.5,72.5,50.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.6842098236084,15.6570892333984,493.942535400391,530.0,1000.0,400.0,73.4736862182617,73.4993667602539,0.0180000010877848,15.6570892333984,0.0,true,true,529.1999999999999,72.53428571428567,78.49428571428567,49.99999999999999,41552.0,38425.0,41539.17599999997,38385.14399999997,72.5,72.55,50.0,78.85,54.7,19.6842098236084,16.4070777893066,498.44245910644554,533.0,73.7894744873047,73.55258560180665,0.0180000010877848,16.4070777893066,0.0,530.8,72.55428571428567,78.85428571428567,49.99999999999999,42028.399999999994,38669.3,41856.43085714283,38511.846857142824
2021-04-26T01:36:00.0,72.0,72.4,50.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,19.1321258544922,514.792724609375,517.0,1000.0,400.0,73.4736862182617,73.1417465209961,0.0180000010877848,13.1321258544922,0.0,true,true,521.5999999999999,72.43428571428568,76.49999999999994,49.99999999999999,39550.5,37430.8,39902.399999999965,37781.7234285714,72.25,72.45,50.0,77.05,54.65,16.94736862182615,16.69461822509765,500.167694091797,522.0,73.4736862182617,73.22740936279294,0.0180000010877848,13.69461822509765,0.0,523.8,72.44999999999996,77.01142857142852,49.99999999999999,40222.85,37819.15,40339.7114285714,37949.34457142855
2021-04-26T01:38:00.0,72.0,72.3,50.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,17.1238250732422,502.742950439453,514.0,1000.0,400.0,73.4736862182617,73.1417465209961,0.0180000010877848,17.1238250732422,0.0,true,true,517.5999999999999,72.29999999999995,75.42571428571424,49.99999999999999,38755.600000000006,37162.2,39040.34971428568,37422.47999999997,72.0,72.35,50.0,75.5,54.6,16.8421058654785,17.62381744384765,505.742904663086,517.0,73.4736862182617,73.1417465209961,0.0180000010877848,17.62381744384765,0.0,518.3,72.33714285714282,75.52999999999994,49.99999999999999,39033.8,37405.1,39147.27199999997,37492.36714285711
2021-04-26T01:40:00.0,72.0,72.2,50.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,15.1238555908203,490.743133544922,520.0,1000.0,400.0,73.4736862182617,73.1417465209961,0.0180000010877848,15.1238555908203,0.0,true,true,517.5999999999999,72.19999999999996,77.11428571428567,49.99999999999999,40144.0,37544.0,39914.35428571425,37370.71999999997,72.0,72.2,50.0,76.6,54.6,16.8421058654785,15.623847961425799,493.74308776855503,518.5,73.4736862182617,73.1417465209961,0.0180000010877848,15.623847961425799,0.0,517.8999999999999,72.20857142857139,76.59142857142854,49.99999999999999,39718.0,37435.7,39666.543999999965,37396.82171428569
2021-04-26T01:42:00.0,72.0,72.1,50.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,13.1405487060547,478.743316650391,517.0,1000.0,400.0,73.4736862182617,73.1417465209961,0.0180000010877848,13.1238861083984,0.0,true,true,512.5999999999999,72.12571428571424,78.38285714285709,49.99999999999999,40532.8,37275.7,40179.05257142854,36971.641142857115,72.0,72.15,50.0,78.2,54.9,16.8421058654785,13.632209777832049,481.74327087402355,518.5,73.4736862182617,73.1417465209961,0.0180000010877848,13.6238784790039,0.0,514.1999999999998,72.14999999999995,78.18714285714282,49.99999999999999,40546.4,37409.85,40203.51571428568,37099.568857142825
2021-04-26T01:44:00.0,72.0,72.1,50.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.6842107772827,11.1405792236328,466.843475341797,501.0,1000.0,400.0,72.8421020507812,72.9065170288086,0.0180000010877848,11.1239166259766,0.0,true,true,497.5999999999999,72.10857142857138,78.71999999999994,49.99999999999999,39378.6,36122.1,39171.071999999964,35881.22514285711,72.0,72.1,50.0,78.55,55.4,14.263158321380601,11.63224029541015,469.793441772461,503.0,72.8421020507812,72.9065170288086,0.0180000010877848,11.623908996582049,0.0,503.19999999999993,72.09999999999995,78.64428571428567,49.99999999999999,39510.55,36266.3,39573.38057142854,36280.67199999997
2021-04-26T01:46:00.0,72.0,72.0,50.0,75.4,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,464.0,1000.0,400.0,70.315788269043,70.3256225585937,0.0180000010877848,0.0,0.0,false,true,460.3999999999999,72.02571428571424,75.18571428571425,49.99999999999999,34985.600000000006,33408.0,34615.502857142834,33160.63885714283,72.0,72.05,50.0,76.80000000000001,55.849999999999994,5.84210538864135,0.0,400.0,482.5,71.26315689086914,71.27539443969724,0.0180000010877848,0.0,0.0,469.5999999999999,72.04999999999995,76.59428571428568,49.99999999999999,37081.90000000001,34765.05,35981.635428571404,33834.9034285714
2021-04-26T01:48:00.0,72.0,72.0,50.0,66.7,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,72.00857142857137,66.71714285714282,49.99999999999999,27547.100000000002,29736.0,28368.12914285712,30618.04457142854,72.0,72.0,50.0,68.65,55.7,0.0,0.0,400.0,418.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,434.2999999999999,71.99999999999994,68.77857142857138,49.99999999999999,28705.45,30096.0,29889.292571428545,31269.521999999968
2021-04-26T01:50:00.0,71.5,71.9,50.0,61.8,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.90857142857139,61.80857142857139,49.99999999999999,25338.0,29479.000000000004,25415.684571428552,29568.80457142855,71.75,71.95,50.0,62.8,54.55,0.0,0.0,400.0,413.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,412.79999999999995,71.94571428571425,62.80857142857139,49.99999999999999,25939.4,29715.5,25928.978285714264,29699.250285714264
2021-04-26T01:52:00.0,71.5,71.7,50.0,59.6,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,71.72571428571425,59.62571428571425,49.99999999999999,24257.2,29181.9,24374.991999999984,29321.47199999998,71.5,71.75,50.0,60.05,54.45,0.0,0.0,400.0,408.5,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,409.69999999999993,71.7585714285714,60.04999999999997,49.99999999999999,24531.1,29309.95,24602.86685714284,29399.516285714264
2021-04-26T01:54:00.0,71.5,71.6,50.0,58.7,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,71.57428571428568,58.725714285714254,49.99999999999999,23890.9,29141.199999999997,24077.542857142842,29345.457142857125,71.5,71.65,50.0,58.900000000000006,54.65,0.0,0.0,400.0,408.5,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,409.69999999999993,71.62857142857139,58.89571428571425,49.99999999999999,24060.95,29269.1,24129.523142857128,29346.20942857141
2021-04-26T01:56:00.0,71.0,71.4,50.0,58.3,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.3571428571428,58.29142857142854,49.99999999999999,24077.899999999998,29488.2,24109.33485714284,29513.314285714256,71.25,71.4,50.0,58.4,54.75,0.0,0.0,400.0,413.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,412.69999999999993,71.40428571428566,58.38714285714282,49.99999999999999,24119.199999999997,29488.2,24096.287714285696,29468.50628571426
2021-04-26T01:58:00.0,71.0,71.3,50.0,58.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,71.27428571428567,57.98285714285711,49.99999999999999,24302.0,29874.699999999997,24120.86857142855,29650.10285714283,71.0,71.3,50.0,58.05,54.95,0.0,0.0,400.0,417.5,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,415.9999999999999,71.30428571428567,58.04999999999997,49.99999999999999,24235.800000000003,29767.75,24148.79999999998,29662.58285714283
2021-04-26T02:00:00.0,71.0,71.1,50.0,57.9,55.2,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.06571428571425,57.89999999999996,49.99999999999999,23912.7,29364.3,23947.43999999998,29392.779428571408,71.0,71.15,50.0,57.9,55.25,0.0,0.0,400.0,416.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,414.19999999999993,71.14142857142853,57.90857142857139,49.99999999999999,24086.4,29598.550000000003,23985.73542857141,29466.825142857124
2021-04-26T02:02:00.0,70.5,70.9,50.0,57.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.35824584960937,438.149475097656,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,6.35824584960937,0.0,true,true,410.5999999999999,70.89142857142855,57.825714285714255,49.8,23698.0,29069.000000000004,23743.23828571427,29108.020571428555,70.5,70.9,50.0,57.849999999999994,55.1,2.31578952074051,6.18745422363281,437.12472534179653,408.5,69.684211730957,69.7190551757813,0.0180000010877848,6.19161987304687,0.0,411.19999999999993,70.91714285714282,57.85428571428568,49.89999999999999,23631.65,28962.65,23789.69942857141,29161.14457142855
2021-04-26T02:04:00.0,70.5,70.8,49.0,57.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,7.34967041015625,444.098022460938,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,7.35800170898437,0.0,true,true,411.19999999999993,70.83428571428567,57.537142857142825,49.8,23706.2,29240.399999999998,23659.273142857124,29127.05828571426,70.5,70.85,49.5,57.55,54.95,2.73684215545654,7.0997314453125,442.598388671875,411.5,69.684211730957,69.7190551757813,0.0180000010877848,7.10806274414062,0.0,410.5999999999999,70.85428571428568,57.575714285714255,49.8,23681.6,29154.7,23640.565142857122,29092.75771428569
2021-04-26T02:06:00.0,70.5,70.7,50.0,57.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,8.34942626953125,450.096557617187,413.0,1000.0,400.0,70.315788269043,70.4362106323242,0.0180000010877848,8.35775756835938,0.0,true,true,412.9999999999999,70.73428571428568,57.78285714285711,49.599999999999994,23871.399999999998,29199.100000000002,23864.31999999998,29213.259999999977,70.5,70.75,50.0,57.75,55.35,7.78947353363037,8.103652954101559,448.62191772460903,411.5,70.0,70.13097381591795,0.0180000010877848,8.107818603515625,0.0,412.69999999999993,70.74999999999996,57.6985714285714,49.699999999999996,23764.199999999997,29113.550000000003,23812.225714285698,29198.52028571426
2021-04-26T02:08:00.0,70.5,70.6,49.0,58.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,9.34918212890625,456.095092773437,413.0,1000.0,400.0,70.315788269043,70.7184600830078,0.0180000010877848,9.35751342773438,0.0,true,true,421.79999999999995,70.62571428571425,58.374285714285676,49.8,24119.2,29157.8,24622.273714285697,29789.926285714268,70.5,70.65,49.5,58.15,55.4,7.78947353363037,9.0992431640625,454.5954589843745,414.5,70.315788269043,70.577335357666,0.0180000010877848,9.10757446289063,0.0,419.29999999999995,70.64571428571425,58.162857142857106,49.8,24102.8,29284.5,24388.21457142855,29621.69799999998
2021-04-26T02:10:00.0,70.5,70.6,50.0,60.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.1052627563477,10.3489379882812,462.093627929688,435.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0151200015097857,10.3572692871094,0.0,true,true,431.79999999999995,70.57428571428568,60.194285714285684,49.39999999999999,26143.5,30710.999999999996,25991.892571428554,30473.976571428553,70.5,70.6,50.0,59.6,55.4,8.947368144989035,10.098999023437475,460.5939941406255,433.5,70.9473648071289,70.8906707763672,0.01656000129878525,10.10733032226564,0.0,429.29999999999995,70.58714285714282,59.64285714285711,49.49999999999999,25837.35,30605.1,25606.057142857124,30303.028285714263
2021-04-26T02:12:00.0,70.5,70.5,49.0,62.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.5263156890869,11.3486938476562,468.092163085937,441.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0165599994361401,17.3570251464844,0.0,true,true,439.39999999999986,70.49999999999996,62.451428571428536,49.19999999999999,27650.7,31090.5,27441.15771428569,30977.69999999997,70.5,70.5,49.0,62.150000000000006,54.95,10.3157892227173,11.09875488281245,466.5925292968745,439.5,70.9473648071289,70.8906707763672,0.0161999994888902,14.10708618164065,0.0,438.0999999999999,70.5128571428571,61.96999999999997,49.29999999999999,27315.75,30984.75,27149.682857142838,30891.665999999976
2021-04-26T02:14:00.0,70.0,70.4,49.0,68.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,18.8152160644531,512.891296386719,445.0,1000.0,400.0,72.2105255126953,72.318359375,0.0179999992251396,18.8318862915039,0.0,true,true,457.7999999999999,70.42571428571424,68.15714285714282,48.999999999999986,30349.0,31328.000000000004,31202.339999999975,32240.89199999997,70.25,70.45,49.0,66.0,54.6,15.2631578445435,18.377738952636697,510.2664337158205,441.5,71.57894515991211,71.75141143798831,0.0176399992778897,18.39440536499025,0.0,452.69999999999993,70.44999999999996,66.26571428571424,48.999999999999986,29146.699999999997,31103.5,30008.135142857118,31892.591142857113
2021-04-26T02:16:00.0,70.0,70.4,49.0,73.8,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.52631568908691,7.73186492919922,446.391174316406,489.0,1000.0,400.0,72.8421020507812,72.7590484619141,0.0151200015097857,7.73186492919922,0.0,true,true,472.5999999999999,70.39142857142853,73.33714285714281,48.999999999999986,36088.2,34425.600000000006,34659.13371428569,33266.98914285712,70.0,70.4,49.0,73.15,54.45,10.894736766815205,13.74852752685546,446.4911499023435,482.5,72.8421020507812,73.04166793823245,0.014760001562535801,7.7443618774414045,0.0,469.69999999999993,70.39142857142853,72.84999999999997,48.999999999999986,35299.1,33968.0,34219.05771428569,33062.85399999998
2021-04-26T02:18:00.0,70.5,70.5,49.0,67.6,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,7.32363128662109,407.891784667969,467.0,1000.0,400.0,71.5789489746094,71.0661468505859,0.0165599994361401,1.31529998779297,0.0,true,true,461.19999999999993,70.47428571428567,67.6085714285714,48.999999999999986,31569.199999999997,32923.5,31181.073142857123,32502.740571428545,70.25,70.45,49.0,69.19999999999999,54.5,6.15789461135864,7.465263366699215,426.766571044922,476.5,71.89473724365234,71.4895324707031,0.0161999994888902,4.461097717285155,0.0,466.19999999999993,70.44999999999996,69.3585714285714,48.999999999999986,32989.0,33568.95,32343.715999999975,32843.66857142854
2021-04-26T02:20:00.0,70.5,70.5,49.0,62.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.736842095851898,0.357200622558594,402.143188476562,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0179999992251396,0.357200622558594,0.0,true,true,437.19999999999993,70.49999999999996,62.51714285714282,48.999999999999986,26625.0,30033.0,27332.494857142836,30822.599999999977,70.5,70.5,49.0,63.6,54.650000000000006,3.263157814741134,0.607139587402344,403.6428222656245,432.0,70.315788269043,70.3456115722656,0.0176399992778897,0.607139587402344,0.0,442.8999999999999,70.50428571428567,63.62571428571425,48.999999999999986,27481.800000000003,30456.0,28186.147714285693,31226.372571428547
2021-04-26T02:22:00.0,70.5,70.5,49.0,60.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.4,70.50857142857139,59.999999999999964,48.999999999999986,25740.0,30244.5,25703.99999999998,30205.87199999998,70.5,70.5,49.0,60.5,55.15,0.0,0.0,400.0,427.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,428.99999999999994,70.50428571428567,60.49571428571425,48.999999999999986,25863.0,30138.75,25952.95885714284,30246.335999999978
2021-04-26T02:24:00.0,70.0,70.4,49.0,59.1,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.64928436279297,0.0,false,true,426.9999999999999,70.43428571428566,59.039999999999964,48.999999999999986,25531.2,30412.800000000003,25210.079999999976,30075.43999999997,70.25,70.45,49.0,59.25,55.35,0.0,0.0,400.0,430.5,70.315788269043,70.3456115722656,0.0180000010877848,2.324642181396485,0.0,427.6999999999999,70.45428571428567,59.23285714285711,48.999999999999986,25506.9,30328.65,25334.027999999977,30133.31199999997
2021-04-26T02:26:00.0,70.0,70.3,49.0,58.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,419.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,425.19999999999993,70.32571428571424,58.47428571428568,48.999999999999986,24511.5,29455.699999999997,24863.266285714268,29902.49371428569,70.0,70.35,49.0,58.6,55.25,0.0,2.257991790771485,427.120880126953,422.5,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,425.7999999999999,70.34571428571424,58.608571428571395,48.999999999999986,24758.85,29723.05,24955.61028571427,29953.217142857116
2021-04-26T02:28:00.0,70.0,70.3,49.0,58.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,422.7999999999999,70.30857142857138,58.165714285714245,48.999999999999986,24618.600000000002,29736.899999999998,24592.463999999978,29726.463999999974,70.0,70.3,49.0,58.25,55.150000000000006,0.0,4.51598358154297,427.095886230469,424.5,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,423.0999999999999,70.29999999999995,58.24571428571425,48.999999999999986,24727.2,29842.35,24643.785714285696,29743.927428571402
2021-04-26T02:30:00.0,70.0,70.2,49.0,57.9,55.1,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,70.19999999999996,57.882857142857105,48.999999999999986,24491.7,29694.600000000002,24519.178285714264,29736.719999999976,70.0,70.25,49.0,57.95,54.95,0.0,4.51598358154297,427.095886230469,423.0,70.315788269043,70.3456115722656,0.0180000010877848,2.257991790771485,0.0,423.5999999999999,70.24142857142853,57.954285714285675,48.999999999999986,24512.85,29715.75,24549.435428571407,29754.26914285712
2021-04-26T02:32:00.0,70.0,70.1,49.0,57.8,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,70.09999999999995,57.79142857142854,48.999999999999986,24622.8,29862.6,24468.890857142836,29680.33999999997,70.0,70.1,49.0,57.8,55.0,0.0,0.0,400.0,424.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,423.0999999999999,70.1085714285714,57.80428571428568,48.999999999999986,24536.1,29757.449999999997,24456.989428571407,29662.933999999976
2021-04-26T02:34:00.0,70.0,70.0,49.0,57.8,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,70.03428571428567,57.78285714285711,48.999999999999986,24622.8,29820.0,24453.705142857125,29638.50971428569,70.0,70.05,49.0,57.8,55.3,0.0,0.0,400.0,422.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,422.8999999999999,70.05428571428567,57.795714285714254,48.999999999999986,24420.5,29595.949999999997,24441.803714285696,29625.951428571403
2021-04-26T02:36:00.0,69.5,69.9,49.0,57.6,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.92571428571425,57.59142857142854,48.999999999999986,24537.600000000002,29777.4,24418.76571428569,29648.502857142834,69.75,69.95,49.0,57.650000000000006,54.95,0.0,0.0,400.0,422.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,423.2999999999999,69.94571428571425,57.64999999999997,48.999999999999986,24356.950000000004,29553.7,24403.203999999983,29608.006857142835
2021-04-26T02:38:00.0,69.5,69.9,49.0,57.5,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.89999999999996,57.47428571428568,48.999999999999986,24495.0,29777.4,24553.014857142836,29861.27999999998,69.5,69.9,49.0,57.5,54.8,0.0,0.0,400.0,424.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,425.8999999999999,69.89571428571425,57.49999999999997,48.999999999999986,24408.75,29672.550000000003,24489.21657142855,29768.590285714265
2021-04-26T02:40:00.0,69.5,69.9,49.0,57.3,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.87428571428568,57.32571428571425,48.999999999999986,24753.6,30196.800000000003,24558.33599999998,29934.14399999998,69.5,69.9,49.0,57.349999999999994,54.849999999999994,0.0,0.0,400.0,430.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,428.0999999999999,69.89142857142853,57.36285714285711,48.999999999999986,24689.1,30091.950000000004,24557.02799999998,29920.51542857141
2021-04-26T02:42:00.0,69.5,69.8,49.0,57.2,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,430.79999999999984,69.79142857142853,57.2085714285714,48.999999999999986,24367.2,29734.8,24645.452571428552,30066.1474285714,69.5,69.8,49.0,57.25,54.6,0.0,0.0,400.0,427.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,430.1999999999999,69.80857142857138,57.23714285714283,48.999999999999986,24474.449999999997,29839.5,24623.401714285697,30031.637142857115
2021-04-26T02:44:00.0,69.5,69.8,49.0,57.4,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.81714285714281,57.33999999999996,48.999999999999986,24969.0,30363.0,24598.859999999975,29951.554285714257,69.5,69.8,49.0,57.3,54.95,0.0,0.0,400.0,433.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,429.2999999999999,69.80857142857138,57.29142857142853,48.999999999999986,24839.7,30258.3,24595.19571428569,29968.817142857115
2021-04-26T02:46:00.0,69.5,69.6,49.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.4,69.65142857142853,57.47428571428568,48.999999999999986,24495.0,29649.6,24621.983999999982,29838.671999999977,69.5,69.69999999999999,49.0,57.45,55.349999999999994,0.0,0.0,400.0,426.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,428.99999999999994,69.69999999999996,57.45857142857139,48.999999999999986,24473.699999999997,29692.199999999997,24649.717714285696,29901.329142857117
2021-04-26T02:48:00.0,69.5,69.6,49.0,57.5,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.59999999999995,57.551428571428545,48.999999999999986,24495.0,29649.6,24551.43942857141,29691.35999999997,69.5,69.6,49.0,57.5,55.45,0.0,0.0,400.0,427.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,426.5999999999999,69.59142857142852,57.521428571428544,48.999999999999986,24581.25,29754.0,24538.641428571413,29687.7034285714
2021-04-26T02:50:00.0,69.5,69.6,49.0,57.7,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.57428571428566,57.72571428571426,48.999999999999986,24580.2,29649.6,24510.33828571427,29541.241714285687,69.5,69.6,49.0,57.7,55.6,0.0,0.0,400.0,426.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,424.8999999999999,69.59142857142852,57.68714285714283,48.999999999999986,24580.2,29649.6,24511.255428571414,29569.403142857118
2021-04-26T02:52:00.0,69.5,69.5,49.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,69.49142857142853,57.617142857142824,48.999999999999986,24537.600000000002,29607.0,24498.809142857124,29547.755428571407,69.5,69.5,49.0,57.650000000000006,55.349999999999994,0.0,0.0,400.0,422.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,424.8999999999999,69.50857142857137,57.64999999999997,48.999999999999986,24356.950000000004,29363.75,24495.475142857125,29534.18685714283
2021-04-26T02:54:00.0,69.5,69.5,49.0,57.3,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,69.53428571428566,57.31714285714281,48.999999999999986,24581.699999999997,29815.5,24382.712571428547,29579.885142857114,69.5,69.5,49.0,57.4,54.75,0.0,0.0,400.0,427.5,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,424.9999999999999,69.51285714285709,57.39999999999996,48.999999999999986,24538.35,29711.25,24394.966857142834,29542.97285714283
2021-04-26T02:56:00.0,69.5,69.5,49.0,56.8,53.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.53428571428566,56.84285714285711,48.999999999999986,24026.399999999998,29398.5,24112.739999999983,29496.44399999997,69.5,69.55,49.0,56.95,53.85,0.0,0.0,400.0,423.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,424.4999999999999,69.54142857142853,56.95428571428568,48.999999999999986,24089.85,29419.65,24177.127714285696,29520.338571428547
2021-04-26T02:58:00.0,69.5,69.5,49.0,56.6,53.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.49999999999996,56.61714285714283,48.999999999999986,23941.8,29398.5,23983.021714285696,29440.199999999975,69.5,69.5,49.0,56.650000000000006,53.95,0.0,0.0,400.0,423.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,423.2999999999999,69.49571428571424,56.645714285714256,48.999999999999986,23962.95,29398.5,23978.122285714264,29417.537142857116
2021-04-26T03:00:00.0,69.5,69.5,49.0,56.6,54.4,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.210526317358017,30.033332824707,580.199951171875,426.0,1000.0,400.0,70.315788269043,70.3817291259766,0.0144000016152859,24.033332824707,0.0,true,true,450.3999999999999,69.4485714285714,56.13714285714282,48.999999999999986,24111.600000000002,29607.0,25284.16914285712,31279.636571428553,69.5,69.5,49.0,56.6,54.2,0.1052631586790085,15.0166664123535,490.0999755859375,424.5,70.315788269043,70.3636703491211,0.016200001351535348,12.0166664123535,0.0,440.69999999999993,69.48285714285711,56.31285714285711,48.999999999999986,24026.7,29502.75,24815.37171428569,30620.76257142855
2021-04-26T03:02:00.0,69.0,69.3,49.0,66.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.5263156890869,34.9997024536133,609.998168945312,520.0,1000.0,400.0,74.7368392944336,75.2516708374023,0.0158399995416403,34.9997024536133,0.0,true,true,515.9999999999999,69.2828571428571,66.41428571428568,48.999999999999986,34736.0,36036.0,34269.7714285714,35749.95428571425,69.0,69.3,49.0,62.3,54.7,30.5263156890869,33.7497787475586,602.498657226562,490.0,73.7894706726074,74.1783180236816,0.015480000525713,33.7497787475586,0.0,497.9999999999999,69.31714285714281,62.7285714285714,48.999999999999986,30662.0,33957.0,31305.171428571404,34519.31999999996
2021-04-26T03:04:00.0,69.0,69.3,49.0,81.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.7894744873047,39.999397277832,639.996398925781,603.0,1000.0,400.0,77.2631607055664,77.2922744750977,0.0172799993306398,39.999397277832,0.0,true,true,589.1999999999998,69.32571428571424,81.12571428571425,48.999999999999986,48903.299999999996,41787.9,47799.27085714282,40846.71085714282,69.0,69.3,49.0,78.4,55.2,35.7894744873047,38.74947357177735,632.496856689453,587.0,76.94736862182614,77.0115661621094,0.01691999938338995,38.74947357177735,0.0,571.1999999999998,69.30857142857138,78.20714285714281,48.999999999999986,46064.0,40679.1,44724.45428571425,39589.36457142854
2021-04-26T03:06:00.0,69.0,69.4,49.0,86.7,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,44.9824295043945,669.894592285156,640.0,1000.0,400.0,78.5263137817383,78.5242538452148,0.0180000010877848,38.9824295043945,0.0,true,true,627.7999999999998,69.42571428571425,86.61428571428567,48.999999999999986,55488.0,44416.0,54376.44857142853,43585.4634285714,69.0,69.4,49.0,85.55000000000001,55.8,41.0526313781738,43.740837097167955,662.4450073242185,626.0,78.2105255126953,78.32625961303711,0.0180000001564622,40.740837097167955,0.0,620.4999999999999,69.39571428571425,85.56714285714281,48.999999999999986,53570.4,43444.4,53102.05628571425,43060.25971428568
2021-04-26T03:08:00.0,69.5,69.6,49.0,88.1,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,43.0573501586914,658.344055175781,644.0,1000.0,400.0,78.5263137817383,78.5242538452148,0.0180000010877848,43.0573501586914,0.0,true,true,642.3999999999999,69.5828571428571,88.0828571428571,48.999999999999986,56736.399999999994,44822.399999999994,56584.427428571384,44700.02742857139,69.5,69.55,49.0,87.9,55.9,42.1578941345215,42.057365417480455,652.3441772460935,642.0,78.5263137817383,78.5242538452148,0.0180000010877848,42.057365417480455,0.0,639.1999999999998,69.53714285714281,87.92999999999995,48.999999999999986,56432.2,44651.2,56205.3451428571,44448.287999999964
2021-04-26T03:10:00.0,70.0,70.0,49.0,86.5,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,40.9906234741211,645.943725585938,644.0,1000.0,400.0,78.5263137817383,78.5396423339844,0.0180000010877848,40.9906234741211,0.0,true,true,643.7999999999998,69.93999999999997,86.5771428571428,48.999999999999986,55706.0,45080.0,55738.36457142852,45027.37199999997,69.75,69.85,49.0,87.1,56.0,42.9473686218262,43.0239715576172,658.1438293457035,644.0,78.5263137817383,78.53194808959961,0.0180000010877848,43.0239715576172,0.0,643.0999999999999,69.84571428571425,87.09999999999995,48.999999999999986,56092.4,44983.4,56013.64399999996,44917.84485714282
2021-04-26T03:12:00.0,70.0,70.3,49.0,84.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,44.0239105224609,664.143432617187,647.0,1000.0,400.0,78.5263137817383,78.6048965454102,0.0180000010877848,44.0239105224609,0.0,true,true,642.9999999999999,70.29142857142853,84.25428571428566,48.79999999999999,54606.8,45484.1,54175.50571428567,45197.388571428535,70.0,70.19999999999999,49.0,84.9,55.35,42.9473686218262,43.26142501831055,659.5685424804685,643.5,78.5263137817383,78.6048965454102,0.0180000010877848,43.273921966552706,0.0,643.3999999999999,70.2128571428571,84.81428571428566,48.89999999999999,54631.4,45174.05,54569.73542857139,45174.92085714283
2021-04-26T03:14:00.0,70.5,70.7,48.0,85.6,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,40.1572113037109,641.043273925781,640.0,1000.0,400.0,78.5263137817383,78.6048965454102,0.0180000010877848,40.1738815307617,0.0,true,true,658.1999999999998,70.65714285714282,85.25714285714281,48.39999999999999,54784.0,45248.0,56116.251428571384,46506.53142857139,70.5,70.6,48.5,84.69999999999999,54.5,42.9473686218262,39.657218933105455,638.0433349609375,642.0,78.5263137817383,78.6048965454102,0.0180000010877848,39.67388916015625,0.0,650.8999999999999,70.58714285714282,84.68285714285709,48.49999999999999,54375.6,45325.0,55124.26399999995,45945.682285714254
2021-04-26T03:16:00.0,70.5,70.8,48.0,94.0,53.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.9473648071289,80.1571502685547,880.94287109375,713.0,1000.0,400.0,83.5789489746094,84.0287322998047,0.018746530637145,80.2071533203125,0.0,true,true,730.5999999999999,70.79999999999995,92.90285714285709,47.99999999999999,67022.0,50480.4,67874.82742857139,51726.47999999996,70.5,70.75,48.0,91.1,53.95,60.94736671447755,78.65717315673831,871.9430236816405,680.0,81.05263137817386,81.3671875,0.020350868813693503,78.7071762084961,0.0,709.4999999999999,70.76714285714282,91.04857142857138,48.099999999999994,62043.7,48111.65,64638.086857142815,50209.981142857105
2021-04-26T03:18:00.0,70.5,70.9,48.0,91.2,54.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,81.684211730957,86.1570587158203,916.9423828125,855.0,1000.0,400.0,88.6315765380859,88.9880599975586,0.0180000010877848,86.2070617675781,0.0,true,true,828.3999999999999,70.95142857142854,91.48285714285709,47.99999999999999,77976.0,60619.50000000001,75784.39885714279,58776.16342857139,70.5,70.9,48.0,92.5,54.349999999999994,80.31578826904295,84.6820831298828,908.092498779297,826.5,87.68420791625974,88.10111236572266,0.0180000010877848,84.70708465576169,0.0,803.7999999999998,70.90857142857138,92.64999999999995,47.99999999999999,76414.2,58598.850000000006,74443.35828571423,56997.36399999996
2021-04-26T03:20:00.0,71.0,71.2,48.0,89.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.2069931030273,917.241943359375,893.0,1000.0,400.0,89.2631607055664,89.4542617797852,0.0180000010877848,86.2069931030273,0.0,true,true,887.7999999999997,71.19142857142853,88.73999999999995,47.99999999999999,79566.29999999999,63581.600000000006,78783.37199999993,63203.75028571423,71.0,71.15,48.0,89.35,54.65,83.7894744873047,84.6820030212402,908.092010498047,888.0,89.2631607055664,89.4542617797852,0.0180000010877848,84.7070045471191,0.0,876.3999999999997,71.12857142857139,89.28142857142852,47.99999999999999,79341.54999999999,63181.45,78240.07171428564,62337.796571428524
2021-04-26T03:22:00.0,71.5,71.6,48.0,85.6,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,86.1569747924805,916.941833496094,912.0,1000.0,400.0,89.8947372436523,89.843994140625,0.0180000010877848,86.2069702148438,0.0,true,true,906.7999999999998,71.53999999999996,85.62571428571422,47.99999999999999,78067.2,65299.2,77645.39771428565,64872.47199999996,71.25,71.44999999999999,48.0,86.4,55.3,88.9473686218262,87.6819763183594,926.0918579101565,904.0,89.57894897460935,89.6491279602051,0.0180000010877848,87.70697402954104,0.0,903.3,71.44571428571425,86.4771428571428,47.99999999999999,78099.2,64592.0,78111.82314285709,64537.24371428567
2021-04-26T03:24:00.0,71.5,71.9,48.0,83.8,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,92.2069549560547,953.241760253906,918.0,1000.0,400.0,89.8947372436523,89.843994140625,0.0180000010877848,92.2069549560547,0.0,true,true,918.1999999999998,71.89999999999996,83.62857142857138,47.99999999999999,76928.4,66004.20000000001,76787.75428571423,66018.57999999996,71.5,71.80000000000001,48.0,84.15,55.8,88.7368392944336,90.6819648742676,944.241790771484,916.5,89.8947372436523,89.843994140625,0.0180000010877848,90.70696258544925,0.0,915.2999999999998,71.81714285714281,84.06857142857137,47.99999999999999,77122.95,65804.85,76946.68742857137,65734.4711428571
2021-04-26T03:26:00.0,72.0,72.2,48.0,84.8,55.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,91.2902297973633,947.741394042969,925.0,1000.0,400.0,89.8947372436523,89.9059295654297,0.0180000010877848,91.331901550293,0.0,true,true,923.1999999999998,72.20857142857139,84.99714285714279,47.99999999999999,78440.0,66785.0,78469.3622857142,66662.95314285709,72.0,72.15,48.0,84.05,55.849999999999994,88.7368392944336,90.06108474731445,940.3665161132815,923.0,89.8947372436523,89.9059295654297,0.0180000010877848,90.0819206237793,0.0,921.5999999999998,72.14571428571425,84.25571428571422,47.99999999999999,77579.65,66594.54999999999,77651.2525714285,66489.59085714282
2021-04-26T03:28:00.0,72.0,72.4,48.0,88.7,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,94.0,96.290153503418,977.740905761719,931.0,1000.0,400.0,91.1578979492188,91.2010498046875,0.0180000010877848,96.3318252563477,0.0,true,true,936.5999999999998,72.39999999999998,88.5371428571428,47.99999999999999,82579.7,67404.40000000001,82923.88799999992,67809.83999999997,72.0,72.35,48.0,88.15,55.45,92.31578826904294,95.0401725769043,970.2410278320315,926.0,90.52631759643555,90.62393951416016,0.0180000010877848,95.081844329834,0.0,932.7999999999998,72.34999999999997,87.95285714285708,47.99999999999999,81629.65,66996.35,82044.64542857136,67488.26999999996
2021-04-26T03:30:00.0,72.5,72.6,48.0,86.5,54.6,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,98.7368392944336,100.0,1000.0,959.0,1000.0,400.0,91.7894744873047,91.8827362060547,0.0180000010877848,100.0,0.0,true,true,952.1999999999998,72.60857142857138,86.73142857142851,47.99999999999999,82953.5,69623.4,82585.66628571421,69137.88171428566,72.5,72.55,48.0,87.15,54.75,96.3684196472168,96.3325614929199,977.995361328125,953.0,91.47368621826175,91.78000259399414,0.0180000010877848,96.34922790527345,0.0,948.0999999999998,72.55428571428567,87.26571428571422,47.99999999999999,83050.04999999999,69140.45,82734.43314285707,68788.9408571428
2021-04-26T03:32:00.0,72.5,72.7,48.0,86.4,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,964.1999999999998,72.72571428571425,86.51142857142852,47.99999999999999,83116.8,69937.40000000001,83414.31942857137,70122.13371428566,72.5,72.7,48.0,86.4,54.6,100.0,100.0,1000.0,962.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,961.9999999999998,72.69999999999996,86.41285714285709,47.99999999999999,83116.8,69937.40000000001,83129.38542857138,69937.45657142851
2021-04-26T03:34:00.0,72.5,72.9,48.0,85.0,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,969.9999999999998,72.93428571428566,85.1371428571428,47.99999999999999,82365.0,70640.1,82583.0285714285,70746.25714285708,72.5,72.85,48.0,85.7,54.85,100.0,100.0,1000.0,969.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,968.9999999999998,72.8585714285714,85.63999999999996,47.99999999999999,83043.3,70591.65,82984.65714285708,70600.03142857138
2021-04-26T03:36:00.0,73.0,73.1,48.0,82.8,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.09999999999995,82.8428571428571,47.99999999999999,80481.59999999999,71053.2,80622.66857142851,71140.91999999994,73.0,73.1,48.0,83.3,55.35,100.0,100.0,1000.0,975.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,972.8999999999999,73.0785714285714,83.3128571428571,47.99999999999999,81219.0,71272.5,81054.93771428565,71098.14857142852
2021-04-26T03:38:00.0,73.0,73.3,48.0,81.7,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,73.23999999999995,81.49428571428567,47.99999999999999,79412.40000000001,71247.59999999999,79408.03199999995,71365.05599999994,73.0,73.19999999999999,48.0,81.95,55.4,100.0,100.0,1000.0,973.5,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,974.6999999999998,73.19571428571425,81.82999999999996,47.99999999999999,79778.70000000001,71260.04999999999,79759.80171428566,71343.84942857137
2021-04-26T03:40:00.0,73.0,73.4,48.0,83.8,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.34857142857139,83.71428571428567,47.99999999999999,81705.0,71565.0,81470.74285714279,71382.82971428566,73.0,73.35,48.0,82.6,55.150000000000006,100.0,100.0,1000.0,976.5,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,973.4999999999998,73.34999999999997,82.77999999999994,47.99999999999999,80657.1,71626.2,80586.04971428565,71406.22542857137
2021-04-26T03:42:00.0,73.0,73.3,48.0,86.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,73.30857142857138,86.8571428571428,47.99999999999999,84466.8,71247.59999999999,84477.25714285708,71299.91657142852,73.0,73.3,48.0,86.55000000000001,54.9,100.0,100.0,1000.0,970.5,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,973.1999999999998,73.31714285714281,86.42999999999995,47.99999999999999,83997.3,71137.65,84113.41971428564,71352.24857142851
2021-04-26T03:44:00.0,73.0,73.5,48.0,86.1,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,73.51714285714282,86.09142857142851,47.99999999999999,83689.2,71442.0,83680.8685714285,71458.6628571428,73.0,73.45,48.0,86.3,54.7,100.0,100.0,1000.0,973.5,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,971.6999999999998,73.45428571428567,86.33428571428566,47.99999999999999,84013.35,71503.5,83890.9525714285,71375.54828571423
2021-04-26T03:46:00.0,73.5,73.5,48.0,86.2,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,971.3999999999997,73.55999999999995,86.25142857142852,47.99999999999999,83786.40000000001,71442.0,83784.63771428564,71456.18399999994,73.5,73.55,48.0,86.05000000000001,54.45,100.0,100.0,1000.0,970.5,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,971.0999999999997,73.55428571428567,86.11857142857139,47.99999999999999,83511.75,71380.2,83629.78457142849,71428.5685714285
2021-04-26T03:48:00.0,73.5,73.6,48.0,84.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,975.5999999999999,73.62571428571425,84.95142857142852,47.99999999999999,83032.20000000001,71980.79999999999,82878.61371428566,71829.24685714282,73.5,73.6,48.0,85.6,54.7,100.0,100.0,1000.0,972.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,974.3999999999999,73.59142857142854,85.51428571428568,47.99999999999999,83199.0,71539.19999999998,83324.44457142851,71707.52914285709
