time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T03:50:00.0,73.5,73.8,48.0,82.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.5999999999999,73.7828571428571,82.22571428571425,47.99999999999999,80638.2,72397.8,80630.53542857138,72351.46971428566,73.5,73.75,48.0,82.75,54.75,100.0,100.0,1000.0,981.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,978.6999999999998,73.74142857142853,82.79714285714282,47.99999999999999,81177.75,72348.75,81032.47799999994,72170.8148571428
2021-04-26T03:52:00.0,73.5,73.8,48.0,80.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.7999999999998,73.82571428571424,80.86857142857137,47.99999999999999,79588.0,72693.0,79315.89485714279,72408.26057142852,73.5,73.8,48.0,81.15,55.05,100.0,100.0,1000.0,981.5,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,981.3999999999999,73.8128571428571,81.1071428571428,47.99999999999999,79647.5,72434.7,79598.69314285708,72439.93028571423
2021-04-26T03:54:00.0,73.5,73.9,48.0,84.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,979.5999999999998,73.95142857142854,84.07142857142853,47.99999999999999,82095.0,72052.5,82356.37142857136,72442.81942857138,73.5,73.9,48.0,82.85,55.15,100.0,100.0,1000.0,980.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,980.1999999999998,73.90857142857138,82.9228571428571,47.99999999999999,81186.25,72422.0,81280.29542857136,72445.15599999994
2021-04-26T03:56:00.0,73.5,73.8,48.0,86.7,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,972.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9833374023438,0.0,true,true,976.1999999999998,73.88571428571424,86.66571428571424,47.99999999999999,84272.40000000001,71733.59999999999,84603.07028571423,72127.23428571424,73.75,73.9,48.0,86.5,55.650000000000006,99.05263137817386,99.98750305175786,999.9250183105465,976.5,92.4210510253906,92.3211975097656,0.0180000010877848,99.98750305175786,0.0,976.8999999999997,73.89999999999995,86.40142857142853,47.99999999999999,84466.35,72163.79999999999,84405.3705714285,72192.91999999994
2021-04-26T03:58:00.0,73.5,73.9,48.0,86.0,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,98.9473648071289,99.9666748046875,999.800048828125,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9666748046875,0.0,true,true,974.9999999999998,73.92571428571425,85.99142857142851,47.99999999999999,84108.0,72274.20000000001,83841.64285714278,72077.57142857138,73.5,73.9,48.0,86.1,55.6,98.9473648071289,99.97500610351565,999.8500366210935,976.5,92.4210510253906,92.3211975097656,0.0180000010877848,99.97500610351565,0.0,975.5999999999998,73.8871428571428,86.15142857142851,47.99999999999999,84076.5,72163.35,84049.42971428564,72084.27342857137
2021-04-26T04:00:00.0,74.0,74.1,48.0,86.2,55.0,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,976.1999999999998,74.0828571428571,86.18285714285709,47.99999999999999,84045.0,72247.5,84131.70514285707,72319.68514285708,74.0,74.05,48.0,86.1,55.0,97.7894744873047,96.62925720214845,979.7755432128905,975.0,92.4210510253906,92.3211975097656,0.0180000010877848,96.6250915527344,0.0,975.8999999999999,74.04142857142853,86.12999999999994,47.99999999999999,83947.5,72198.75,84054.2828571428,72257.04257142852
2021-04-26T04:02:00.0,74.0,74.1,48.0,83.8,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,974.9999999999998,74.09142857142851,83.97999999999993,47.99999999999999,81956.4,72469.79999999999,81880.49999999991,72239.14285714278,74.0,74.1,48.0,84.75,55.0,97.7894744873047,99.4251403808594,996.550842285156,976.5,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,975.2999999999997,74.09999999999994,84.72428571428566,47.99999999999999,82756.95,72358.65,82631.81914285707,72269.7325714285
2021-04-26T04:04:00.0,74.0,74.2,48.0,81.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,972.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,971.3999999999997,74.20857142857137,81.61428571428567,47.99999999999999,79412.40000000001,72122.40000000001,79280.11714285708,72086.20628571422,74.0,74.15,48.0,82.1,55.05,97.7894744873047,99.4251403808594,996.550842285156,973.5,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,972.2999999999997,74.16285714285709,82.06999999999996,47.99999999999999,79924.95000000001,72184.95000000001,79797.07114285708,72108.5048571428
2021-04-26T04:06:00.0,74.0,74.2,48.0,81.0,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,966.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,970.1999999999998,74.26857142857139,81.26571428571424,47.99999999999999,78246.0,71677.2,78843.99599999994,72055.36799999994,74.0,74.25,48.0,81.0,54.599999999999994,97.7894744873047,99.4251403808594,996.550842285156,966.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,970.4999999999998,74.2585714285714,81.10285714285709,47.99999999999999,78246.0,71725.5,78710.27399999993,72067.94057142851
2021-04-26T04:08:00.0,74.0,74.2,48.0,85.2,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,972.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,973.7999999999998,74.22571428571425,85.02857142857138,47.99999999999999,82814.40000000001,72122.40000000001,82800.8228571428,72281.00057142852,74.0,74.25,48.0,84.1,54.05,97.7894744873047,99.4251403808594,996.550842285156,973.5,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,972.8999999999999,74.23285714285711,84.00999999999995,47.99999999999999,81869.70000000001,72282.45000000001,81734.24571428564,72221.14028571424
2021-04-26T04:10:00.0,74.0,74.3,48.0,85.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.27428571428567,85.5628571428571,47.99999999999999,83265.0,72442.5,83475.12342857137,72461.99314285709,74.0,74.25,48.0,85.65,54.0,97.7894744873047,99.4251403808594,996.550842285156,978.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,975.5999999999997,74.24571428571424,85.67142857142852,47.99999999999999,83766.45000000001,72616.35,83581.04571428566,72434.1188571428
2021-04-26T04:12:00.0,74.0,74.3,48.0,85.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.29999999999995,85.81999999999995,47.599999999999994,83557.5,72442.5,83725.99199999994,72487.07999999994,74.0,74.3,48.0,85.55000000000001,54.85,97.7894744873047,99.4251403808594,996.550842285156,975.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,976.1999999999998,74.30428571428567,85.60999999999996,47.69999999999999,83411.25,72442.5,83572.35599999994,72535.84628571421
2021-04-26T04:14:00.0,74.0,74.3,47.0,85.0,55.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.35999999999996,84.99999999999994,47.19999999999999,82875.0,72442.5,82925.99999999993,72545.61599999994,74.0,74.3,47.0,85.55,55.7,97.7894744873047,99.4251403808594,996.550842285156,976.5,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,975.5999999999998,74.32142857142853,85.43428571428566,47.29999999999999,83540.4,72553.95,83349.68914285707,72507.98571428565
2021-04-26T04:16:00.0,74.0,74.4,47.0,82.7,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,74.47714285714281,82.69999999999995,46.99999999999999,80632.5,72540.0,80582.87999999993,72570.52799999995,74.25,74.45,47.0,83.1,56.1,98.89473724365234,100.0,1000.0,975.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,974.3999999999999,74.44571428571425,83.16428571428565,46.99999999999999,81022.5,72588.75,81035.27999999994,72539.90399999995
2021-04-26T04:18:00.0,74.0,74.4,47.0,81.6,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,979.5999999999999,74.45142857142852,81.45428571428567,46.99999999999999,79804.79999999999,72763.20000000001,79792.61828571424,72932.61942857137,74.25,74.45,47.0,81.9,55.75,100.0,100.0,1000.0,973.5,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,977.9999999999998,74.44142857142853,81.7928571428571,46.99999999999999,79728.29999999999,72476.85,79992.87257142851,72803.73314285709
2021-04-26T04:20:00.0,74.5,74.6,47.0,83.4,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.56571428571424,83.38285714285709,46.99999999999999,82649.40000000001,73928.59999999999,82365.5862857142,73656.0125714285,74.5,74.55,47.0,82.35,55.25,100.0,100.0,1000.0,988.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,985.5999999999998,74.5328571428571,82.52571428571423,46.99999999999999,81364.95000000001,73655.54999999999,81339.22971428564,73459.65628571421
2021-04-26T04:22:00.0,74.0,74.4,47.0,86.2,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,993.9999999999999,74.40857142857139,86.0971428571428,46.99999999999999,85424.2,73730.40000000001,85580.55999999994,73962.11999999995,74.25,74.45,47.0,85.95,54.75,100.0,100.0,1000.0,992.5,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,992.8,74.45857142857139,85.78714285714281,46.99999999999999,85305.0,73891.70000000001,85169.84742857137,73922.40971428566
2021-04-26T04:24:00.0,74.5,74.5,47.0,85.4,54.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.7999999999997,74.49999999999996,85.37428571428566,46.99999999999999,85143.8,74276.5,85015.71371428564,74187.09999999993,74.25,74.45,47.0,85.45,54.4,100.0,100.0,1000.0,997.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,995.4999999999998,74.45428571428567,85.53142857142853,46.99999999999999,85193.65,74226.65,85146.48999999993,74119.25514285709
2021-04-26T04:26:00.0,74.5,74.6,47.0,85.7,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,74.60857142857138,85.69142857142853,46.99999999999999,85442.90000000001,74376.2,85331.52457142851,74295.21542857136,74.5,74.6,47.0,85.6,54.4,100.0,100.0,1000.0,997.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,996.0999999999999,74.59571428571425,85.62142857142854,46.99999999999999,85343.20000000001,74376.2,85287.48399999994,74304.7871428571
2021-04-26T04:28:00.0,74.5,74.6,47.0,83.7,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.59142857142852,83.87142857142851,46.99999999999999,83197.8,74152.4,83569.49142857136,74322.89942857137,74.5,74.6,47.0,84.5,54.95,100.0,100.0,1000.0,994.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,996.0999999999999,74.59571428571424,84.4871428571428,46.99999999999999,83993.0,74152.4,84157.45828571421,74304.78971428565
2021-04-26T04:30:00.0,74.5,74.7,47.0,81.7,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,99.684211730957,93.9916687011719,963.950012207031,1000.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,93.9916687011719,0.0,true,true,995.7999999999998,74.67428571428567,81.68285714285709,46.99999999999999,81700.0,74700.0,81339.78914285707,74360.65371428567,74.5,74.65,47.0,82.15,55.4,99.8421058654785,96.99583435058595,981.9750061035155,998.5,92.4210510253906,92.3211975097656,0.0180000010877848,96.99583435058595,0.0,995.7999999999997,74.64999999999996,82.12428571428566,46.99999999999999,82026.1,74538.1,81779.36371428565,74336.46999999994
2021-04-26T04:32:00.0,74.5,74.7,47.0,81.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,92.9919128417969,957.951477050781,994.0,1000.0,400.0,92.4210510253906,92.2907791137695,0.0180000010877848,92.9919128417969,0.0,true,true,990.7999999999997,74.69999999999996,81.39999999999995,46.99999999999999,80613.4,74251.8,80651.11999999992,74012.75999999994,74.5,74.7,47.0,81.1,55.45,93.8947372436523,93.24185180664065,959.4511108398435,994.0,92.4210510253906,92.30598831176755,0.0180000010877848,93.23768615722655,0.0,992.6999999999997,74.70428571428567,81.18999999999994,46.99999999999999,80613.4,74251.8,80596.91399999993,74158.9525714285
2021-04-26T04:34:00.0,74.5,74.7,47.0,86.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,91.9921569824219,951.952941894531,978.0,1000.0,400.0,91.7894744873047,91.8726654052734,0.0180000010877848,91.9921569824219,0.0,true,true,985.1999999999998,74.70857142857139,85.8571428571428,46.99999999999999,84303.6,73056.6,84586.45714285708,73602.88457142851,74.5,74.7,47.0,84.80000000000001,55.2,93.8947372436523,92.24209594726565,953.4525756835935,983.0,91.7894744873047,91.8726654052734,0.0180000010877848,92.24209594726565,0.0,986.4999999999998,74.70428571428567,84.67142857142852,46.99999999999999,83351.40000000001,73430.1,83526.82285714279,73695.77228571422
2021-04-26T04:36:00.0,74.5,74.6,47.0,86.1,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,90.9924011230469,945.954406738281,981.0,1000.0,400.0,91.7894744873047,91.5034027099609,0.0180000010877848,90.9924011230469,0.0,true,true,976.9999999999998,74.62571428571425,86.31428571428566,46.99999999999999,84464.09999999999,73182.59999999999,84329.05714285707,72909.3228571428,74.5,74.65,47.0,86.4,54.35,93.8947372436523,91.24234008789065,947.4540405273435,983.0,91.7894744873047,91.68803405761714,0.0180000010877848,91.24234008789065,0.0,978.8999999999997,74.64999999999996,86.48142857142852,46.99999999999999,84931.79999999999,73381.04999999999,84656.98799999992,73074.9311428571
2021-04-26T04:38:00.0,74.5,74.6,47.0,86.3,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,89.9926452636719,939.955871582031,969.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,89.9926452636719,0.0,true,true,971.9999999999998,74.62571428571425,86.29142857142851,46.99999999999999,83624.7,72287.4,83875.26857142849,72536.19428571424,74.5,74.6,47.0,86.25,54.3,93.8947372436523,90.24258422851565,941.4555053710935,970.5,91.1578979492188,91.2231063842773,0.0180000010877848,90.24258422851565,0.0,973.5999999999997,74.60428571428568,86.21142857142851,46.99999999999999,83705.55,72399.29999999999,83935.31885714277,72634.69828571423
2021-04-26T04:40:00.0,74.5,74.7,47.0,87.0,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,88.9928894042969,933.957336425781,969.0,1000.0,400.0,91.1578979492188,91.2231063842773,0.0180000010877848,88.9928894042969,0.0,true,true,967.7999999999997,74.70857142857139,86.88857142857138,46.99999999999999,84303.0,72384.3,84090.75942857136,72302.95542857137,74.5,74.7,47.0,86.75,55.15,93.8947372436523,89.2469940185547,935.4569702148435,969.0,91.1578979492188,91.2231063842773,0.0180000010877848,89.24282836914065,0.0,968.3999999999997,74.69142857142853,86.73285714285709,46.99999999999999,84060.75,72384.3,83992.00542857136,72331.16914285708
2021-04-26T04:42:00.0,74.5,74.7,47.0,87.4,56.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.8421020507813,87.9931335449219,927.958801269531,966.0,1000.0,400.0,91.1578979492188,91.1474380493164,0.0180000010877848,87.9931335449219,0.0,true,true,962.7999999999997,74.69999999999996,87.2971428571428,46.99999999999999,84428.40000000001,72160.2,84049.68914285707,71921.15999999995,74.5,74.7,47.0,87.25,56.0,88.8421020507813,88.24307250976565,929.4584350585935,966.0,91.1578979492188,91.18527221679685,0.0180000010877848,88.2389068603516,0.0,964.9999999999998,74.69999999999996,87.24571428571423,46.99999999999999,84283.5,72160.2,84192.00114285707,72085.49999999994
2021-04-26T04:44:00.0,74.5,74.7,47.0,87.8,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.8421020507813,86.9933776855469,921.960266113281,947.0,1000.0,400.0,90.5263137817383,90.4926528930664,0.0180000010877848,86.9933776855469,0.0,true,true,953.1999999999998,74.69999999999996,87.5171428571428,46.99999999999999,83146.59999999999,70740.90000000001,83421.3405714285,71204.03999999995,74.5,74.7,47.0,87.6,55.85,88.8421020507813,87.24331665039065,923.4598999023435,956.5,90.5263137817383,90.5399055480957,0.0180000010877848,87.24331665039065,0.0,955.7999999999998,74.69999999999996,87.57857142857138,46.99999999999999,83787.5,71450.55,83707.75828571423,71398.25999999995
2021-04-26T04:46:00.0,74.5,74.7,47.0,84.7,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,79.4851837158203,876.9111328125,940.0,1000.0,400.0,89.2631607055664,89.3009414672852,0.0151200015097857,79.4851837158203,0.0,true,true,927.1999999999998,74.69142857142853,84.9571428571428,46.99999999999999,79618.0,70218.0,78772.26285714279,69253.89257142851,74.5,74.7,47.0,85.6,54.900000000000006,84.57894515991215,79.9935073852539,879.9610595703125,943.5,89.89473724365234,89.88700485229495,0.014760001562535801,79.98517608642581,0.0,934.4999999999998,74.69571428571425,85.70285714285708,46.99999999999999,80766.75,70479.45000000001,80094.76371428564,69803.17628571423
2021-04-26T04:48:00.0,74.5,74.8,47.0,83.8,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,77.5018768310547,864.911315917969,893.0,1000.0,400.0,88.6315765380859,88.547004699707,0.0165599994361401,77.4852142333984,0.0,true,true,905.5999999999999,74.77428571428567,83.71428571428567,46.99999999999999,74833.4,66796.4,75811.65714285709,67715.59314285709,74.5,74.75,47.0,84.0,54.2,80.315788269043,77.99353790283206,867.9112548828125,901.0,88.6315765380859,88.547004699707,0.0161999994888902,77.9852066040039,0.0,910.9999999999999,74.74999999999996,83.91428571428567,46.99999999999999,75685.6,67349.35,76446.99428571423,68097.1188571428
2021-04-26T04:50:00.0,74.5,74.8,47.0,83.5,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.315788269043,75.5019073486328,853.011413574219,893.0,1000.0,400.0,88.6315765380859,88.3361434936523,0.0179999992251396,75.4852447509766,0.0,true,true,883.5999999999999,74.7828571428571,83.85142857142853,46.99999999999999,74565.5,66796.4,74091.12228571424,66078.13257142852,74.5,74.8,47.0,83.4,54.15,80.315788269043,75.99356842041016,855.961395263672,893.0,88.6315765380859,88.44157409667966,0.0176399992778897,75.98523712158206,0.0,887.6999999999998,74.79999999999995,83.54142857142853,46.99999999999999,74476.2,66796.4,74158.4551428571,66400.03028571422
2021-04-26T04:52:00.0,74.5,74.6,47.0,88.3,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,73.5019378662109,841.011657714844,868.0,1000.0,400.0,88.0,88.0209350585938,0.0180000010877848,73.4852752685547,0.0,true,true,874.7999999999997,74.61714285714282,88.16285714285709,46.99999999999999,76644.4,64752.799999999996,77124.86742857136,65275.07657142852,74.5,74.65,47.0,87.15,54.4,75.1578979492188,73.99359893798825,843.961608886719,869.5,88.0,88.0209350585938,0.0180000010877848,73.98526763916016,0.0,876.9999999999998,74.65857142857138,87.02571428571423,46.99999999999999,75775.2,64908.25,76319.04971428565,65475.65828571423
2021-04-26T04:54:00.0,74.5,74.6,47.0,89.1,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.1578979492188,71.5019683837891,829.011840820313,871.0,1000.0,400.0,88.0,87.5462112426758,0.0180000010877848,71.4853057861328,0.0,true,true,861.3999999999999,74.63428571428568,89.31428571428566,46.99999999999999,77606.09999999999,64976.6,76935.32571428566,64289.973714285676,74.5,74.6,47.0,89.15,55.25,75.1578979492188,71.9936294555664,831.961791992188,871.0,88.0,87.7835731506348,0.0180000010877848,71.98529815673825,0.0,864.5999999999998,74.6085714285714,89.20571428571424,46.99999999999999,77649.65,64976.6,77126.91314285708,64506.48857142852
2021-04-26T04:56:00.0,74.5,74.6,47.0,89.8,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.0,69.5019989013672,817.011962890625,839.0,1000.0,400.0,86.7368392944336,86.8058624267578,0.0180000010877848,69.4853363037109,0.0,true,true,848.5999999999999,74.63428571428568,89.73999999999995,46.99999999999999,75342.2,62589.399999999994,76153.36399999996,63334.65485714282,74.5,74.65,47.0,89.69999999999999,55.849999999999994,72.5789489746094,70.00199127197266,820.011932373047,848.5,86.7368392944336,86.8058624267578,0.0180000010877848,69.9853286743164,0.0,852.3999999999999,74.64142857142853,89.63571428571423,46.99999999999999,76109.5,63341.0,76405.08657142852,63624.380857142816
2021-04-26T04:58:00.0,74.5,74.6,47.0,89.6,55.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,70.0,67.5020294189453,805.012145996094,833.0,1000.0,400.0,86.7368392944336,86.8058624267578,0.0180000010877848,67.4853668212891,0.0,true,true,837.1999999999998,74.59142857142852,89.35142857142853,46.99999999999999,74636.79999999999,62141.799999999996,74805.01599999995,62447.943999999945,74.5,74.6,47.0,89.6,55.9,70.0,68.00202178955081,808.012115478516,837.5,86.7368392944336,86.8058624267578,0.0180000010877848,67.98535919189456,0.0,839.6999999999998,74.59142857142852,89.56999999999994,46.99999999999999,75040.0,62477.5,75212.47542857137,62634.42257142851
2021-04-26T05:00:00.0,74.5,74.7,47.0,86.7,55.2,72.0,85.0,65.0,76.5,73.5,3.0,0.0,74.0,71.0,85.0,55.0,69.4736862182617,35.4520645141602,612.71240234375,833.0,1000.0,400.0,86.1052627563477,85.7610092163086,0.022225558757782,35.4520645141602,0.0,true,true,789.9999999999999,74.64857142857139,85.9028571428571,46.79999999999999,72221.1,62225.100000000006,67863.2571428571,58972.37142857139,74.5,74.65,47.0,87.45,55.35,69.73684310913086,50.9770545959473,705.862335205078,836.0,86.42105102539065,86.23778533935544,0.0201127799227834,50.96872329711915,0.0,806.3999999999999,74.64142857142853,87.27857142857138,46.89999999999999,73110.45000000001,62407.25,70404.00171428567,60190.730857142815
2021-04-26T05:02:00.0,74.5,74.6,46.0,76.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.7894744873047,29.5021514892578,577.012878417969,678.0,1000.0,400.0,77.2631607055664,77.2766571044922,0.0180000010877848,29.4521560668945,0.0,true,true,696.5999999999999,74.60857142857138,77.08571428571423,46.39999999999999,52002.6,50578.799999999996,53697.908571428525,51972.33085714281,74.5,74.6,46.5,78.9,54.35,33.7894744873047,31.002128601074197,586.0127563476565,722.5,78.8421058654785,78.8469047546387,0.0184081718325615,30.952133178710902,0.0,722.4999999999999,74.62142857142854,79.23857142857138,46.499999999999986,57103.149999999994,53898.5,57305.62685714281,53914.3151428571
2021-04-26T05:04:00.0,74.0,74.4,46.0,74.6,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,29.5022430419922,577.013427734375,580.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,29.4522476196289,0.0,true,true,602.5999999999999,74.45999999999995,74.6428571428571,45.999999999999986,43268.0,43152.0,44979.78571428568,44869.59599999996,74.25,74.5,46.0,75.0,53.7,28.4210529327393,28.0022201538086,568.0133056640625,602.5,75.05263137817386,75.07059478759766,0.0180000010877848,27.9522247314453,0.0,622.8,74.50857142857139,74.90571428571425,46.09999999999999,45196.5,44888.5,46656.58857142854,46404.91942857139
2021-04-26T05:06:00.0,73.5,73.9,46.0,74.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.4210529327393,29.5190048217773,577.114013671875,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,29.4773406982422,0.0,true,true,567.1999999999999,73.98571428571424,74.34857142857138,45.999999999999986,42036.0,41753.5,42170.509714285676,41964.69714285711,73.75,74.1,46.0,74.4,54.4,28.4210529327393,28.010646820068352,568.0638732910155,565.0,74.7368392944336,74.6969299316406,0.0180000010877848,27.96481704711915,0.0,573.1999999999998,74.09999999999997,74.3571428571428,45.999999999999986,42036.0,41866.5,42621.56571428567,42474.805714285685
2021-04-26T05:08:00.0,73.5,73.6,46.0,75.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,24.4440383911133,546.664184570312,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,24.4023742675781,0.0,true,true,562.5999999999999,73.59142857142852,75.59999999999995,45.999999999999986,42714.0,41584.0,42532.55999999997,41402.53771428568,73.5,73.69999999999999,46.0,75.1,55.15,24.4210529327393,25.694034576416,554.1641845703125,563.0,74.7368392944336,74.6969299316406,0.0180000010877848,25.652370452880852,0.0,562.9999999999999,73.67428571428567,75.15571428571423,45.999999999999986,42282.3,41492.899999999994,42312.489428571396,41478.655999999966
2021-04-26T05:10:00.0,73.0,73.4,46.0,77.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,25.9773864746094,555.864318847656,561.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,25.9440536499023,0.0,true,true,561.9999999999999,73.33999999999997,77.17428571428567,45.999999999999986,43309.200000000004,41177.4,43371.94857142854,41217.07999999998,73.25,73.4,46.0,76.95,55.8,24.4210529327393,23.99404907226565,543.9642944335935,561.0,74.7368392944336,74.6969299316406,0.0180000010877848,23.96071624755855,0.0,561.5999999999999,73.39571428571426,76.89857142857139,45.999999999999986,43168.950000000004,41177.4,43186.34799999997,41219.010857142835
2021-04-26T05:12:00.0,73.0,73.1,46.0,77.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.4210529327393,21.9773864746094,531.864318847656,565.0,1000.0,400.0,74.7368392944336,74.6969299316406,0.0180000010877848,21.9440536499023,0.0,true,true,559.3999999999999,73.11714285714282,77.53428571428567,45.999999999999986,43787.5,41301.5,43372.67942857139,40901.729714285684,73.0,73.15,46.0,77.4,55.650000000000006,24.4210529327393,22.9773864746094,537.864318847656,561.5,74.7368392944336,74.6969299316406,0.0180000010877848,22.9440536499023,0.0,559.9999999999999,73.17142857142854,77.45999999999995,45.999999999999986,43460.45,41073.55,43377.555428571395,40976.03257142854
2021-04-26T05:14:00.0,73.0,73.0,46.0,75.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.2631587982178,23.9773941040039,507.864349365234,555.0,1000.0,400.0,74.1052627563477,73.6542510986328,0.0180000010877848,17.9440612792969,0.0,true,true,539.9999999999999,73.0428571428571,75.17428571428567,45.999999999999986,42069.0,40515.0,40594.114285714255,39443.142857142826,73.0,73.05,46.0,76.55,55.2,21.84210586547855,21.9773941040039,513.864334106445,556.5,74.42105102539065,74.160530090332,0.0180000010877848,18.944057464599602,0.0,547.1999999999998,73.05428571428567,76.30571428571425,45.999999999999986,42601.2,40652.399999999994,41762.633142857114,39975.3874285714
2021-04-26T05:16:00.0,72.5,72.8,46.0,66.2,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,486.0,1000.0,400.0,70.9473648071289,70.5527801513672,0.0180000010877848,0.0,13.0833015441895,false,true,486.19999999999993,72.85999999999996,66.25999999999996,45.999999999999986,32173.2,35380.799999999996,32215.611999999976,35424.53199999998,72.75,72.9,46.0,68.35,54.75,9.6315793991089,0.0,400.0,511.0,72.21052551269531,71.86410140991211,0.0180000010877848,0.0,15.55414962768555,500.0999999999999,72.89999999999996,68.56857142857139,45.999999999999986,34980.6,37254.399999999994,34323.231714285685,36457.845999999976
2021-04-26T05:18:00.0,72.5,72.7,46.0,61.5,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,15.0832710266113,false,true,434.3999999999999,72.67428571428567,61.508571428571386,45.999999999999986,25768.5,30461.300000000003,26719.323428571406,31569.70971428569,72.5,72.75,46.0,62.4,54.7,0.0,0.0,400.0,427.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,14.583278656005849,446.69999999999993,72.72428571428567,62.40857142857139,45.999999999999986,26652.0,31064.65,27888.978857142836,32486.553428571402
2021-04-26T05:20:00.0,72.5,72.5,46.0,59.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,17.0248947143555,false,true,414.79999999999995,72.43999999999997,59.568571428571396,45.999999999999986,24573.5,29942.5,24709.04342857141,30048.111999999983,72.5,72.5,46.0,59.95,54.8,0.0,0.0,400.0,416.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,16.554075241088903,416.99999999999994,72.49999999999997,59.94999999999997,45.999999999999986,24940.55,30160.0,24999.989142857125,30232.63199999998
2021-04-26T05:22:00.0,72.0,72.2,46.0,58.7,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,12.057991027832,false,true,412.3999999999999,72.19142857142853,58.73428571428568,45.999999999999986,24243.100000000002,29818.600000000002,24222.01942857141,29771.745142857122,72.0,72.25,46.0,58.900000000000006,55.1,0.0,0.0,400.0,411.5,69.684211730957,69.3728637695312,0.0180000010877848,0.0,11.80805206298825,412.69999999999993,72.2628571428571,58.88714285714282,45.999999999999986,24237.050000000003,29730.800000000003,24302.769714285692,29822.902571428545
2021-04-26T05:24:00.0,72.0,72.0,46.0,58.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,13.0494155883789,false,true,414.79999999999995,71.99999999999996,58.29142857142854,45.999999999999986,24252.8,29952.0,24179.284571428554,29865.59999999998,72.0,72.05,46.0,58.4,54.9,0.0,0.0,400.0,413.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,12.8036422729492,413.8999999999999,72.04999999999995,58.38714285714282,45.999999999999986,24118.9,29756.5,24166.352285714267,29821.44999999998
2021-04-26T05:26:00.0,71.5,71.8,46.0,58.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,417.79999999999995,71.79999999999995,57.98285714285711,45.999999999999986,24302.0,30084.199999999997,24225.237714285697,29998.03999999998,71.5,71.85,46.0,58.05,54.8,0.0,0.0,400.0,417.5,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,416.8999999999999,71.84999999999997,58.04999999999997,45.999999999999986,24235.800000000003,29997.3,24200.984571428555,29954.21999999998
2021-04-26T05:28:00.0,71.5,71.6,46.0,57.9,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,false,true,418.4,71.61714285714282,57.86571428571425,45.999999999999986,24260.1,30000.399999999998,24211.01485714284,29964.612571428555,71.5,71.65,46.0,57.9,54.9,0.0,0.0,400.0,419.0,69.684211730957,69.3728637695312,0.0180000010877848,0.0,7.34101104736328,418.09999999999997,71.65428571428568,57.89571428571425,45.999999999999986,24260.1,30021.35,24206.189142857125,29958.645714285696
2021-04-26T05:30:00.0,71.5,71.6,46.0,57.8,55.2,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,6.00833129882812,436.049987792969,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,0.008331298828125,0.0,true,true,417.79999999999995,71.55714285714282,57.79142857142854,45.999999999999986,24218.199999999997,30000.399999999998,24145.258857142842,29896.57428571427,71.5,71.6,46.0,57.8,55.0,0.0,3.00416564941406,418.0249938964845,417.5,69.684211730957,69.3728637695312,0.0180000010877848,0.0041656494140625,3.67050552368164,418.0999999999999,71.58285714285711,57.8085714285714,45.999999999999986,24131.5,29893.0,24169.768857142837,29928.800285714264
2021-04-26T05:32:00.0,71.0,71.3,46.0,57.8,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,2.84210515022278,6.72482299804687,440.348937988281,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,6.733154296875,0.0,true,true,417.79999999999995,71.30857142857138,57.8085714285714,45.999999999999986,24044.8,29660.8,24152.42114285713,29792.72114285712,71.0,71.35,46.0,57.8,55.349999999999994,2.84210515022278,6.48738098144531,438.92428588867153,417.5,69.684211730957,69.3728637695312,0.0180000010877848,6.491546630859375,0.0,417.79999999999995,71.36714285714281,57.80428571428568,45.999999999999986,24131.5,29788.7,24150.630571428555,29817.192285714264
2021-04-26T05:34:00.0,71.0,71.3,46.0,57.7,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,2.84210515022278,7.72457885742187,446.347473144531,416.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,7.73291015625,0.0,true,true,417.19999999999993,71.31714285714281,57.68285714285712,45.999999999999986,24003.2,29660.8,24065.287999999986,29753.511999999977,71.0,71.3,46.0,57.75,55.05,2.84210515022278,7.47463989257812,444.8478393554685,417.5,69.684211730957,69.3728637695312,0.0180000010877848,7.48297119140625,0.0,417.19999999999993,71.30428571428567,57.732857142857114,45.999999999999986,24110.699999999997,29767.75,24086.147999999986,29748.14799999998
2021-04-26T05:36:00.0,71.0,71.1,46.0,57.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.89473676681519,8.732666015625,452.39599609375,419.0,1000.0,400.0,69.684211730957,69.3728637695312,0.0180000010877848,8.732666015625,0.0,true,true,417.79999999999995,71.16857142857137,57.79999999999997,45.999999999999986,24218.199999999997,29790.899999999998,24148.839999999986,29734.229142857115,71.0,71.19999999999999,46.0,57.7,54.75,7.89473676681519,8.478561401367191,450.871368408203,417.5,69.684211730957,69.3728637695312,0.0180000010877848,8.48272705078125,0.0,417.79999999999995,71.20857142857137,57.71285714285711,45.999999999999986,24089.9,29725.85,24112.431714285696,29750.94114285712
2021-04-26T05:38:00.0,70.5,70.9,46.0,59.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.7368421554565,9.79911041259766,458.794647216797,419.0,1000.0,400.0,69.684211730957,69.6947250366211,0.0151200015097857,15.8157730102539,0.0,true,true,426.5999999999999,70.95142857142854,59.61428571428568,45.999999999999986,24762.9,29707.100000000002,25431.454285714266,30267.879428571407,70.75,71.0,46.0,58.7,54.849999999999994,10.315789461135845,9.51166152954102,457.0699615478515,419.0,69.684211730957,69.53379440307614,0.01656000129878525,12.5241584777832,0.0,422.4999999999999,70.99142857142854,58.81571428571425,45.999999999999986,24595.3,29749.0,24852.91342857141,29993.71457142855
2021-04-26T05:40:00.0,70.5,70.9,46.0,68.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,12.7368421554565,17.6573791503906,505.944274902344,457.0,1000.0,400.0,72.2105255126953,72.3597259521484,0.0165599994361401,17.6740493774414,0.0,true,true,452.5999999999999,70.89999999999996,68.63714285714282,45.79999999999999,31441.6,32401.300000000003,31065.170857142835,32089.33999999998,70.5,70.9,46.0,66.15,54.9,12.7368421554565,17.17822265625,503.0693359375,438.0,71.57894515991211,71.7142295837402,0.0161999994888902,17.186557769775398,0.0,445.2999999999999,70.89142857142853,66.04714285714282,45.89999999999999,29024.05,31054.200000000004,29429.699714285693,31568.01571428569
2021-04-26T05:42:00.0,70.5,70.9,45.0,75.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.8947372436523,19.6740188598633,518.044067382813,492.0,1000.0,400.0,72.8421020507812,72.819206237793,0.0179999992251396,19.6740188598633,0.0,true,true,481.79999999999995,70.89999999999996,75.09714285714281,45.39999999999999,36998.4,34882.8,36181.8034285714,34159.61999999998,70.5,70.9,45.5,74.0,55.1,17.8947372436523,19.1740264892578,515.044128417969,484.0,72.52631378173825,72.77554321289065,0.0176399992778897,19.1740264892578,0.0,474.79999999999995,70.89999999999996,73.94428571428567,45.49999999999999,35825.6,34315.600000000006,35116.816857142825,33663.31999999998
2021-04-26T05:44:00.0,70.5,70.9,45.0,75.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,17.8947372436523,21.6739883422852,530.043884277344,489.0,1000.0,400.0,72.8421020507812,72.8348846435547,0.0180000010877848,15.6739883422852,0.0,true,true,506.5999999999999,70.89999999999996,75.27428571428565,45.19999999999999,36968.399999999994,34670.100000000006,38133.953142857106,35917.93999999997,70.5,70.9,45.0,75.69999999999999,55.2,17.8947372436523,21.1739959716797,527.0439453125,492.0,72.8421020507812,72.82704544067386,0.0180000010877848,18.1739959716797,0.0,498.9999999999999,70.89999999999996,75.53714285714281,45.29999999999999,37244.7,34882.8,37691.03657142854,35379.09999999998
2021-04-26T05:46:00.0,70.5,70.9,45.0,80.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,40.8421058654785,43.1238250732422,658.742919921875,552.0,1000.0,400.0,76.0,76.2741394042969,0.0180000010877848,37.1238250732422,0.0,true,true,560.3999999999999,70.89142857142853,80.88285714285709,45.19999999999999,44491.2,39136.8,45326.7531428571,39727.55657142854,70.5,70.9,45.5,78.1,55.3,29.57894802093505,41.8988952636719,651.393341064453,528.5,74.73684310913086,74.86222076416016,0.0180000010877848,38.8988952636719,0.0,545.4999999999999,70.89571428571425,78.59285714285708,45.19999999999999,41334.6,37470.65,42906.52457142853,38673.548285714256
2021-04-26T05:48:00.0,71.0,71.0,45.0,88.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,41.7486114501953,650.491638183594,644.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,41.7486114501953,0.0,true,true,622.7999999999998,70.99142857142851,89.04285714285709,45.19999999999999,57122.8,45724.0,55455.89142857138,44213.461714285666,70.75,70.95,45.0,87.95,55.1,41.8421058654785,43.64031982421875,661.8418884277345,628.0,78.2105255126953,78.28911972045896,0.0180000010877848,43.64031982421875,0.0,608.3,70.95428571428567,87.64999999999995,45.19999999999999,55244.600000000006,44557.4,53337.69142857139,43162.030571428535
2021-04-26T05:50:00.0,71.0,71.2,46.0,89.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.8421058654785,45.7485504150391,674.491271972656,650.0,1000.0,400.0,78.5263137817383,78.572639465332,0.0180000010877848,45.7485504150391,0.0,true,true,651.1999999999998,71.19999999999995,89.44571428571423,45.19999999999999,58239.99999999999,46280.0,58247.04914285709,46365.43999999995,71.0,71.15,45.5,89.5,54.85,42.8421058654785,44.74856567382815,668.4913635253905,653.0,78.5263137817383,78.572639465332,0.0180000010877848,44.74856567382815,0.0,646.7999999999998,71.14999999999995,89.44857142857137,45.19999999999999,58443.2,46460.8,57855.323428571384,46020.03999999995
2021-04-26T05:52:00.0,71.0,71.4,45.0,89.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,49.7484893798828,698.490905761719,656.0,1000.0,400.0,79.1578979492187,79.5292587280273,0.0180000010877848,49.7484893798828,0.0,true,true,663.8,71.36571428571423,88.85142857142851,45.19999999999999,58449.6,46838.4,58979.57828571424,47372.56114285711,71.0,71.35,45.0,89.05,54.9,45.42105293273925,48.74850463867185,692.4909973144535,653.0,78.84210586547849,79.05094909667966,0.0180000010877848,48.74850463867185,0.0,660.5999999999999,71.33714285714281,89.06285714285708,45.19999999999999,58149.8,46591.7,58834.2468571428,47125.40799999997
2021-04-26T05:54:00.0,71.5,71.6,45.0,87.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,47.115104675293,682.690612792969,688.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,47.115104675293,0.0,true,true,677.5999999999999,71.56571428571425,87.49142857142853,44.99999999999999,60200.0,49260.799999999996,59284.191999999966,48492.92799999997,71.5,71.5,45.0,87.85,54.75,48.0,49.36094665527345,696.1656799316405,681.5,79.7894744873047,79.8422317504883,0.0180000010877848,46.3609504699707,0.0,673.8,71.50857142857139,87.90142857142853,44.99999999999999,59867.5,48727.9,59226.424571428535,48182.69257142853
2021-04-26T05:56:00.0,71.5,71.8,45.0,86.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,50.1150588989258,700.690368652344,688.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,50.1150588989258,0.0,true,true,687.8,71.79999999999995,86.61428571428567,44.99999999999999,59443.200000000004,49398.4,59573.30571428568,49384.039999999964,71.5,71.75,45.0,86.65,54.9,48.0,49.36507034301761,696.1904296875,684.5,79.7894744873047,79.8422317504883,0.0180000010877848,49.36507034301761,0.0,686.1999999999999,71.75428571428567,86.67571428571424,44.99999999999999,59311.05,49113.05,59476.77685714282,49237.863999999965
2021-04-26T05:58:00.0,72.0,72.0,45.0,90.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,46.5566864013672,679.340087890625,691.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,46.5566864013672,0.0,true,true,687.9999999999999,71.99999999999996,90.6371428571428,44.99999999999999,62742.799999999996,49752.0,62358.35428571424,49535.99999999996,71.75,71.95,45.0,89.35,54.85,48.0,49.04835891723635,694.2901306152345,691.0,79.7894744873047,79.8422317504883,0.0180000010877848,49.04835891723635,0.0,687.5999999999999,71.94999999999996,89.34999999999995,44.99999999999999,61740.85,49717.45,61437.57485714281,49472.83999999997
2021-04-26T06:00:00.0,72.0,72.2,45.0,92.7,55.1,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,47.684211730957,42.5483245849609,655.289916992188,685.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,42.5483245849609,0.0,true,true,685.3999999999999,72.17428571428567,92.72571428571425,44.99999999999999,63499.5,49457.0,63554.204571428534,49468.25542857139,72.0,72.15,45.0,92.65,55.1,47.8421058654785,45.0524978637695,670.3149719238285,685.0,79.7894744873047,79.8422317504883,0.0180000010877848,45.0524978637695,0.0,686.3999999999999,72.14142857142852,92.58999999999995,44.99999999999999,63465.25,49422.75,63553.64028571424,49517.84371428567
2021-04-26T06:02:00.0,72.0,72.3,45.0,91.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,43.5483093261719,661.289855957031,681.0,1000.0,400.0,79.7894744873047,79.8422317504883,0.0180000010877848,43.5483093261719,0.0,true,true,681.3999999999999,72.29999999999995,91.97714285714281,44.99999999999999,62583.9,49236.299999999996,62673.225142857096,49265.21999999996,72.0,72.25,45.0,92.05000000000001,55.0,42.5263175964355,43.298313140869155,659.789855957031,683.0,79.7894744873047,79.8422317504883,0.0180000010877848,43.298313140869155,0.0,682.0999999999999,72.2628571428571,92.11428571428567,44.99999999999999,62870.45,49346.649999999994,62831.250285714246,49290.46885714282
2021-04-26T06:04:00.0,72.0,72.4,45.0,91.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,44.5399627685547,667.23974609375,678.0,1000.0,400.0,79.7894744873047,79.8242950439453,0.0180000010877848,44.5399627685547,0.0,true,true,676.1999999999998,72.39999999999998,91.55142857142852,44.99999999999999,62240.4,49087.200000000004,61907.07599999994,48956.87999999997,72.0,72.4,45.0,91.9,55.05,42.5263175964355,44.294132232666,665.7647705078125,678.0,79.7894744873047,79.8332633972168,0.0180000010877848,44.294132232666,0.0,678.0999999999999,72.39142857142855,91.7971428571428,44.99999999999999,62308.2,49087.200000000004,62248.10942857138,49088.6114285714
2021-04-26T06:06:00.0,72.5,72.5,45.0,88.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9482879638672,633.689697265625,666.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9482879638672,0.0,true,true,668.5999999999999,72.46571428571426,88.64285714285708,44.99999999999999,59007.6,48285.0,59266.61428571424,48450.576571428544,72.5,72.45,45.0,89.35,55.2,42.5263175964355,41.91912078857425,633.5147094726565,672.0,79.47368621826169,79.3006820678711,0.0180000010877848,38.919120788574205,0.0,670.1999999999998,72.44571428571425,89.43571428571423,44.99999999999999,60047.7,48686.100000000006,59941.08428571424,48553.085714285684
2021-04-26T06:08:00.0,72.5,72.6,45.0,86.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.1999999999998,72.57428571428566,86.50857142857137,44.99999999999999,57263.0,48061.2,57285.975999999944,48058.69199999995,72.5,72.55,45.0,87.0,55.25,42.5263175964355,38.9566192626953,633.739685058594,660.5,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,663.7999999999998,72.55428571428567,86.94428571428566,44.99999999999999,57462.75,47919.35,57714.31399999994,48161.50285714281
2021-04-26T06:10:00.0,72.5,72.6,45.0,89.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.8,72.59999999999995,89.09142857142851,45.39999999999999,58984.2,48061.2,59049.798857142814,48119.27999999996,72.5,72.6,45.0,87.9,55.2,42.5263175964355,38.9566192626953,633.739685058594,662.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,662.0999999999999,72.60428571428567,88.02428571428565,45.29999999999999,58189.8,48061.2,58281.626571428525,48071.29457142853
2021-04-26T06:12:00.0,72.5,72.6,46.0,92.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,666.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,662.8,72.62571428571425,92.54857142857138,45.79999999999999,61671.6,48351.6,61341.193142857104,48136.323428571406,72.5,72.6,46.0,92.15,55.0,42.5263175964355,38.9566192626953,633.739685058594,664.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,662.8,72.6085714285714,92.0171428571428,45.69999999999999,61188.5,48206.399999999994,60988.96228571424,48124.961142857115
2021-04-26T06:14:00.0,72.5,72.7,46.0,92.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.5263175964355,38.9566192626953,633.739685058594,662.0,1000.0,400.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,true,true,674.3999999999999,72.70857142857139,92.01714285714282,45.999999999999986,61102.6,48127.4,62056.3611428571,49034.66057142853,72.5,72.7,46.0,92.35,54.95,42.5263175964355,38.9566192626953,633.739685058594,662.0,79.1578979492187,79.0839004516602,0.0180000010877848,38.9566192626953,0.0,669.2999999999998,72.69142857142853,92.26428571428566,45.999999999999986,61135.7,48127.4,61751.22599999995,48652.46057142853
