time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T06:16:00.0,72.5,72.7,46.0,95.3,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,76.6315765380859,77.9565734863281,867.739440917969,713.0,1000.0,400.0,82.9473648071289,83.4044189453125,0.0180000010877848,78.0065765380859,0.0,true,true,732.5999999999999,72.69142857142853,94.27142857142852,45.999999999999986,67948.9,51835.1,69063.24857142853,53253.740571428534,72.5,72.7,46.0,93.75,54.75,59.63157844543455,76.4815979003906,858.889587402344,691.0,81.0526313781738,81.28181076049805,0.018800977617502247,76.5065994262695,0.0,714.1999999999999,72.69571428571425,93.74142857142851,45.999999999999986,64815.35,50235.7,66959.88028571424,51919.20028571425
2021-04-26T06:18:00.0,72.5,72.8,46.0,88.7,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,82.0,84.0065460205078,904.039306640625,846.0,1000.0,400.0,88.0,88.3663940429688,0.0180000010877848,84.0065460205078,0.0,true,true,824.1999999999998,72.75714285714281,89.0171428571428,45.999999999999986,75040.2,61588.799999999996,73367.92914285709,59966.43714285709,72.5,72.75,46.0,90.85,55.05,79.31578826904294,82.48155212402345,894.889343261719,809.5,87.05263137817386,87.38928222656256,0.0180000010877848,82.50654983520505,0.0,801.1999999999998,72.74142857142853,90.99999999999994,45.999999999999986,73464.6,58892.95,72863.59428571424,58280.79399999995
2021-04-26T06:20:00.0,73.0,73.0,46.0,84.8,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,83.7982025146484,902.789184570312,899.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,83.8398742675781,0.0,true,true,889.3999999999999,72.96571428571423,84.61999999999995,45.999999999999986,76235.2,65627.0,75261.02799999995,64895.70628571422,72.75,72.9,46.0,85.4,55.150000000000006,84.26315689086914,85.37737274169919,912.4142150878905,894.5,88.6315765380859,88.8447723388672,0.0180000010877848,85.42321014404294,0.0,876.0999999999998,72.90857142857138,85.33571428571423,45.999999999999986,76387.6,65209.5,74753.10028571423,63875.95942857137
2021-04-26T06:22:00.0,73.0,73.2,46.0,86.2,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,86.5263137817383,88.83984375,933.0390625,906.0,1000.0,400.0,88.6315765380859,88.8447723388672,0.0180000010877848,88.83984375,0.0,true,true,908.1999999999998,73.20857142857137,86.38857142857137,45.999999999999986,78097.2,66319.2,78458.1005714285,66488.02457142851,73.0,73.15,46.0,85.30000000000001,55.0,86.5263137817383,87.56901931762695,925.414123535156,906.0,88.6315765380859,88.8447723388672,0.0180000010877848,87.5898551940918,0.0,905.0999999999998,73.15857142857138,85.50142857142852,45.999999999999986,77281.8,66273.9,77390.09314285708,66215.97799999994
2021-04-26T06:24:00.0,73.0,73.3,46.0,89.8,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,91.7894744873047,93.8397674560547,963.03857421875,921.0,1000.0,400.0,89.8947372436523,89.9043426513672,0.0180000010877848,93.8397674560547,0.0,true,true,926.3999999999999,73.35999999999996,89.61142857142852,45.999999999999986,82705.8,67509.3,83016.02742857137,67960.70399999995,73.0,73.3,46.0,89.44999999999999,54.95,89.1578941345215,92.589786529541,955.5386962890625,915.0,89.2631568908691,89.40518951416016,0.0180000010877848,92.589786529541,0.0,921.3999999999999,73.3128571428571,89.20571428571424,45.999999999999986,81848.85,67069.5,82196.17371428566,67550.70228571424
2021-04-26T06:26:00.0,73.5,73.5,46.0,87.6,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.6315765380859,92.4897003173828,954.938232421875,956.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,92.5230331420898,0.0,true,true,946.3999999999999,73.55999999999995,87.70285714285708,45.999999999999986,83745.59999999999,70266.0,83001.98399999994,69617.18399999994,73.5,73.5,46.0,88.05,55.1,93.2105255126953,94.38554763793945,948.3132934570315,948.0,90.5263137817383,90.4213180541992,0.0180000010877848,91.41888046264646,0.0,941.0999999999998,73.49571428571424,88.18285714285709,45.999999999999986,83467.79999999999,69678.0,82986.3428571428,69167.15742857137
2021-04-26T06:28:00.0,73.5,73.8,46.0,87.8,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.6315765380859,96.4896392822266,978.937805175781,962.0,1000.0,400.0,90.5263137817383,90.4213180541992,0.0180000010877848,96.5229721069336,0.0,true,true,957.8,73.7828571428571,87.80857142857137,45.999999999999986,84463.59999999999,70995.59999999999,84103.04971428565,70669.22057142852,73.5,73.75,46.0,87.69999999999999,55.1,94.6315765380859,95.48965454101565,972.9379272460935,957.5,90.5263137817383,90.4213180541992,0.0180000010877848,95.52298736572266,0.0,956.1999999999998,73.72857142857139,87.70428571428565,45.999999999999986,83973.19999999998,70615.85,83863.00485714278,70499.34685714281
2021-04-26T06:30:00.0,73.5,73.9,46.0,85.9,55.2,77.0,85.0,65.0,78.5,75.5,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,956.0,1000.0,400.0,90.5263137817383,90.8327407836914,0.0180000010877848,100.0,0.0,true,true,962.1999999999998,73.86571428571423,85.97714285714281,45.999999999999986,82120.40000000001,70648.40000000001,82727.2068571428,71073.59028571422,73.5,73.85,46.0,86.7,55.1,97.31578826904294,99.24480438232419,995.468811035156,959.0,90.5263137817383,90.62702941894531,0.0180000010877848,99.26147079467775,0.0,960.2999999999998,73.84999999999995,86.65285714285709,45.999999999999986,83147.70000000001,70822.0,83211.45485714279,70918.1848571428
2021-04-26T06:32:00.0,74.0,74.0,46.0,82.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,true,true,965.5999999999998,73.9828571428571,82.75142857142853,45.999999999999986,80384.40000000001,71928.0,79904.77942857138,71437.8468571428,73.75,73.95,46.0,83.45,55.2,100.0,100.0,1000.0,965.5,91.47368621826175,91.64377212524415,0.0180000010877848,100.0,0.0,964.8999999999999,73.95428571428567,83.47142857142853,45.999999999999986,80566.1,71399.05,80541.07742857139,71358.51028571423
2021-04-26T06:34:00.0,74.0,74.3,46.0,81.3,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,true,true,968.1999999999998,74.25714285714281,81.42857142857139,45.999999999999986,78779.7,71996.7,78839.1428571428,71895.76571428566,74.0,74.19999999999999,46.0,81.55,55.25,100.0,100.0,1000.0,970.5,91.7894744873047,91.6997222900391,0.0180000010877848,100.0,0.0,967.8999999999999,74.19571428571425,81.54999999999995,45.999999999999986,79144.65,72010.95,78932.2085714285,71814.05028571423
2021-04-26T06:36:00.0,74.0,74.3,46.0,85.2,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,968.1999999999998,74.29999999999995,85.01142857142852,45.999999999999986,81962.40000000001,71476.59999999999,82308.06514285709,71937.25999999994,74.0,74.3,46.0,83.85,55.0,100.0,100.0,1000.0,964.0,91.7894744873047,91.8249969482422,0.0180000010877848,100.0,0.0,968.4999999999998,74.30857142857138,83.85857142857138,45.999999999999986,80828.70000000001,71625.2,81216.68057142851,71967.85399999993
2021-04-26T06:38:00.0,74.0,74.3,46.0,86.9,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.7999999999997,74.35999999999996,86.9428571428571,45.999999999999986,84206.1,71996.7,84056.35428571422,71891.24799999993,74.0,74.3,46.0,86.85,55.0,100.0,100.0,1000.0,972.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,966.7999999999997,74.32142857142853,86.80714285714282,45.999999999999986,84418.05,72219.6,83925.14571428565,71853.95714285708
2021-04-26T06:40:00.0,74.0,74.4,46.0,86.5,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,true,true,966.1999999999998,74.45142857142854,86.5171428571428,45.999999999999986,83559.0,71870.40000000001,83592.86342857136,71934.97028571424,74.0,74.45,46.0,86.55,55.0,100.0,100.0,1000.0,964.0,91.7894744873047,91.9502716064453,0.0180000010877848,100.0,0.0,966.4999999999998,74.43714285714282,86.58857142857137,45.999999999999986,83434.1,71769.70000000001,83687.87571428565,71943.49428571423
2021-04-26T06:42:00.0,74.0,74.3,46.0,86.3,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,968.7999999999997,74.37714285714281,86.40285714285709,45.999999999999986,83883.59999999999,72219.59999999999,83707.08799999992,72056.57599999994,74.0,74.35,46.0,86.4,54.849999999999994,100.0,100.0,1000.0,967.0,92.4210510253906,92.52906799316405,0.0180000010877848,100.0,0.0,967.7999999999997,74.3628571428571,86.43857142857138,45.999999999999986,83548.29999999999,71896.2,83655.21371428564,71968.38742857135
2021-04-26T06:44:00.0,74.5,74.5,46.0,84.1,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,976.3999999999999,74.5771428571428,84.15142857142851,45.999999999999986,81745.2,72414.0,82165.45485714279,72817.12228571423,74.5,74.5,46.0,85.0,54.75,100.0,100.0,1000.0,972.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,974.4999999999999,74.49999999999994,84.90999999999994,45.999999999999986,82620.0,72414.0,82743.35371428565,72600.39657142852
2021-04-26T06:46:00.0,74.5,74.6,46.0,81.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,981.5999999999998,74.67714285714283,81.54571428571424,45.999999999999986,80147.7,73182.59999999999,80045.27314285708,73303.08342857138,74.5,74.65,46.0,82.05000000000001,54.7,100.0,100.0,1000.0,983.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,980.2999999999997,74.64571428571425,82.05428571428567,45.999999999999986,80655.85,73381.04999999999,80437.15514285708,73175.23457142852
2021-04-26T06:48:00.0,74.5,74.6,46.0,81.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.65999999999997,81.3571428571428,45.999999999999986,79883.5,73481.0,80315.77142857136,73704.35199999996,74.5,74.65,46.0,81.05,54.8,100.0,100.0,1000.0,985.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,986.5999999999998,74.64571428571425,81.16142857142853,45.999999999999986,79834.25,73530.25,80073.9828571428,73645.47028571423
2021-04-26T06:50:00.0,74.5,74.7,46.0,85.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.72571428571425,85.31142857142852,45.999999999999986,84730.5,74027.7,84270.62914285707,73814.06057142852,74.5,74.7,46.0,84.35,55.1,100.0,100.0,1000.0,992.5,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,987.1999999999998,74.69571428571425,84.25571428571425,45.999999999999986,83715.65,74139.75,83177.8745714285,73739.62714285709
2021-04-26T06:52:00.0,74.5,74.5,46.0,85.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,989.5999999999999,74.6028571428571,85.83714285714281,45.999999999999986,84928.7,73829.5,84944.43657142851,73826.98742857139,74.5,74.6,46.0,85.95,55.05,100.0,100.0,1000.0,984.5,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,989.2999999999998,74.61714285714282,85.97142857142852,45.999999999999986,84616.15,73443.05,85051.49399999993,73818.7351428571
2021-04-26T06:54:00.0,74.5,74.7,46.0,85.5,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,992.1999999999997,74.78571428571425,85.50857142857137,45.999999999999986,85243.5,74475.90000000001,84841.60457142848,74202.38571428566,74.5,74.7,46.0,85.5,55.05,100.0,100.0,1000.0,994.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,991.1999999999998,74.69999999999996,85.49999999999994,45.999999999999986,84987.0,74251.8,84747.60857142849,74042.72571428565
2021-04-26T06:56:00.0,74.5,74.7,46.0,86.0,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,true,true,990.1999999999998,74.7771428571428,85.79428571428568,45.999999999999986,84968.0,73803.6,84953.50171428567,74044.32685714279,74.5,74.80000000000001,46.0,85.85,55.55,100.0,100.0,1000.0,991.0,92.4210510253906,92.5525588989258,0.0180000010877848,100.0,0.0,991.1999999999998,74.7828571428571,85.80714285714282,45.999999999999986,85076.9,74127.1,85052.0528571428,74124.77371428566
2021-04-26T06:58:00.0,75.0,75.0,46.0,83.3,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.684211730957,93.7333984375,962.400390625,981.0,1000.0,400.0,92.4210510253906,92.5525588989258,0.0180000010877848,93.7333984375,0.0,true,true,987.7999999999998,74.94857142857138,83.35142857142853,45.999999999999986,81717.3,73575.0,82334.54114285708,74034.19885714281,74.75,74.9,46.0,84.1,55.45,98.8421058654785,96.86669921875,981.2001953125,986.0,92.4210510253906,92.5525588989258,0.0180000010877848,96.86669921875,0.0,987.7999999999997,74.87857142857138,84.12999999999995,45.999999999999986,82926.6,73850.9,83103.61399999993,73965.0528571428
2021-04-26T07:00:00.0,75.0,75.1,46.0,81.2,54.8,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,97.684211730957,86.7253112792969,920.351867675781,994.0,1000.0,400.0,92.4210510253906,92.5300521850586,0.0144000016152859,86.7253112792969,0.0,true,true,978.1999999999998,75.04857142857138,81.03714285714281,45.999999999999986,80712.8,74649.4,79270.53314285708,73412.51257142851,75.0,75.05,46.0,81.6,54.9,97.684211730957,89.98358154296875,939.9014892578125,989.5,92.4210510253906,92.54130554199219,0.016200001351535348,89.9794158935547,0.0,982.2999999999997,75.04999999999995,81.5271428571428,45.999999999999986,80741.4,74262.2,80086.12142857135,73721.62085714279
2021-04-26T07:02:00.0,75.0,75.0,46.0,83.0,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,84.7420043945313,908.452026367188,950.0,1000.0,400.0,90.5263137817383,90.0646591186523,0.0158399995416403,84.725341796875,0.0,true,true,954.1999999999998,74.95714285714281,83.15428571428566,45.999999999999986,78850.0,71250.0,79345.81942857137,71524.10571428566,75.0,75.0,46.0,81.95,54.75,86.5263137817383,85.24199676513675,911.4519958496095,965.5,90.84210586547854,90.61112976074216,0.015480000525713,85.22533416748044,0.0,960.5999999999998,74.99999999999994,82.15142857142853,45.999999999999986,79106.45000000001,72412.5,78908.24399999995,72045.27428571423
2021-04-26T07:04:00.0,75.0,75.0,46.0,88.6,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,83.2171401977539,899.302856445313,921.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0172799993306398,83.2004699707031,0.0,true,true,926.9999999999998,74.97428571428567,88.41999999999994,45.999999999999986,81600.59999999999,69075.0,81965.33999999992,69501.1628571428,74.75,74.95,46.0,87.55,54.7,86.5263137817383,86.55043029785156,919.3025817871095,923.0,89.8947372436523,89.883659362793,0.01691999938338995,86.5379295349121,0.0,932.9999999999998,74.9628571428571,87.36571428571423,45.999999999999986,80806.54999999999,69178.75,81505.88571428563,69940.27714285708
2021-04-26T07:06:00.0,74.5,74.9,46.0,88.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.5263137817383,87.9756698608398,927.85400390625,921.0,1000.0,400.0,89.8947372436523,89.883659362793,0.0180000010877848,87.9756698608398,0.0,true,true,922.5999999999998,74.91714285714282,88.33428571428567,45.999999999999986,81324.3,68982.90000000001,81497.21199999994,69118.55599999995,74.75,74.95,46.0,88.5,55.0,86.5263137817383,85.28812026977535,911.6787109375,919.5,89.8947372436523,89.883659362793,0.0180000001564622,88.27978515625,0.0,922.2999999999997,74.94999999999996,88.55142857142852,45.999999999999986,81375.45000000001,68916.45000000001,81670.91742857135,69126.37514285708
2021-04-26T07:08:00.0,75.0,75.0,46.0,88.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.1052627563477,80.6675109863281,884.005065917969,928.0,1000.0,400.0,89.8947372436523,89.4770355224609,0.0180000010877848,80.6675109863281,0.0,true,true,918.1999999999998,74.99999999999994,88.45999999999995,45.999999999999986,82035.20000000001,69600.0,81223.97199999994,68864.99999999993,74.75,74.95,46.0,88.25,55.1,85.0,84.03414154052734,904.204833984375,926.5,89.8947372436523,89.68034744262695,0.0180000010877848,84.02997589111325,0.0,920.0999999999998,74.95428571428567,88.31857142857137,45.999999999999986,81763.85,69441.25,81261.64885714279,68965.35142857136
2021-04-26T07:10:00.0,75.0,75.1,46.0,87.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,78.9473648071289,78.6675415039062,872.005249023438,899.0,1000.0,400.0,88.6315765380859,88.6493911743164,0.0180000010877848,78.6675415039062,0.0,true,true,907.9999999999998,75.10857142857138,87.42571428571424,45.999999999999986,78572.6,67514.9,79382.5485714285,68198.5828571428,75.0,75.1,46.0,88.0,54.9,81.52631378173831,79.16753387451169,875.0052185058595,908.5,88.94736862182614,88.70344161987305,0.0180000010877848,79.16753387451169,0.0,910.8999999999997,75.09571428571424,87.90999999999995,45.999999999999986,79953.7,68228.34999999999,80078.62342857136,68404.6488571428
2021-04-26T07:12:00.0,75.0,75.1,46.0,84.9,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.0526351928711,76.6675720214844,860.005432128906,896.0,1000.0,400.0,88.6315765380859,88.6493911743164,0.0180000010877848,76.6675720214844,0.0,true,true,893.9999999999998,75.09142857142852,84.84857142857139,45.999999999999986,76070.40000000001,67289.59999999999,75854.62285714281,67131.73714285708,75.0,75.1,46.0,85.4,55.150000000000006,79.0526351928711,77.16756439208984,863.005401611328,897.5,88.6315765380859,88.6493911743164,0.0180000010877848,77.16756439208984,0.0,897.7999999999998,75.09571428571424,85.4171428571428,45.999999999999986,76647.25,67402.25,76689.67142857137,67420.94857142851
2021-04-26T07:14:00.0,75.0,75.2,46.0,84.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,79.0526351928711,74.6676025390625,848.005615234375,880.0,1000.0,400.0,88.0,87.9290618896484,0.0180000010877848,74.6676025390625,0.0,true,true,871.3999999999999,75.1828571428571,84.52571428571423,45.999999999999986,74096.0,66176.0,73655.70742857138,65514.34171428567,75.0,75.15,46.0,84.2,55.05,79.0526351928711,75.16759490966794,851.005584716797,888.0,88.31578826904294,88.05544662475585,0.0180000010877848,75.16759490966794,0.0,880.7999999999998,75.15428571428566,84.39714285714281,45.999999999999986,74769.6,66732.79999999999,74335.79485714281,66195.62628571424
2021-04-26T07:16:00.0,75.0,75.1,46.0,80.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.1052627563477,40.6343307495117,643.805969238281,805.0,1000.0,400.0,82.9473648071289,82.6067733764648,0.0182753372937441,40.6343307495117,0.0,true,true,794.9999999999998,75.13428571428567,81.28571428571425,45.999999999999986,65124.50000000001,60455.49999999999,64622.14285714281,59731.75714285709,75.0,75.15,46.0,82.7,54.8,57.84210586547855,42.1343078613281,652.8058166503905,842.5,85.47368240356445,85.19416046142575,0.0201804842799902,42.1343078613281,0.0,816.7999999999998,75.15857142857138,82.48142857142854,45.999999999999986,69742.25,63315.75,67396.89742857139,61390.050571428525
2021-04-26T07:18:00.0,75.0,75.0,46.0,79.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,34.6344223022461,607.806518554688,678.0,1000.0,400.0,77.8947372436523,77.6659774780273,0.0180000010877848,34.6344223022461,0.0,true,true,692.7999999999998,75.05142857142852,78.9028571428571,45.999999999999986,53629.799999999996,50850.0,54663.899428571385,51995.629714285664,75.0,75.05,46.0,78.94999999999999,54.849999999999994,39.4210529327393,36.1343994140625,616.806365966797,705.0,78.8421058654785,78.65941619873044,0.0180000010877848,36.1343994140625,0.0,719.2999999999998,75.05857142857138,78.9928571428571,45.999999999999986,55655.7,52911.6,56821.9471428571,53989.819714285666
2021-04-26T07:20:00.0,74.5,74.7,46.0,79.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,34.6345138549805,607.807067871094,615.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,34.6345138549805,0.0,true,true,629.5999999999999,74.7428571428571,79.60857142857138,45.999999999999986,48954.0,45940.5,50121.55657142853,47058.102857142825,74.75,74.85,46.0,79.5,55.0,33.94736862182614,33.134490966796896,598.806915283203,624.5,76.6315765380859,76.32989501953125,0.0180000010877848,33.134490966796896,0.0,641.8999999999999,74.83714285714281,79.50428571428566,45.999999999999986,49646.8,46745.25,51032.51828571424,48039.12171428568
2021-04-26T07:22:00.0,74.0,74.3,46.0,79.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,35.0429382324219,610.257629394531,609.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,35.0429382324219,0.0,true,true,611.3999999999999,74.31714285714281,79.13999999999996,46.19999999999999,48232.8,45248.7,48386.19599999996,45437.50114285711,74.25,74.4,46.0,79.4,54.9,33.4736824035645,33.3387489318848,600.032501220703,610.5,76.6315765380859,76.2888412475586,0.0180000010877848,33.3387489318848,0.0,613.5999999999999,74.39999999999995,79.36999999999995,46.09999999999999,48474.0,45421.35,48701.937999999966,45652.02228571425
2021-04-26T07:24:00.0,74.0,74.1,47.0,77.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,30.0430145263672,580.258056640625,612.0,1000.0,400.0,76.6315765380859,76.2888412475586,0.0180000010877848,30.0430145263672,0.0,true,true,611.9999999999999,74.07428571428568,77.12571428571422,46.59999999999999,47185.2,45349.2,47200.937142857096,45333.462857142826,74.0,74.15,46.5,77.65,55.1,33.4736824035645,31.292995452880852,587.7579650878905,610.5,76.6315765380859,76.2888412475586,0.0180000010877848,31.292995452880852,0.0,611.6999999999998,74.1371428571428,77.6671428571428,46.499999999999986,47404.5,45268.5,47508.82885714281,45349.67142857139
2021-04-26T07:26:00.0,73.5,73.8,47.0,75.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.0526313781738,31.7680435180664,590.608276367187,615.0,1000.0,400.0,76.6315765380859,76.2111968994141,0.0180000010877848,31.7680435180664,0.0,true,true,612.5999999999999,73.76571428571424,75.96857142857138,46.99999999999999,46678.5,45387.0,46538.346857142824,45188.87657142853,73.5,73.85,47.0,76.1,55.2,33.0526313781738,32.7680435180664,596.608245849609,615.0,76.6315765380859,76.2111968994141,0.0180000010877848,32.7680435180664,0.0,613.1999999999998,73.84999999999995,76.11714285714281,46.89999999999999,46801.5,45417.75,46675.121142857104,45284.87057142853
2021-04-26T07:28:00.0,73.5,73.5,47.0,77.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.8421058654785,33.7847137451172,566.708251953125,603.0,1000.0,400.0,75.3684234619141,75.3877792358398,0.0180000010877848,27.7847137451172,0.0,true,true,602.5999999999999,73.4828571428571,77.43142857142853,46.99999999999999,46732.5,44320.5,46660.178857142826,44280.769714285685,73.5,73.55,47.0,76.95,55.2,30.94736862182615,31.7763786315918,572.658264160156,610.5,76.0,75.7688636779785,0.0180000010877848,28.7763786315918,0.0,605.3999999999999,73.55428571428567,76.95428571428567,46.99999999999999,46973.850000000006,44902.649999999994,46586.78857142854,44529.96457142854
2021-04-26T07:30:00.0,73.0,73.4,47.0,77.5,55.1,72.0,85.0,65.0,74.5,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.8421058654785,24.6597213745117,547.958312988281,587.0,1000.0,400.0,75.3684234619141,75.3877792358398,0.0180000010877848,24.6597213745117,0.0,true,true,582.9999999999999,73.3485714285714,77.54285714285709,46.99999999999999,45492.5,43085.8,45207.48571428567,42762.217142857124,73.0,73.4,47.0,77.75,55.1,28.8421058654785,28.413887023925753,570.4833068847655,588.5,75.3684234619141,75.3877792358398,0.0180000010877848,28.413887023925753,0.0,589.3,73.39142857142855,77.72857142857137,46.99999999999999,45756.25,43195.9,45806.6171428571,43249.83885714284
2021-04-26T07:32:00.0,73.0,73.1,47.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,20.6597213745117,523.958312988281,555.0,1000.0,400.0,74.1052627563477,74.022575378418,0.0180000010877848,20.6597213745117,0.0,true,true,561.3999999999999,73.11714285714282,75.66571428571424,46.99999999999999,41847.0,40570.5,42478.73199999997,41047.96399999997,73.0,73.15,47.0,76.0,54.9,23.6842098236084,21.6597213745117,529.958312988281,567.5,74.42105102539065,74.2062873840332,0.0180000010877848,21.6597213745117,0.0,566.8,73.17142857142854,76.1071428571428,46.99999999999999,43137.5,41513.25,43139.91228571425,41473.858857142826
2021-04-26T07:34:00.0,73.0,73.0,47.0,71.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,16.6597442626953,499.958465576172,536.0,1000.0,400.0,73.4736862182617,73.3394165039062,0.0180000010877848,16.6597442626953,0.0,true,true,542.9999999999999,73.0428571428571,71.59428571428566,46.99999999999999,38484.799999999996,39128.0,38875.697142857105,39662.271428571396,73.0,73.05,47.0,73.19999999999999,54.650000000000006,20.94736862182615,17.6597328186035,505.9583892822265,542.5,73.7894744873047,73.6809959411621,0.0180000010877848,17.6597328186035,0.0,547.0999999999999,73.05428571428567,72.98142857142852,46.99999999999999,39720.09999999999,39629.95,39933.82685714282,39968.04657142854
2021-04-26T07:36:00.0,72.5,72.8,47.0,63.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.1681289672852,515.008728027344,539.0,1000.0,400.0,73.4736862182617,72.9932327270508,0.0180000010877848,19.1681289672852,0.0,true,true,535.9999999999999,72.8428571428571,63.859999999999964,46.99999999999999,34388.2,39239.2,34228.95999999997,39043.771428571396,72.75,72.9,47.0,65.55,54.6,18.5263156890869,16.9431190490723,501.65869140625,537.5,73.4736862182617,73.0502624511719,0.0180000010877848,16.9431190490723,0.0,537.8999999999999,72.89571428571425,65.6828571428571,46.99999999999999,35230.5,39183.6,35334.27228571426,39210.705142857114
2021-04-26T07:38:00.0,72.5,72.5,47.0,60.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,16.1681747436523,497.009033203125,530.0,1000.0,400.0,72.8421020507812,72.8708648681641,0.0180000010877848,16.1681747436523,0.0,true,true,528.5999999999999,72.55142857142853,60.257142857142824,47.19999999999999,31959.0,38425.0,31851.92571428569,38350.68514285712,72.5,72.6,47.0,60.95,55.0,18.5263156890869,16.9181632995605,501.5089721679685,534.5,73.15789413452146,72.93204879760745,0.0180000010877848,16.9181632995605,0.0,531.0999999999999,72.60428571428568,60.93285714285711,47.099999999999994,32580.7,38805.15,32363.129714285693,38560.26828571426
2021-04-26T07:40:00.0,72.0,72.4,48.0,58.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,19.5182189941406,517.109313964844,511.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,19.5182189941406,0.0,true,true,521.1999999999999,72.3828571428571,58.89999999999996,47.599999999999994,30097.899999999998,36996.4,30698.67999999998,37725.94514285712,72.25,72.45,47.5,59.15,55.2,18.5263156890869,17.09320831298825,502.55924987793003,517.5,72.8421020507812,72.8556938171387,0.0180000010877848,17.09320831298825,0.0,522.6999999999999,72.42857142857139,59.15857142857139,47.49999999999999,30611.75,37493.2,30922.57314285712,37858.48285714284
2021-04-26T07:42:00.0,72.0,72.1,48.0,58.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,17.5182495117188,505.109497070312,524.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,17.5182495117188,0.0,true,true,515.3999999999999,72.09142857142852,58.3085714285714,47.99999999999999,30549.199999999997,37780.399999999994,30052.23771428569,37155.92228571425,72.0,72.15,48.0,58.45,55.3,18.5263156890869,18.02657318115235,508.159439086914,520.5,72.8421020507812,72.8405227661133,0.0180000010877848,18.01824188232425,0.0,516.6999999999998,72.15857142857138,58.44142857142854,47.89999999999999,30422.699999999997,37553.899999999994,30196.858857142834,37284.421142857114
2021-04-26T07:44:00.0,71.5,71.9,48.0,58.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.7682723999023,530.609619140625,511.0,1000.0,400.0,72.8421020507812,72.8405227661133,0.0180000010877848,21.7682723999023,0.0,true,true,516.8,71.89999999999996,57.80285714285711,47.99999999999999,29638.0,36740.9,29872.51657142855,37157.91999999998,71.75,71.95,48.0,58.05,55.3,18.5263156890869,19.151599884033203,514.8596038818359,512.5,72.8421020507812,72.8405227661133,0.0180000010877848,19.14326858520505,0.0,516.0999999999999,71.94999999999996,57.95571428571425,47.99999999999999,29750.7,36874.45,29910.83714285712,37133.35999999997
2021-04-26T07:46:00.0,71.5,71.7,48.0,60.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.4736824035645,33.776611328125,602.709655761719,524.0,1000.0,400.0,74.1052627563477,74.4866943359375,0.0151200015097857,33.7849426269531,0.0,true,true,537.3999999999999,71.69142857142853,61.01142857142853,47.99999999999999,31440.0,37570.8,32787.54171428568,38526.97371428568,71.5,71.75,48.0,58.95,54.85,26.105261802673354,33.53078079223635,601.209686279297,517.5,73.47368240356445,73.67716217041016,0.014760001562535801,33.5349464416504,0.0,530.7999999999998,71.74571428571424,59.39999999999996,47.99999999999999,30513.449999999997,37130.3,31540.155428571397,38082.26685714282
2021-04-26T07:48:00.0,71.5,71.6,48.0,73.0,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.7368431091309,34.7849273681641,608.709533691406,580.0,1000.0,400.0,76.0,75.9387664794922,0.0165599994361401,34.7849273681641,0.0,true,true,568.3999999999999,71.56571428571425,72.69999999999995,47.99999999999999,42340.0,41528.0,41322.67999999996,40677.95199999997,71.5,71.6,48.0,70.4,54.349999999999994,34.1052627563477,34.530765533447294,607.1845703125,570.5,75.68421173095706,75.81216430664065,0.0161999994888902,34.53493118286135,0.0,560.4999999999999,71.59571428571425,69.91571428571424,47.99999999999999,40187.899999999994,40847.8,39209.753714285675,40129.16085714283
2021-04-26T07:50:00.0,71.5,71.5,48.0,77.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,35.9599075317383,615.759460449219,590.0,1000.0,400.0,76.0,76.4101867675781,0.0179999992251396,35.9599075317383,0.0,true,true,594.7999999999998,71.46571428571426,77.15142857142853,47.99999999999999,45489.0,42185.0,45889.66971428567,42507.80685714283,71.5,71.5,48.0,76.1,54.400000000000006,37.10526275634765,35.61824798583985,613.709503173828,588.5,76.0,76.17447662353516,0.0176399992778897,35.622413635253906,0.0,589.0999999999999,71.49999999999997,76.27571428571423,47.99999999999999,44786.35,42077.75,44939.014857142814,42120.45457142854
2021-04-26T07:52:00.0,71.0,71.4,48.0,78.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,43.4182205200195,660.50927734375,618.0,1000.0,400.0,77.2631607055664,77.5901794433594,0.0180000010877848,43.4348831176758,0.0,true,true,612.5999999999999,71.40857142857139,78.23428571428568,47.99999999999999,48327.6,44125.200000000004,47926.3234285714,43744.890857142826,71.0,71.4,48.0,78.35,54.95,38.9473686218262,43.05572509765625,658.384338378906,608.5,76.94736862182614,77.3324317932129,0.0180000010877848,40.07239151000975,0.0,608.8,71.4128571428571,78.2728571428571,47.99999999999999,47674.55,43446.90000000001,47652.36885714283,43476.13114285711
2021-04-26T07:54:00.0,71.5,71.6,48.0,76.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,38.4932022094727,630.959167480469,625.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,38.5015335083008,0.0,true,true,625.9999999999999,71.58285714285711,76.51714285714282,47.99999999999999,47812.5,44750.0,47899.731428571395,44810.86857142854,71.5,71.55,48.0,76.9,55.05,38.9473686218262,38.24320602416995,629.459197998047,628.0,77.2631607055664,77.7159118652344,0.0180000010877848,38.25153732299805,0.0,623.3999999999999,71.54142857142853,76.9171428571428,47.99999999999999,48294.399999999994,44933.25,47949.10685714282,44599.03428571425
2021-04-26T07:56:00.0,71.5,71.6,48.0,77.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,39.4931869506836,636.959106445313,625.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,39.5015182495117,0.0,true,true,625.3999999999999,71.59142857142852,77.11999999999996,47.99999999999999,48125.0,44750.0,48230.84799999997,44773.27942857139,71.5,71.6,48.0,76.65,55.0,38.9473686218262,39.243190765380845,635.459136962891,628.0,77.2631607055664,77.7159118652344,0.0180000010877848,39.25152206420895,0.0,626.6999999999998,71.59999999999995,76.72714285714281,47.99999999999999,48135.149999999994,44964.8,48084.38971428568,44871.731142857105
2021-04-26T07:58:00.0,71.5,71.7,48.0,79.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.9473686218262,40.4931716918945,643.008972167969,618.0,1000.0,400.0,77.2631607055664,77.7159118652344,0.0180000010877848,40.5015029907227,0.0,true,true,621.9999999999999,71.66571428571424,79.18857142857138,47.99999999999999,49007.4,44310.6,49255.291428571385,44576.074285714254,71.5,71.65,48.0,78.9,55.15,38.9473686218262,40.24734115600585,641.509002685547,623.0,77.2631607055664,77.7159118652344,0.0180000010877848,40.25150680541995,0.0,623.3,71.64571428571425,78.80142857142852,47.99999999999999,49152.7,44637.7,49116.42714285711,44656.74771428568
2021-04-26T08:00:00.0,71.5,71.8,48.0,78.1,55.2,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,38.9473686218262,59.5264892578125,757.158935546875,618.0,1000.0,400.0,77.2631607055664,77.7690658569336,0.0180000010877848,59.5264892578125,0.0,true,true,647.8,71.73999999999995,78.91428571428567,47.99999999999999,48265.799999999996,44372.4,51120.67428571425,46473.17199999996,71.5,71.75,48.0,78.5,55.25,38.9473686218262,50.25982666015625,701.583953857422,619.5,77.2631607055664,77.742488861084,0.0180000010877848,50.2639923095703,0.0,638.9999999999999,71.74142857142853,78.70142857142852,47.99999999999999,48631.35,44449.05,50292.08599999996,45842.76028571425
2021-04-26T08:02:00.0,71.5,71.8,48.0,88.2,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.2105255126953,63.4930953979492,781.158569335938,716.0,1000.0,400.0,82.315788269043,82.539909362793,0.0180000010877848,63.5264282226563,0.0,true,true,704.8,71.79142857142854,87.74571428571424,48.19999999999999,63151.200000000004,51408.799999999996,61843.17942857139,50598.59885714283,71.5,71.75,48.0,85.35,55.25,60.2105255126953,62.49311065673825,775.158660888672,691.0,81.3684196472168,81.5722885131836,0.0180000010877848,62.526443481445355,0.0,689.8999999999999,71.77142857142854,85.16571428571424,48.19999999999999,59048.100000000006,49580.5,58794.26828571425,49515.40657142854
2021-04-26T08:04:00.0,71.5,71.9,48.0,89.2,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,67.4763870239258,805.058349609375,770.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,67.5097198486328,0.0,true,true,762.9999999999999,71.95142857142854,89.24285714285709,48.39999999999999,68684.0,55363.00000000001,68092.29999999994,54898.939999999966,71.5,71.9,48.5,89.75,55.2,65.3684234619141,66.48472595214844,799.008361816406,762.0,83.89473724365234,83.82340240478516,0.0180000010877848,66.534725189209,0.0,750.6999999999998,71.90857142857139,89.69428571428566,48.39999999999999,68385.1,54787.8,67327.94771428566,53982.291714285675
2021-04-26T08:06:00.0,72.0,72.2,48.0,85.7,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,64.593017578125,787.55810546875,789.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,64.6180191040039,0.0,true,true,786.9999999999998,72.25142857142853,85.68285714285707,48.19999999999999,67617.3,56965.8,67432.4085714285,56861.87428571424,72.0,72.15,48.5,86.4,55.15,65.3684234619141,63.843025207519545,783.058135986328,787.5,84.2105255126953,84.1112518310547,0.0180000010877848,63.86802673339845,0.0,782.5999999999998,72.14999999999996,86.4728571428571,48.29999999999999,68038.95,56818.2,67670.18199999994,56465.036285714246
2021-04-26T08:08:00.0,72.5,72.7,48.0,84.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,64.5263137817383,61.0263442993164,766.158081054688,798.0,1000.0,400.0,84.2105255126953,84.1112518310547,0.0180000010877848,61.0263442993164,0.0,true,true,792.5999999999999,72.69142857142853,84.49428571428567,48.19999999999999,67351.20000000001,58014.600000000006,66970.17085714282,57615.22628571425,72.5,72.6,48.0,84.6,55.0,64.5263137817383,63.518013000488295,763.1580505371095,795.0,84.2105255126953,84.1112518310547,0.0180000010877848,60.5263442993164,0.0,791.6999999999998,72.58285714285711,84.59571428571424,48.19999999999999,67256.4,57717.3,66974.33571428567,57463.94571428568
2021-04-26T08:10:00.0,72.5,72.9,49.0,88.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,56.9680099487305,741.858032226563,795.0,1000.0,400.0,84.2105255126953,83.9904403686523,0.0180000010877848,56.9763412475586,0.0,true,true,788.5999999999999,72.9428571428571,88.61142857142852,48.39999999999999,70596.0,57955.50000000001,69878.97257142852,57522.7371428571,72.5,72.85,48.5,87.25,54.95,62.8421039581299,59.48884201049805,756.9580383300785,792.0,84.2105255126953,84.0508460998535,0.0180000010877848,59.5013427734375,0.0,789.8999999999999,72.87142857142854,87.30571428571423,48.39999999999999,69106.65,57697.350000000006,68961.08628571423,57561.04857142853
2021-04-26T08:12:00.0,73.0,73.0,48.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,58.0513381958008,748.358032226562,779.0,1000.0,400.0,83.5789489746094,83.2052459716797,0.0180000010877848,58.0596694946289,0.0,true,true,783.9999999999999,73.06857142857137,89.15428571428566,48.39999999999999,69331.0,56867.0,69896.95999999995,57285.75999999995,73.0,73.05,48.5,89.65,54.95,61.1578941345215,57.8013381958008,746.833038330078,780.5,83.5789489746094,83.2052459716797,0.0180000010877848,57.80967330932615,0.0,784.6999999999998,73.04571428571424,89.56857142857137,48.39999999999999,69972.79999999999,57015.6,70284.74799999995,57318.955999999955
2021-04-26T08:14:00.0,73.0,73.1,48.0,86.2,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.1578941345215,59.0513229370117,754.307922363281,782.0,1000.0,400.0,83.5789489746094,83.2052459716797,0.0180000010877848,59.0596542358398,0.0,true,true,787.7999999999998,73.15999999999994,86.04571428571424,47.99999999999999,67408.40000000001,57164.2,67786.81371428566,57635.44799999994,73.0,73.1,48.0,86.80000000000001,54.7,61.1578941345215,58.80132675170895,752.807952880859,782.0,83.5789489746094,83.2052459716797,0.0180000010877848,58.8096580505371,0.0,784.2999999999998,73.10428571428567,86.74857142857138,48.099999999999994,67877.6,57164.2,68034.44457142852,57335.88628571424
2021-04-26T08:16:00.0,73.0,73.3,48.0,87.2,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,91.0526351928711,92.5513000488281,955.307800292969,817.0,1000.0,400.0,86.7368392944336,86.8005065917969,0.0180000010877848,92.6013031005859,0.0,true,true,838.3999999999999,73.30857142857138,86.66857142857137,47.99999999999999,71242.40000000001,59886.1,72662.93028571422,61461.906285714234,73.0,73.3,48.0,86.35,54.9,76.10526466369629,91.07630920410155,946.4578552246095,798.0,85.1578941345215,85.0333404541016,0.0180512294173241,91.10131072998044,0.0,823.4999999999999,73.27857142857138,86.37571428571422,47.99999999999999,68923.45000000001,58493.399999999994,71134.76428571422,60345.35057142853
2021-04-26T08:18:00.0,73.0,73.4,48.0,84.4,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,96.4210510253906,98.5512237548828,991.307373046875,931.0,1000.0,400.0,90.5263137817383,91.0127487182617,0.0180000010877848,98.6012191772461,0.0,true,true,916.3999999999999,73.39142857142855,84.27999999999994,47.99999999999999,78576.40000000001,68335.40000000001,77234.19199999994,67255.90514285711,73.0,73.35,48.0,85.4,55.150000000000006,93.73684310913085,97.0512466430664,982.3074951171875,907.0,89.89473724365234,90.18171691894531,0.0180000010877848,97.10124206542969,0.0,895.7999999999998,73.35428571428568,85.34428571428566,47.99999999999999,77433.80000000002,66529.65,76429.4868571428,65711.53428571424
2021-04-26T08:20:00.0,73.5,73.6,48.0,83.0,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,98.0344696044922,988.206848144531,985.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,98.0344696044922,0.0,true,true,972.1999999999998,73.59999999999995,83.25714285714281,47.99999999999999,81755.0,72496.0,80942.59428571422,71553.91999999994,73.5,73.55,48.0,82.7,55.45,100.0,96.76365661621095,980.5819702148435,975.5,91.7894744873047,91.7803573608398,0.0180000010877848,96.7844886779785,0.0,961.6999999999998,73.54999999999995,82.95714285714281,47.99999999999999,80676.70000000001,71748.5,79783.03428571422,70733.55999999994
2021-04-26T08:22:00.0,73.5,73.8,48.0,87.4,55.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,989.7999999999998,73.79999999999995,86.9028571428571,47.99999999999999,86351.20000000001,72914.4,86016.44799999995,73047.23999999995,73.5,73.75,48.0,86.6,55.0,100.0,100.0,1000.0,989.5,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,987.2999999999997,73.74999999999996,86.29999999999995,47.99999999999999,85689.5,72975.54999999999,85205.49714285709,72813.49999999994
2021-04-26T08:24:00.0,74.0,74.0,48.0,84.0,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,990.3999999999997,74.04285714285712,84.0171428571428,47.99999999999999,83244.0,73334.0,83210.5782857142,73332.04571428568,73.75,73.95,48.0,84.8,54.650000000000006,100.0,100.0,1000.0,992.5,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,990.6999999999998,73.96714285714282,84.95428571428566,47.99999999999999,84165.2,73395.3,84164.49199999993,73279.22571428567
2021-04-26T08:26:00.0,74.0,74.1,48.0,82.0,54.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,74.19428571428566,82.04285714285709,47.99999999999999,81016.0,73210.79999999999,81107.5685714285,73348.47085714279,74.0,74.15,48.0,82.4,54.75,100.0,100.0,1000.0,989.5,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,989.4999999999999,74.15428571428566,82.41285714285709,47.99999999999999,81535.4,73371.5,81547.85514285708,73375.62971428566
2021-04-26T08:28:00.0,74.0,74.3,48.0,81.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.3428571428571,81.93428571428566,47.99999999999999,80671.5,73185.5,80738.04514285708,73257.45142857138,74.0,74.3,48.0,81.85,54.9,100.0,100.0,1000.0,986.5,91.7894744873047,91.7803573608398,0.0180000010877848,100.0,0.0,986.6999999999998,74.28714285714281,81.8628571428571,47.99999999999999,80744.95,73296.95,80773.98828571422,73299.05142857137
2021-04-26T08:30:00.0,74.0,74.4,48.0,81.8,55.2,74.0,85.0,65.0,79.0,76.0,3.0,0.0,76.0,73.0,85.0,55.0,99.8947372436523,77.7591400146484,866.554870605469,978.0,1000.0,400.0,91.7894744873047,91.7463073730469,0.0144000016152859,77.7591400146484,0.0,true,true,965.5999999999999,74.40857142857139,81.61142857142852,47.99999999999999,80000.4,72763.20000000001,78803.99542857138,71848.91657142853,74.0,74.4,48.0,81.94999999999999,55.1,99.94736862182614,88.87957000732419,933.2774353027345,983.0,91.7894744873047,91.76333236694336,0.016200001351535348,88.87957000732419,0.0,972.5999999999999,74.39142857142852,81.80857142857138,47.99999999999999,80557.59999999999,73135.20000000001,79568.39657142852,72352.98342857137
2021-04-26T08:32:00.0,74.0,74.4,48.0,83.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.1052627563477,75.7091827392578,854.255065917969,918.0,1000.0,400.0,88.6315765380859,88.1349182128906,0.0158399995416403,75.7091827392578,0.0,true,true,921.1999999999998,74.40857142857139,84.16571428571424,47.99999999999999,77020.20000000001,68299.20000000001,77533.45599999995,68545.17599999995,74.0,74.4,48.0,82.7,55.2,75.47368240356445,76.24250030517575,857.404998779297,938.5,89.2631568908691,88.94925308227539,0.015480000525713,73.23416900634766,0.0,932.8999999999999,74.40428571428568,82.9828571428571,47.99999999999999,77589.35,69824.40000000001,77400.86799999994,69411.70799999996
2021-04-26T08:34:00.0,74.0,74.3,48.0,90.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,73.6842193603516,842.105346679688,871.0,1000.0,400.0,87.3684234619141,87.4518432617187,0.0172799993306398,73.6842193603516,0.0,true,true,878.9999999999998,74.32571428571424,90.0028571428571,48.19999999999999,78825.5,64715.299999999996,79112.51142857136,65332.3028571428,74.0,74.35,48.0,89.35,55.150000000000006,74.0,74.19254302978516,845.1052856445315,875.5,87.3684234619141,87.4518432617187,0.01691999938338995,74.18421173095706,0.0,888.7999999999997,74.34999999999995,89.01571428571424,48.099999999999994,78220.75,65093.65,79107.49285714279,66082.51799999994
2021-04-26T08:36:00.0,74.0,74.3,49.0,87.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,71.6842498779297,830.10546875,861.0,1000.0,400.0,87.3684234619141,87.4518432617187,0.0180000010877848,71.6842498779297,0.0,true,true,862.1999999999998,74.29999999999995,87.24857142857138,48.19999999999999,75165.3,63972.299999999996,75225.71828571423,64061.45999999995,74.0,74.3,48.5,88.1,55.2,74.0,72.18424224853516,833.105438232422,863.0,87.3684234619141,87.4518432617187,0.0180000001564622,72.18424224853516,0.0,865.2999999999998,74.29571428571424,88.2328571428571,48.19999999999999,76031.9,64120.899999999994,76350.94257142852,64288.06828571424
2021-04-26T08:38:00.0,74.0,74.3,48.0,85.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,74.0,69.6842803955078,818.105651855469,849.0,1000.0,400.0,86.7368392944336,86.8314666748047,0.0180000010877848,69.6842803955078,0.0,true,true,853.9999999999999,74.29142857142853,85.53428571428567,48.19999999999999,72589.5,63080.7,73046.27999999996,63444.879999999954,74.0,74.3,48.0,85.7,54.9,74.0,70.18427276611325,821.1056213378905,857.0,87.05263137817386,86.90421676635745,0.0180000010877848,70.18427276611325,0.0,855.5999999999999,74.29571428571424,85.78142857142853,48.19999999999999,73446.5,63675.1,73394.98571428566,63567.419999999955
2021-04-26T08:40:00.0,74.0,74.4,48.0,84.5,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.8947372436523,67.6843109130859,806.105834960938,849.0,1000.0,400.0,86.7368392944336,86.5106048583984,0.0180000010877848,67.6843109130859,0.0,true,true,840.5999999999999,74.38285714285709,84.70571428571424,47.99999999999999,71740.5,63165.600000000006,71203.62342857137,62526.22971428566,74.0,74.35,48.0,84.95,54.7,68.36841964721674,68.1843032836914,809.1058044433595,847.5,86.7368392944336,86.67103576660155,0.0180000010877848,68.1843032836914,0.0,844.7999999999998,74.35428571428567,84.93714285714282,47.99999999999999,71994.45000000001,63011.7,71755.87028571422,62814.38057142852
