time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T08:42:00.0,74.0,74.3,48.0,84.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,65.6843414306641,794.106079101563,823.0,1000.0,400.0,86.1052627563477,86.1955642700195,0.0180000010877848,65.6843414306641,0.0,true,true,831.5999999999999,74.32571428571424,84.23142857142852,48.39999999999999,69378.9,61148.899999999994,70046.85599999996,61809.26399999996,74.0,74.35,48.0,84.35,54.849999999999994,67.0526351928711,66.18433380126956,797.1060180664065,829.5,86.1052627563477,86.1955642700195,0.0180000010877848,66.18433380126956,0.0,834.4999999999999,74.35428571428567,84.28999999999995,48.29999999999999,69968.65,61673.649999999994,70340.17485714282,62048.734285714236
2021-04-26T08:44:00.0,74.0,74.3,49.0,84.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,63.6843719482422,782.106262207031,817.0,1000.0,400.0,84.8421020507813,84.8820037841797,0.0180000010877848,63.6843719482422,0.0,true,true,822.1999999999998,74.2828571428571,84.40857142857138,48.79999999999999,68709.7,60703.1,69400.72742857136,61075.36514285709,74.0,74.3,49.0,84.05,55.0,67.0526351928711,64.18436431884766,785.106201171875,825.0,85.47368240356451,85.2973442077637,0.0180000010877848,64.18436431884766,0.0,822.4999999999999,74.29142857142853,84.12285714285709,48.69999999999999,69340.85,61297.5,69190.96428571423,61104.70257142853
2021-04-26T08:46:00.0,74.0,74.1,49.0,91.9,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,93.3684234619141,94.2260284423828,965.356140136719,833.0,1000.0,400.0,87.3684234619141,87.6331024169922,0.0151200015097857,94.2260284423828,0.0,true,true,853.1999999999998,74.11714285714282,90.90571428571423,48.999999999999986,76552.70000000001,61725.299999999996,77560.75542857136,63236.746285714245,74.0,74.15,49.0,89.5,55.349999999999994,80.4210548400879,93.47603988647461,960.8562316894535,819.0,86.10526275634771,86.28067779541016,0.014760001562535801,93.47603988647461,0.0,842.7999999999998,74.15857142857139,89.29857142857138,48.999999999999986,73334.1,60728.149999999994,75277.55028571423,62500.4131428571
2021-04-26T08:48:00.0,74.0,74.1,49.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,93.3684234619141,97.2259826660156,983.355895996094,937.0,1000.0,400.0,91.1578979492188,91.4030151367188,0.0165599994361401,97.2259826660156,0.0,true,true,915.5999999999998,74.11714285714282,86.96285714285709,48.999999999999986,81050.5,69431.7,79623.19199999994,67861.65599999996,74.0,74.1,49.0,88.5,55.349999999999994,93.3684234619141,96.4759941101074,978.85595703125,905.5,90.52631759643555,90.6670188903809,0.0161999994888902,96.4759941101074,0.0,898.8999999999999,74.09999999999995,88.6928571428571,48.999999999999986,80073.75,67097.54999999999,79697.11828571421,66608.77628571424
2021-04-26T08:50:00.0,74.0,74.3,49.0,83.3,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0179999992251396,100.0,0.0,true,true,962.9999999999998,74.27428571428567,83.29999999999994,48.999999999999986,80967.59999999999,72219.59999999999,80217.89999999992,71526.13714285709,74.0,74.25,49.0,83.85,55.0,99.0,99.362979888916,996.1778869628905,967.0,91.1578979492188,91.6177291870117,0.0176399992778897,99.362979888916,0.0,953.1999999999998,74.23714285714281,83.82857142857137,48.999999999999986,81080.2,71800.0,79900.21428571422,70763.20857142852
2021-04-26T08:52:00.0,74.0,74.4,49.0,82.5,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0180000010877848,100.0,0.0,true,true,967.9999999999998,74.42571428571424,82.55142857142853,48.999999999999986,80190.0,72316.8,79909.7828571428,72044.09142857137,74.0,74.35,49.0,82.65,54.75,100.0,100.0,1000.0,972.0,91.1578979492188,91.6177291870117,0.0180000010877848,100.0,0.0,967.9999999999998,74.37142857142852,82.65428571428566,48.999999999999986,80335.79999999999,72268.2,80009.3485714285,71991.5428571428
2021-04-26T08:54:00.0,74.5,74.6,49.0,82.3,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.2756042480469,995.653625488281,962.0,1000.0,400.0,91.1578979492188,91.6177291870117,0.0180000010877848,99.2756042480469,0.0,true,true,967.3999999999997,74.65142857142854,82.1371428571428,48.999999999999986,79172.59999999999,71765.2,79459.47199999994,72217.79199999994,74.5,74.6,49.0,82.4,54.65,100.0,98.7756118774414,992.6536865234375,962.0,91.1578979492188,91.6177291870117,0.0180000010877848,98.7756118774414,0.0,967.3999999999999,74.59999999999997,82.30571428571423,48.999999999999986,79268.79999999999,71765.2,79622.54799999995,72168.03999999995
2021-04-26T08:56:00.0,74.5,74.6,49.0,82.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,971.1999999999998,74.62571428571425,82.72571428571425,48.999999999999986,80092.8,72511.2,80343.21371428567,72476.49371428567,74.5,74.65,49.0,82.05000000000001,54.7,100.0,100.0,1000.0,970.5,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,969.5999999999998,74.63714285714282,82.25142857142853,48.999999999999986,79630.05,72447.75,79751.74399999995,72368.15542857136
2021-04-26T08:58:00.0,74.5,74.7,49.0,87.1,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,true,true,976.9999999999998,74.67428571428567,86.77428571428567,48.999999999999986,85183.79999999999,73056.6,84778.47714285708,72956.77714285708,74.5,74.65,49.0,86.15,54.75,100.0,100.0,1000.0,976.5,91.7894744873047,91.8421783447266,0.0180000010877848,100.0,0.0,975.3999999999997,74.64571428571425,85.93999999999996,48.999999999999986,84126.9,72895.8,83827.2108571428,72809.47542857137
2021-04-26T09:00:00.0,74.5,74.7,49.0,84.4,54.9,73.5,85.0,65.0,78.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,99.4736862182617,69.2255096435547,815.35302734375,985.0,1000.0,400.0,91.7894744873047,91.7879180908203,0.0150723094120622,69.2255096435547,0.0,true,true,956.7999999999997,74.69999999999996,84.33142857142852,48.999999999999986,83134.0,73579.5,80688.31085714279,71472.95999999995,74.5,74.7,49.0,85.30000000000001,54.9,99.73684310913086,84.61275482177734,907.676513671875,980.0,91.7894744873047,91.81504821777345,0.0165361552499235,84.61275482177734,0.0,964.6999999999998,74.70428571428567,85.30428571428567,48.999999999999986,83589.5,73206.0,82300.72999999992,72067.25828571423
2021-04-26T09:02:00.0,74.5,74.7,49.0,82.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.2105255126953,65.2255706787109,791.353454589844,896.0,1000.0,400.0,86.7368392944336,86.2860946655273,0.0158399995416403,65.2255706787109,0.0,true,true,893.5999999999998,74.69142857142853,83.01142857142852,49.39999999999999,74278.40000000001,66931.2,74179.01257142851,66744.26057142852,74.5,74.7,49.0,82.80000000000001,55.2,68.2105255126953,66.22555541992185,797.3533325195315,923.0,87.7368392944336,87.5075302124023,0.015480000525713,66.22555541992185,0.0,910.9999999999998,74.69571428571425,82.9628571428571,49.29999999999999,76421.70000000001,68948.1,75578.31771428566,68047.87028571423
2021-04-26T09:04:00.0,74.5,74.8,50.0,84.9,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,63.0526313781738,61.2589645385742,767.353759765625,801.0,1000.0,400.0,84.2105255126953,84.0371170043945,0.0172799993306398,61.2256317138672,0.0,true,true,822.1999999999998,74.75714285714281,85.36285714285708,49.8,68004.90000000001,59914.799999999996,70185.34114285708,61465.322857142804,74.5,74.75,50.0,84.6,55.5,65.63157844543454,62.24228286743165,773.3536987304685,818.5,84.52631378173831,84.4077262878418,0.01691999938338995,62.22561645507815,0.0,838.2999999999998,74.74571428571424,84.62142857142851,49.699999999999996,69239.85,61182.0,70926.20657142851,62659.14828571424
2021-04-26T09:06:00.0,74.5,74.6,50.0,89.9,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.8947372436523,57.2256927490234,743.354125976562,789.0,1000.0,400.0,83.5789489746094,83.4942169189453,0.0180000010877848,57.2256927490234,0.0,true,true,779.9999999999999,74.59142857142852,89.4628571428571,49.99999999999999,70931.1,58859.399999999994,69781.02857142853,58181.31428571424,74.5,74.65,50.0,88.75,55.45,60.47368431091305,58.24234390258785,749.354034423828,789.0,83.89473724365234,83.7656669616699,0.0180000001564622,58.22567749023435,0.0,788.4999999999998,74.65428571428566,88.53571428571425,49.99999999999999,70023.75,58898.85,69802.52999999994,58865.438571428516
2021-04-26T09:08:00.0,74.5,74.5,50.0,88.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.8947372436523,53.2257537841797,719.354553222656,751.0,1000.0,400.0,82.315788269043,82.4197006225586,0.0180000010877848,53.2257537841797,0.0,true,true,761.1999999999998,74.49999999999996,87.78571428571425,49.99999999999999,66088.0,55949.5,66822.48571428566,56709.39999999995,74.5,74.5,50.0,88.6,55.099999999999994,57.8947372436523,54.22573852539065,725.3544616699215,760.5,82.63157653808595,82.45774459838864,0.0180000010877848,54.22573852539065,0.0,764.9999999999999,74.50857142857139,88.6385714285714,49.99999999999999,67386.0,56657.25,67811.74799999996,56999.08971428567
2021-04-26T09:10:00.0,74.0,74.4,50.0,83.0,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.8421058654785,55.5924758911133,733.554870605469,751.0,1000.0,400.0,82.315788269043,82.1943740844727,0.0180000010877848,55.5924758911133,0.0,true,true,750.9999999999998,74.42571428571425,83.23999999999995,49.99999999999999,62333.0,55874.4,62513.23999999995,55893.71142857138,74.25,74.45,50.0,84.2,54.6,52.8421058654785,53.421630859375,738.52978515625,748.0,82.315788269043,82.30703735351565,0.0180000010877848,53.421630859375,0.0,752.2999999999998,74.44999999999996,84.33714285714281,49.99999999999999,62978.0,55688.45,63448.258857142806,56008.766571428525
2021-04-26T09:12:00.0,74.0,74.4,50.0,80.8,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,50.9473686218262,52.5425262451172,715.105163574219,757.0,1000.0,400.0,82.315788269043,81.8691864013672,0.0180000010877848,52.5175247192383,0.0,true,true,746.9999999999998,74.40857142857139,81.06571428571424,49.99999999999999,61165.6,56320.8,60556.08857142852,55583.202857142816,74.0,74.4,50.0,81.4,54.35,51.89473724365235,53.3008460998535,701.7300720214845,754.0,82.315788269043,81.98796463012695,0.0180000010877848,50.28834533691405,0.0,747.9999999999998,74.39999999999996,81.37428571428566,49.99999999999999,61373.8,56097.600000000006,60868.27428571423,55651.19142857139
2021-04-26T09:14:00.0,74.0,74.3,50.0,83.1,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.7894744873047,49.4925689697266,696.955383300781,735.0,1000.0,400.0,81.684211730957,81.3608169555664,0.0180000010877848,49.4925689697266,0.0,true,true,730.5999999999999,74.3428571428571,83.39142857142852,49.99999999999999,61078.49999999999,54610.5,60925.77771428567,54314.89142857139,74.0,74.35,50.0,82.3,54.25,49.9473686218262,50.242557525634794,701.455322265625,738.0,81.684211730957,81.37589263916016,0.0180000010877848,50.242557525634794,0.0,736.2999999999998,74.35857142857138,82.44999999999995,49.99999999999999,60735.0,54870.45,60702.5688571428,54750.30571428567
2021-04-26T09:16:00.0,74.0,74.1,50.0,81.2,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,35.3684196472168,33.5176315307617,600.855773925781,694.0,1000.0,400.0,78.5263137817383,78.3919296264648,0.0180000010877848,33.4759674072266,0.0,true,true,682.1999999999998,74.15999999999994,81.60285714285709,49.99999999999999,56352.8,51425.399999999994,55669.469142857095,50591.95199999995,74.0,74.19999999999999,50.0,82.85,54.45,42.26315689086915,34.7467803955078,608.3556823730465,710.0,79.78947448730469,79.58047103881836,0.0180000010877848,34.72594833374025,0.0,695.0999999999999,74.19999999999995,82.6228571428571,49.99999999999999,58849.9,52683.59999999999,57444.30599999996,51576.93599999995
2021-04-26T09:18:00.0,74.0,74.0,50.0,77.8,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,34.5260391235352,606.956237792969,612.0,1000.0,400.0,76.0,75.5145416259766,0.0180000010877848,34.4927062988281,0.0,true,true,624.1999999999998,73.98285714285709,77.64571428571423,49.99999999999999,47613.6,45288.0,48466.45485714281,46180.09942857138,74.0,74.05,50.0,78.25,55.0,32.73684120178225,32.7510223388672,596.4061279296875,628.0,76.31578826904294,76.05633926391604,0.0180000010877848,32.73435592651365,0.0,638.3999999999999,74.02857142857138,78.27142857142852,49.99999999999999,49148.2,46504.2,49977.3651428571,47260.4891428571
2021-04-26T09:20:00.0,73.5,73.7,50.0,76.6,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,30.4427185058594,582.656311035156,584.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.4427185058594,0.0,true,true,587.3999999999999,73.66571428571424,76.57428571428568,49.99999999999999,44734.399999999994,43040.8,44979.735428571395,43271.240571428534,73.5,73.75,50.0,76.8,55.4,30.1052627563477,31.459384918212898,588.656311035156,585.5,75.3684234619141,75.4385452270508,0.0180000010877848,31.442718505859403,0.0,594.0999999999999,73.74999999999996,76.8128571428571,49.99999999999999,44966.7,43180.7,45636.11685714281,43815.439714285676
2021-04-26T09:22:00.0,73.0,73.4,50.0,76.1,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,32.7760543823242,596.656311035156,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,32.7760543823242,0.0,true,true,578.3999999999999,73.39999999999996,76.1085714285714,49.99999999999999,43909.7,42351.8,44021.197714285685,42454.55999999997,73.25,73.45,50.0,76.19999999999999,55.650000000000006,30.1052627563477,30.609386444091797,583.656311035156,577.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.609386444091797,0.0,579.3999999999999,73.4628571428571,76.20428571428567,49.99999999999999,43967.399999999994,42380.65,44152.858857142826,42564.442285714256
2021-04-26T09:24:00.0,73.0,73.1,50.0,75.9,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,29.8010635375977,578.656372070313,577.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,29.7760620117187,0.0,true,true,575.8,73.15142857142853,75.9428571428571,49.99999999999999,43794.3,42178.7,43727.89714285711,42120.59257142854,73.0,73.19999999999999,50.0,75.95,55.6,30.1052627563477,30.551059722900398,583.1563720703125,577.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.5260620117187,0.0,576.0999999999999,73.20857142857139,75.9628571428571,49.99999999999999,43823.15,42236.399999999994,43762.20799999997,42175.4751428571
2021-04-26T09:26:00.0,73.0,73.0,50.0,75.6,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.1052627563477,26.8010864257812,560.806518554687,574.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,26.7760925292969,0.0,true,true,574.5999999999999,73.00857142857139,75.63428571428567,49.99999999999999,43394.399999999994,41902.0,43459.460571428535,41950.72514285711,73.0,73.05,50.0,75.75,55.6,30.1052627563477,27.5510787963867,565.231475830078,574.0,75.3684234619141,75.4385452270508,0.0180000010877848,27.5260810852051,0.0,574.8999999999999,73.03714285714281,75.72428571428567,49.99999999999999,43480.5,41930.7,43533.918857142824,41989.06199999997
2021-04-26T09:28:00.0,72.5,72.8,50.0,76.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,30.4511260986328,582.606750488281,574.0,1000.0,400.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.434455871582,0.0,true,true,575.8,72.82571428571424,76.18571428571424,49.99999999999999,43681.399999999994,41787.2,43867.73428571426,41933.046285714256,72.5,72.85,50.0,75.85,55.099999999999994,29.7894735336304,30.9761161804199,585.756683349609,574.0,75.3684234619141,75.4385452270508,0.0180000010877848,30.9594497680664,0.0,575.1999999999999,72.8585714285714,75.90142857142853,49.99999999999999,43537.899999999994,41815.9,43658.67228571426,41908.23057142855
2021-04-26T09:30:00.0,72.5,72.7,50.0,77.6,54.2,69.5,85.0,65.0,74.5,71.5,3.0,0.0,71.5,68.5,85.0,55.0,29.3684215545654,0.0,400.0,580.0,1000.0,400.0,75.3684234619141,75.3639297485352,0.0195324532687664,0.0,12.0166664123535,false,true,541.8,72.72571428571425,77.29999999999995,49.99999999999999,45008.0,42166.0,41881.13999999997,39402.79199999997,72.5,72.75,50.0,77.35,54.45,29.42105293273925,14.72557067871095,488.3034057617185,578.5,75.3684234619141,75.401237487793,0.0187662271782756,14.71723556518555,6.00833320617675,553.8,72.74571428571424,77.2771428571428,49.99999999999999,44747.35,42085.8,42795.807428571396,40286.81657142854
2021-04-26T09:32:00.0,72.5,72.7,50.0,69.4,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,454.0,1000.0,400.0,69.684211730957,69.6097183227539,0.0180000010877848,0.0,14.0166358947754,false,true,477.9999999999999,72.70857142857139,69.8028571428571,49.99999999999999,31507.600000000002,33005.8,33365.76571428569,34754.69714285711,72.5,72.7,50.0,72.1,54.349999999999994,0.0,0.0,400.0,489.0,70.6315803527832,70.60418701171875,0.0180000010877848,0.0,13.51664352416995,494.0999999999999,72.69999999999996,72.15142857142854,49.99999999999999,35351.4,35550.3,35687.83285714283,35920.93199999997
2021-04-26T09:34:00.0,72.5,72.6,50.0,62.9,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,16.0166053771973,false,true,390.79999999999956,72.6114285714285,62.59714285714281,49.99999999999998,26166.399999999998,30201.6,24462.963428571384,28376.546285714227,72.5,72.65,50.0,64.25,54.6,0.0,0.0,400.0,416.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,15.5166130065918,412.59999999999957,72.64285714285708,64.33428571428567,49.99999999999998,26728.0,30222.4,26582.195999999953,29973.127999999942
