time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T10:50:00.0,73.5,73.7,58.0,86.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,80.1925354003906,881.155212402344,865.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0172799956053495,80.1925354003906,0.0,true,true,857.7999999999998,73.66571428571424,86.71999999999994,57.99999999999999,74909.0,63750.5,74388.41599999994,63190.44971428567,73.5,73.72,58.0,88.72,54.98,80.5263137817383,81.19895629882808,887.1937377929689,829.8,86.06315612792969,86.45274505615234,0.0158399973064661,81.1922912597656,0.0,829.9599999999998,73.7251428571428,88.68742857142851,57.999999999999986,73623.51999999999,61170.9,73603.95199999993,61187.45657142853
2021-04-25T10:55:00.0,73.5,73.8,58.0,84.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,80.5263137817383,77.6931457519531,866.158874511719,861.0,1000.0,400.0,86.9473648071289,87.4530944824219,0.0180000010877848,77.6931457519531,0.0,true,true,864.5999999999998,73.80857142857138,84.15999999999995,58.39999999999999,72668.40000000001,63541.799999999996,72764.73599999995,63814.890857142804,73.5,73.74000000000001,58.0,84.55999999999999,54.88000000000001,80.5263137817383,78.69790039062495,872.1774047851562,864.8,86.9473648071289,87.4530944824219,0.017999999970197696,78.6929016113281,0.0,864.5199999999998,73.74171428571425,84.50171428571423,58.11999999999999,73127.34,63770.280000000006,73053.3869714285,63751.170971428524
2021-04-25T11:00:00.0,73.5,73.9,59.0,88.2,55.1,71.5,85.0,65.0,76.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,75.2631607055664,45.1519012451172,670.911376953125,861.0,1000.0,400.0,86.9473648071289,87.3878860473633,0.0161654762923717,45.1519012451172,0.0,true,true,837.9999999999998,73.83999999999996,87.29999999999995,58.999999999999986,75940.2,63627.9,73157.39999999994,61877.91999999995,73.5,73.82000000000001,59.0,87.46000000000001,55.239999999999995,79.47368316650392,70.188459777832,821.120751953125,866.4,86.9473648071289,87.44005279541018,0.017633096128702182,70.18512725830075,0.0,858.9599999999998,73.81314285714282,87.36399999999996,58.879999999999995,75782.86,63957.53999999999,75038.9220571428,63402.3556571428
2021-04-25T11:05:00.0,73.5,73.9,59.0,75.8,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.6842098236084,30.2021331787109,581.212768554687,631.0,1000.0,400.0,75.5789489746094,75.4934768676758,0.0179999992251396,30.1521301269531,0.0,true,true,639.1999999999998,73.83142857142853,75.75714285714281,58.999999999999986,47829.799999999996,46630.9,48423.96571428567,47193.049142857104,73.5,73.88,59.0,77.38000000000001,54.84000000000001,36.694736862182616,36.162039184570304,616.9722167968746,718.0,79.2,78.98854370117189,0.016672450304031382,36.152038574218736,0.0,720.5599999999998,73.87828571428568,77.5188571428571,58.999999999999986,55681.31999999999,53043.80000000001,55975.65325714281,53233.638971428525
2021-04-25T11:10:00.0,73.0,73.0,59.0,75.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,22.8939437866211,537.363647460937,577.0,1000.0,400.0,74.315788269043,73.7978286743164,0.0180000010877848,22.8939437866211,0.0,true,true,574.5999999999999,72.96571428571423,74.99142857142851,58.999999999999986,43275.0,42121.0,43090.07485714282,41926.09942857139,73.1,73.3,59.0,75.38,55.10000000000001,27.64210472106936,26.700575256347662,560.2034423828122,584.2,74.44210357666017,73.95004577636722,0.0180000010877848,26.6905746459961,0.0,588.7199999999999,73.30514285714281,75.37828571428567,58.999999999999986,44038.759999999995,42824.18,44379.51748571425,43159.51771428567
2021-04-25T11:15:00.0,72.5,72.5,59.0,76.8,54.8,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,21.7894744873047,49.1522979736328,694.913757324219,555.0,1000.0,400.0,73.684211730957,73.2541122436523,0.0144000016152859,49.1522979736328,0.0,true,true,576.5999999999999,72.43999999999997,77.04857142857138,58.999999999999986,42624.0,40237.5,44426.20628571425,41768.90399999997,72.5,72.62,59.0,75.58000000000001,54.67999999999999,24.63157882690432,28.96561889648438,573.7936889648439,567.2,74.06315765380859,73.63369750976562,0.01728000119328502,28.94561920166014,0.0,571.0799999999999,72.61657142857139,75.60399999999996,58.999999999999986,42863.56,41190.7,43176.69714285711,41469.874742857115
2021-04-25T11:20:00.0,72.0,72.2,59.0,80.1,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,51.6439208984375,709.863525390625,688.0,1000.0,400.0,79.3684234619141,79.3318023681641,0.0179999992251396,51.6439208984375,0.0,true,true,681.3999999999999,72.20857142857139,79.70571428571425,58.999999999999986,55108.799999999996,49673.6,54311.47371428568,49202.920571428534,72.0,72.24,59.0,79.14000000000001,55.279999999999994,48.04210510253906,50.642271423339864,703.8536254882813,643.4,78.10526428222659,78.27359924316406,0.016559999808669103,50.64393768310548,0.0,640.3999999999999,72.24857142857138,79.10228571428567,58.999999999999986,50930.77999999999,46477.32,50666.11611428567,46266.258285714255
2021-04-25T11:25:00.0,72.0,72.2,59.0,85.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.1578941345215,54.1355514526367,724.813293457031,691.0,1000.0,400.0,79.3684234619141,79.3318023681641,0.0180000010877848,54.1438827514649,0.0,true,true,691.5999999999999,72.1828571428571,85.71142857142851,58.999999999999986,59149.6,49890.200000000004,59278.023999999954,49921.66399999997,72.0,72.17999999999999,59.0,83.46,54.839999999999996,51.1578941345215,53.137232971191416,718.8333984375,691.6,79.3684234619141,79.3318023681641,0.0180000010877848,53.14223175048831,0.0,690.9599999999998,72.1748571428571,83.46857142857138,58.999999999999986,57721.43999999999,49919.64,57675.13714285711,49869.94685714282
2021-04-25T11:30:00.0,72.5,72.7,59.0,81.1,55.0,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,51.1578941345215,49.4938888549805,696.963317871094,707.0,1000.0,400.0,80.0,79.8858947753906,0.0144000016152859,25.4605560302734,0.0,true,true,684.1999999999998,72.64857142857139,80.65428571428566,58.999999999999986,57337.7,51398.9,55183.662285714236,49706.15257142853,72.3,72.48,59.0,82.36000000000001,55.279999999999994,51.1578941345215,51.65055389404298,709.9033203125,700.6,79.87368469238282,79.83661041259765,0.01728000119328502,46.84721984863284,0.0,694.8799999999999,72.47657142857138,82.32742857142853,58.999999999999986,57692.0,50780.76,57210.44594285709,50362.252799999966
2021-04-25T11:35:00.0,72.0,72.4,60.0,70.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,21.8355941772461,531.013549804687,524.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0179999992251396,21.8105926513672,0.0,true,true,537.5999999999999,72.37428571428568,70.25428571428567,59.59999999999998,36732.399999999994,37937.600000000006,37768.70399999997,38908.415999999976,72.4,72.55999999999999,59.2,74.28,54.81999999999999,22.35789489746092,20.762234497070317,524.5733947753906,590.2,74.31578979492186,74.1134262084961,0.016559999808669103,20.737234497070297,0.0,594.56,72.56342857142853,74.32457142857139,59.23999999999999,43985.52,42829.2,44311.20811428568,43147.731199999966
2021-04-25T11:40:00.0,71.5,71.9,60.0,66.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.3684215545654,21.0690307617187,526.414184570313,520.0,1000.0,400.0,72.4210510253906,72.4013977050781,0.0180000010877848,21.0523681640625,0.0,true,true,520.1999999999999,71.8485714285714,66.39999999999998,60.19999999999999,34528.0,37388.0,34541.279999999984,37375.62685714284,71.8,72.02000000000001,60.0,67.04,55.160000000000004,19.3684215545654,19.93065948486328,519.583935546875,518.8,72.4210510253906,72.4013977050781,0.0180000010877848,19.912326049804697,0.0,520.7199999999999,72.01828571428567,67.03828571428569,59.999999999999986,34779.92,37363.94,34909.42079999998,37501.55131428568
2021-04-25T11:45:00.0,71.0,71.4,60.0,66.7,54.9,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,19.3684215545654,22.3524398803711,498.114624023437,514.0,1000.0,400.0,72.4210510253906,72.4529342651367,0.0147844729945064,40.3774337768555,0.0,true,true,538.8,71.39999999999996,66.98285714285709,59.999999999999986,34283.8,36699.600000000006,36090.36342857139,38470.31999999998,71.4,71.54,60.2,66.58000000000001,55.2,19.3684215545654,19.32574310302734,508.75444946289065,517.8,72.4210510253906,72.41170501708982,0.017356895469129118,22.92074432373048,0.0,523.4799999999999,71.54342857142854,66.57999999999996,60.15999999999999,34474.740000000005,37043.78,34854.7210285714,37450.968914285695
2021-04-25T11:50:00.0,71.0,71.3,60.0,83.3,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.2105255126953,53.8523178100586,723.113891601562,685.0,1000.0,400.0,79.3684234619141,79.8803634643555,0.0179999992251396,53.8523178100586,0.0,true,true,680.1999999999998,71.26571428571424,83.00857142857137,59.999999999999986,57060.5,48840.5,56462.43028571423,48474.93885714281,71.0,71.28,60.0,78.8,54.7,49.1157890319824,50.852366638183604,705.1141967773439,631.2,77.9789474487305,78.37984008789064,0.016559999808669103,50.86736450195313,0.0,626.6799999999998,71.27999999999994,78.76571428571424,59.999999999999986,49977.34,44991.0,49544.5779428571,44668.80674285711
2021-04-25T11:55:00.0,71.5,71.7,60.0,83.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.3684196472168,54.6688842773437,728.013305664063,729.0,1000.0,400.0,81.2631607055664,81.1601791381836,0.0180000010877848,54.6688842773437,0.0,true,true,722.5999999999999,71.63999999999996,82.8628571428571,59.999999999999986,60507.0,52269.3,59876.700571428526,51767.06399999996,71.2,71.44,60.0,82.32000000000001,55.08,55.3052619934082,55.778919982910146,734.6735107421875,711.0,80.75789489746091,80.85445404052736,0.0180000010877848,55.783920288085916,0.0,709.4399999999998,71.43485714285711,82.31314285714281,59.999999999999986,58535.240000000005,50795.64,58399.432914285666,50680.013942857106
2021-04-25T12:00:00.0,72.0,72.0,61.0,86.7,55.1,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,56.5263175964355,52.9854888916016,717.912963867187,729.0,1000.0,400.0,81.2631607055664,81.1601791381836,0.0180000010877848,46.9854888916016,0.0,true,true,723.1999999999998,72.02571428571423,86.36571428571423,60.59999999999999,63204.3,52488.0,62459.684571428515,52088.99657142852,71.7,71.9,60.4,86.06,55.120000000000005,56.863158416748014,55.09384307861328,730.5630615234376,728.4,81.2631607055664,81.1601791381836,0.0180000010877848,53.90384063720704,0.0,726.6799999999998,71.90857142857138,86.0291428571428,60.31999999999998,62690.219999999994,52372.14,62516.448914285655,52254.46251428568
2021-04-25T12:05:00.0,72.0,72.4,61.0,79.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,46.9771575927734,681.862915039063,700.0,1000.0,400.0,80.0,80.0421295166016,0.0180000010877848,46.9771575927734,0.0,true,true,700.1999999999998,72.4085714285714,79.58857142857138,60.999999999999986,55790.0,50680.00000000001,55727.91771428567,50700.481714285685,72.0,72.28,60.8,80.69999999999999,54.82000000000001,46.77894744873044,46.98382263183596,681.9029052734375,706.0,80.12631530761718,80.08623199462895,0.0180000010877848,46.98382263183596,0.0,707.5599999999998,72.27828571428567,80.75999999999995,60.87999999999998,56983.2,51028.840000000004,57150.8243428571,51140.433942857104
2021-04-25T12:10:00.0,72.0,72.4,61.0,81.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.5789489746094,46.6271667480469,679.763000488281,691.0,1000.0,400.0,79.3684234619141,79.2113876342773,0.0180000010877848,46.6271667480469,0.0,true,true,691.5999999999999,72.37428571428568,81.71999999999996,60.999999999999986,56592.9,50028.4,56517.55199999996,50054.05599999997,72.0,72.4,61.0,79.52000000000001,55.260000000000005,45.64210662841796,46.7304962158203,680.3829711914061,695.2,79.62105407714847,79.45119018554688,0.0180000010877848,46.7304962158203,0.0,695.0799999999998,72.3965714285714,79.53714285714281,60.999999999999986,55279.64,50332.48,55282.29165714282,50321.42388571426
2021-04-25T12:15:00.0,72.0,72.4,61.0,78.7,55.0,74.0,85.0,65.0,75.0,72.0,3.0,0.0,76.0,73.0,85.0,55.0,45.5789489746094,46.6271667480469,679.763000488281,697.0,1000.0,400.0,79.3684234619141,79.2323379516602,0.0180000010877848,58.6438293457031,0.0,true,true,698.9999999999998,72.41714285714282,79.36857142857139,60.999999999999986,54853.9,50462.8,55478.63142857138,50619.582857142814,72.0,72.35999999999999,61.0,80.6,54.82000000000001,45.5789489746094,46.6271667480469,679.763000488281,691.0,79.3684234619141,79.21557769775389,0.0180000010877848,49.03049926757814,0.0,692.5999999999998,72.36685714285711,80.65657142857138,60.999999999999986,55692.32000000001,50000.82000000001,55860.009942857105,50121.38765714282
2021-04-25T12:20:00.0,72.0,72.4,61.0,84.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.9473686218262,63.6271591186523,781.762939453125,741.0,1000.0,400.0,81.7894744873047,82.0586242675781,0.0180000010877848,63.6438217163086,0.0,true,true,744.9999999999998,72.31428571428567,84.58571428571423,60.999999999999986,62614.5,53648.4,63016.35714285709,53874.14285714281,72.0,72.28,61.0,85.5,55.17999999999999,58.94736862182619,61.63049163818356,769.8029418945314,727.8,81.55789489746094,81.61974945068361,0.0180000010877848,61.643824768066395,0.0,727.7599999999999,72.26799999999996,85.44171428571426,60.999999999999986,62245.7,52604.68000000001,62188.25005714281,52593.61817142854
2021-04-25T12:25:00.0,72.5,72.7,62.0,87.2,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,64.1052627563477,61.268798828125,803.712768554688,757.0,1000.0,400.0,82.4210510253906,82.8221054077148,0.0180000010877848,61.2854690551758,0.0,true,true,756.3999999999999,72.63142857142853,87.31999999999995,61.59999999999999,66010.40000000001,55033.9,66048.84799999995,54938.41257142853,72.3,72.49999999999999,61.2,84.82,54.94,64.1052627563477,62.51047821044922,782.3028564453124,754.6,82.4210510253906,82.72172241210937,0.0180000010877848,62.52381286621096,0.0,753.3999999999999,72.49999999999996,84.86971428571424,61.23999999999999,64006.6,54708.740000000005,63943.2172571428,54621.81485714282
2021-04-25T12:30:00.0,72.5,72.6,62.0,84.6,54.6,73.0,85.0,65.0,76.0,73.0,3.0,0.0,75.0,72.0,85.0,55.0,64.0,51.7687606811523,710.612548828125,754.0,1000.0,400.0,82.4210510253906,82.805534362793,0.0180000010877848,51.7687606811523,0.0,true,true,751.9999999999999,72.66857142857138,84.08571428571423,62.19999999999999,63788.399999999994,54740.399999999994,63232.45714285709,54646.76571428567,72.5,72.55999999999999,62.0,87.42,55.14,64.08421020507816,60.3804443359375,762.2826660156248,756.4,82.4210510253906,82.81879119873045,0.0180000010877848,60.38211212158202,0.0,755.5199999999998,72.57371428571425,87.29828571428567,61.999999999999986,66126.18000000001,54884.36,65958.82319999996,54830.79131428568
2021-04-25T12:35:00.0,72.5,72.8,62.0,85.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,49.2688064575195,695.61279296875,729.0,1000.0,400.0,81.1578979492187,81.143913269043,0.0180000010877848,49.2688064575195,0.0,true,true,728.9999999999998,72.80857142857138,85.51999999999995,61.999999999999986,62475.3,53071.2,62344.07999999994,53077.44857142852,72.5,72.76,62.2,83.11999999999999,54.92,51.578948974609396,50.272119140625,701.622705078125,737.0,81.2842132568359,81.24739227294924,0.0180000010877848,50.268786621093746,0.0,737.3999999999999,72.75657142857139,83.15257142857138,62.15999999999999,61246.17999999999,53623.759999999995,61305.685142857095,53650.321257142816
2021-04-25T12:40:00.0,72.5,72.8,63.0,82.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.5789489746094,46.7771759033203,680.663024902344,710.0,1000.0,400.0,80.5263137817383,80.5244674682617,0.0180000010877848,46.7688446044922,0.0,true,true,716.1999999999998,72.77428571428567,82.17142857142852,62.19999999999999,58220.0,51688.0,58851.177142857094,52120.94342857138,72.5,72.78,62.2,82.28,54.96,51.578948974609396,47.76882781982422,686.6029541015623,720.8,80.90526428222653,80.80042266845705,0.0180000010877848,47.763829040527334,0.0,721.3999999999999,72.77485714285709,82.35885714285709,62.11999999999998,59310.48,52459.719999999994,59416.949257142805,52499.73097142853
2021-04-25T12:45:00.0,72.5,72.7,62.0,80.9,55.4,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,46.7368431091309,62.2938537597656,773.763122558594,691.0,1000.0,400.0,79.2631607055664,79.1707763671875,0.0180000010877848,62.2938537597656,0.0,true,true,707.3999999999999,72.69999999999996,81.67142857142852,62.59999999999999,55901.9,50235.700000000004,57774.368571428524,51427.97999999996,72.5,72.7,62.2,82.47999999999999,55.0,46.56842269897457,48.87551879882811,693.2531005859373,704.8,79.76842193603515,79.61566467285157,0.0180000010877848,48.873852539062476,0.0,707.4799999999999,72.70342857142853,82.51771428571423,62.35999999999998,58140.920000000006,51238.96,58381.0724571428,51436.24811428567
2021-04-25T12:50:00.0,72.5,72.7,63.0,88.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,67.2771606445312,803.662963867188,773.0,1000.0,400.0,83.0526351928711,83.0979156494141,0.0180000010877848,67.293830871582,0.0,true,true,767.9999999999998,72.6828571428571,88.41428571428567,62.79999999999999,68178.6,56197.100000000006,67902.17142857137,55820.43428571424,72.5,72.67999999999999,62.8,87.24000000000001,55.06,62.6315803527832,65.2771774291992,791.6830688476564,746.6,82.29473724365235,82.50830535888674,0.0180000010877848,65.2938446044922,0.0,744.28,72.67657142857138,87.1491428571428,62.71999999999999,65179.2,54262.73999999999,64901.34868571423,54091.58022857139
2021-04-25T12:55:00.0,72.5,72.9,63.0,85.9,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,72.2770843505859,833.662536621094,798.0,1000.0,400.0,84.315788269043,84.2710571289063,0.0180000010877848,72.2937545776367,0.0,true,true,798.3999999999999,72.8571428571428,86.17428571428566,63.19999999999999,68548.20000000001,58174.200000000004,68801.54971428566,58169.142857142804,72.5,72.72,63.0,85.38000000000002,54.92,67.7894744873047,70.27711486816406,821.6626831054688,785.6,83.81052703857424,83.88868103027349,0.0180000010877848,70.29378509521484,0.0,786.0799999999997,72.71828571428568,85.4708571428571,63.039999999999985,67068.94,57129.96,67183.84228571424,57163.19645714281
2021-04-25T13:00:00.0,73.0,73.1,64.0,84.2,54.5,77.0,85.0,65.0,76.5,73.5,3.0,0.0,79.0,76.0,85.0,55.0,72.9473648071289,70.6686859130859,824.012084960938,820.0,1000.0,400.0,85.5789489746094,85.5447692871094,0.0195324532687664,100.0,0.0,true,true,854.1999999999998,73.09142857142852,84.35428571428567,63.999999999999986,69044.0,59941.99999999999,72055.4308571428,62434.69828571423,72.7,72.9,63.8,87.29999999999998,55.08,72.9473648071289,72.72870788574218,836.3722412109375,813.4,85.19999847412109,85.2889831542969,0.01830649152398112,78.59830322265626,0.0,821.6799999999997,72.90342857142852,87.23828571428567,63.75999999999999,70996.26,59297.63999999999,71648.22022857137,59905.28777142853
2021-04-25T13:05:00.0,73.0,73.4,64.0,83.6,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,984.7999999999997,73.39142857142855,83.89142857142852,63.599999999999994,82346.0,72299.0,82616.27885714278,72275.87885714282,73.0,73.24000000000001,63.6,84.73999999999998,54.94000000000001,100.0,100.0,1000.0,951.8,91.13684234619137,91.371484375,0.0180000010877848,100.0,0.0,943.0399999999997,73.24171428571425,84.72971428571422,63.639999999999986,80666.68000000001,69713.95999999999,79909.74331428565,69073.84502857136
2021-04-25T13:10:00.0,73.5,73.9,64.0,82.4,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,979.3999999999999,73.85714285714282,82.60571428571424,63.999999999999986,80340.0,72052.5,80904.03657142851,72335.68571428566,73.5,73.7,64.0,81.46,55.0,100.0,100.0,1000.0,984.6,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,983.9999999999998,73.6948571428571,81.51314285714281,63.959999999999994,80205.22,72564.18,80208.69531428565,72515.32194285709
2021-04-25T13:15:00.0,74.0,74.1,64.0,81.4,55.3,75.5,85.0,65.0,79.0,76.0,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.97999999999996,81.42571428571424,63.999999999999986,79120.8,72025.2,79243.50514285707,71997.33599999995,73.6,73.9,64.0,83.66,55.04,100.0,100.0,1000.0,976.2,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,975.9599999999998,73.89142857142852,83.60342857142852,63.999999999999986,81672.59999999999,72140.94,81595.76845714278,72114.98262857136
2021-04-25T13:20:00.0,74.0,74.2,64.0,85.7,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,74.17428571428567,85.51999999999995,64.19999999999999,83557.5,72345.0,83176.75199999993,72141.91028571423,73.9,74.1,64.0,83.18,55.0,100.0,100.0,1000.0,970.8,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,971.1599999999996,74.1085714285714,83.12857142857138,64.03999999999999,80752.86000000002,71936.28,80731.96971428565,71971.30354285709
2021-04-25T13:25:00.0,74.0,74.4,64.0,80.8,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,982.5999999999998,74.34857142857139,81.16857142857138,64.19999999999999,79264.8,72986.40000000001,79756.23828571422,73054.90628571423,74.0,74.26000000000002,64.4,81.82000000000001,55.1,100.0,100.0,1000.0,978.8,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,978.7999999999996,74.25999999999996,81.90571428571424,64.35999999999999,80081.26,72686.01999999999,80166.44434285708,72685.90468571422
2021-04-25T13:30:00.0,74.0,74.4,64.0,82.1,55.2,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.39999999999996,82.17714285714281,63.999999999999986,82346.29999999999,74623.20000000001,81684.07999999993,73953.59999999995,74.0,74.35999999999999,64.0,84.02000000000001,54.879999999999995,100.0,100.0,1000.0,990.2,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,989.5999999999998,74.36514285714281,83.98914285714281,63.999999999999986,83191.93999999999,73631.50000000001,83114.05405714278,73591.8860571428
2021-04-25T13:35:00.0,74.5,74.5,64.0,85.5,54.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,991.5999999999998,74.43999999999996,85.19142857142853,63.999999999999986,84474.0,73606.0,84475.82057142851,73814.70399999994,74.1,74.42,64.0,82.5,55.2,100.0,100.0,1000.0,991.6,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,992.6799999999997,74.41314285714282,82.4588571428571,63.999999999999986,81803.76,73794.80000000002,81853.31622857136,73868.42034285709
2021-04-25T13:40:00.0,74.5,74.6,64.0,80.6,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.59999999999995,80.56571428571424,63.999999999999986,80116.4,74152.4,80082.31999999993,74152.39999999994,74.4,74.54,64.0,82.02000000000001,54.92,100.0,100.0,1000.0,995.2,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,994.1199999999997,74.5468571428571,82.03542857142853,63.999999999999986,81625.25999999998,74182.28,81552.17348571421,74108.5605714285
2021-04-25T13:45:00.0,74.5,74.7,64.0,82.7,55.1,76.5,85.0,65.0,79.0,76.0,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,993.9999999999998,74.64857142857139,82.7428571428571,63.999999999999986,82700.0,74700.0,82246.39999999995,74200.67999999993,74.5,74.61999999999999,64.0,83.84,55.2,100.0,100.0,1000.0,992.8,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,992.6799999999997,74.61485714285709,83.85371428571423,63.999999999999986,83233.4,74082.87999999999,83239.76171428565,74068.68982857137
2021-04-25T13:50:00.0,74.5,74.7,65.0,85.2,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,1001.7999999999998,74.67428571428567,84.97714285714281,64.99999999999999,85200.0,74700.0,85130.10171428566,74808.69942857137,74.5,74.66,64.6,81.94,55.14,100.0,100.0,1000.0,998.2,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,999.0399999999997,74.66171428571424,81.95199999999996,64.59999999999998,81794.73999999999,74525.78,81875.98925714279,74590.08765714281
2021-04-25T13:55:00.0,74.5,74.8,65.0,80.6,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,74.74857142857138,80.37714285714281,64.99999999999999,80116.4,74351.2,80184.23771428564,74569.17485714279,74.5,74.67999999999999,65.0,82.84,54.86,100.0,100.0,1000.0,999.4,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,999.5199999999998,74.67828571428568,82.79371428571424,64.99999999999999,82796.73999999999,74634.94,82757.02959999994,74642.35531428565
2021-04-25T14:00:00.0,74.5,74.8,65.0,83.8,55.8,76.0,85.0,65.0,78.5,75.5,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,74.73999999999995,83.97999999999995,64.99999999999999,83800.0,74800.0,83778.44799999992,74560.62399999992,74.5,74.72,65.0,83.58000000000001,55.34000000000001,100.0,100.0,1000.0,998.2,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,997.5999999999998,74.71828571428567,83.6108571428571,64.99999999999999,83429.16,74585.54000000001,83411.03931428565,74538.96182857137
2021-04-25T14:05:00.0,74.5,74.9,65.0,82.8,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,74.85714285714282,82.85142857142853,64.99999999999999,82800.0,74900.0,82702.29599999994,74722.39999999995,74.5,74.8,65.0,81.4,54.70000000000001,100.0,100.0,1000.0,996.4,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,997.0,74.80342857142854,81.4548571428571,64.99999999999999,81108.76,74530.78,81210.85462857135,74579.04502857137
2021-04-25T14:10:00.0,75.0,75.0,65.0,81.2,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,true,true,999.9999999999998,74.9828571428571,81.17428571428566,64.99999999999999,81200.0,75000.0,81174.28571428564,74982.85714285709,74.6,74.86,65.0,83.4,55.08,100.0,100.0,1000.0,1001.2,91.8947372436523,92.1245422363281,0.0180000010877848,100.0,0.0,1000.5999999999998,74.86342857142853,83.35028571428566,64.99999999999999,83501.16,74949.81999999999,83400.94319999992,74908.3075428571
2021-04-25T14:15:00.0,74.5,74.9,65.0,85.5,55.1,75.0,85.0,65.0,78.0,75.0,3.0,0.0,77.0,74.0,85.0,55.0,100.0,93.9916687011719,963.950012207031,988.0,1000.0,400.0,91.8947372436523,92.1245422363281,0.0180000010877848,93.9916687011719,0.0,true,true,993.3999999999997,74.86571428571423,85.35428571428568,64.99999999999999,84474.0,74001.20000000001,84790.94742857138,74371.6005714285,74.6,74.92,65.0,83.0,54.92,100.0,98.79833374023437,992.7900024414063,995.2,91.8947372436523,92.1245422363281,0.0180000010877848,98.79833374023437,0.0,996.0399999999997,74.91485714285712,82.96228571428567,64.99999999999999,82592.66,74560.42000000001,82629.62994285711,74618.27508571422
2021-04-25T14:20:00.0,75.0,75.0,65.0,81.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,86.8421020507812,84.5170669555664,907.102416992188,947.0,1000.0,400.0,89.3684234619141,89.436897277832,0.0172799993306398,84.5004043579102,0.0,true,true,951.8,74.97428571428567,81.96571428571424,64.99999999999999,77369.90000000001,71025.0,78014.9668571428,71360.52514285709,74.8,74.94,65.0,82.06,54.98,89.8947341918945,88.48694763183593,930.9016967773441,978.2,90.88421173095702,90.85163269042968,0.016560000181198138,88.48028259277343,0.0,974.9599999999998,74.94171428571424,82.12342857142852,64.99999999999999,80279.34,73305.36,80075.84697142852,73064.44057142851
2021-04-25T14:25:00.0,75.0,75.0,65.0,84.4,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.1578979492188,81.4842300415039,888.905395507813,947.0,1000.0,400.0,89.3684234619141,88.946044921875,0.0180000010877848,81.4675674438477,0.0,true,true,933.5999999999997,74.94857142857138,84.5028571428571,64.99999999999999,79926.8,71025.0,78891.86742857136,69971.98628571421,74.6,74.92,65.0,86.0,55.1,86.10526123046871,87.48236389160158,924.894189453125,932.4,89.3684234619141,89.30027770996094,0.018000000715255756,87.47403259277345,0.0,933.7599999999996,74.91828571428567,85.98799999999997,64.99999999999999,80178.4,69855.70000000001,80289.97828571424,69955.7140571428
2021-04-25T14:30:00.0,74.5,74.9,65.0,88.3,55.1,74.0,85.0,65.0,77.0,74.0,3.0,0.0,76.0,73.0,85.0,55.0,83.1578979492188,84.5764236450195,907.458557128906,918.0,1000.0,400.0,88.1052627563477,88.1574401855469,0.0180000010877848,72.5514221191406,0.0,true,true,900.3999999999999,74.8485714285714,87.84571428571424,64.99999999999999,81059.4,68758.20000000001,79096.28114285709,67393.65371428568,74.5,74.9,65.0,84.68,54.94,83.1578979492188,85.6628646850586,913.9671874999998,921.4,88.35789337158207,88.29045867919925,0.0180000010877848,83.25286560058593,0.0,918.8799999999998,74.89828571428568,84.6371428571428,64.99999999999999,78019.46,69012.86000000002,77753.28571428565,68822.77828571424
2021-04-25T14:35:00.0,74.5,74.7,65.0,85.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,67.0526351928711,65.0771102905273,790.462646484375,820.0,1000.0,400.0,84.9473648071289,85.0335464477539,0.0180000010877848,65.0521087646484,0.0,true,true,820.1999999999998,74.70857142857139,85.11142857142852,64.99999999999999,69700.0,61254.0,69808.39371428566,61275.97028571424,74.5,74.7,65.0,87.32000000000001,55.160000000000004,70.14736938476561,68.07683563232422,808.4010131835936,845.4,85.45262908935547,85.32677612304688,0.0180000010877848,68.0518341064453,0.0,848.8399999999998,74.70857142857139,87.3508571428571,64.99999999999999,73853.44,63151.380000000005,74177.68548571423,63415.88091428568
2021-04-25T14:40:00.0,74.5,74.6,65.0,89.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,57.5773086547851,745.463806152344,786.0,1000.0,400.0,83.0526351928711,82.8147506713867,0.0180000010877848,57.5606384277344,0.0,true,true,786.1999999999998,74.53999999999995,89.09142857142852,64.99999999999999,70268.40000000001,58635.6,70043.6811428571,58603.34799999995,74.5,74.64000000000001,65.0,86.32000000000001,54.839999999999996,63.95789642333981,60.57726287841798,763.4635742187502,802.6,84.06315765380859,83.9294906616211,0.0180000010877848,60.55392761230471,0.0,801.1599999999999,74.63142857142853,86.28571428571425,64.99999999999999,69256.76000000001,59906.380000000005,69108.36479999995,59792.09737142853
2021-04-25T14:45:00.0,74.5,74.5,65.0,82.6,54.5,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,53.4736824035645,51.6773986816406,710.064392089844,760.0,1000.0,400.0,81.7894744873047,81.8704605102539,0.0180000010877848,69.6773986816406,0.0,true,true,766.5999999999999,74.43142857142853,83.29428571428566,64.99999999999999,62775.99999999999,56620.0,63853.399428571385,57059.1331428571,74.1,74.4,65.0,85.1,55.1,57.55789413452152,58.72902984619138,752.3741699218748,766.6,82.54736938476562,82.37765655517576,0.0180000010877848,62.32236328124998,0.0,769.56,74.39828571428566,85.18228571428565,64.99999999999999,65247.6,57034.96,65561.62308571424,57254.03828571425
2021-04-25T14:50:00.0,74.0,74.3,65.0,87.4,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.3684234619141,78.0940246582031,868.564147949219,839.0,1000.0,400.0,86.2105255126953,86.6894683837891,0.0179999992251396,78.1023559570312,0.0,true,true,837.7999999999998,74.23142857142854,87.49428571428567,64.99999999999999,73328.6,62337.7,73302.71257142852,62191.090857142815,74.0,74.28,65.0,88.92,55.06,73.3684234619141,77.09403991699219,862.5642456054687,808.8,85.3263153076172,85.70728607177736,0.016559999808669103,77.09903869628903,0.0,808.5199999999998,74.28171428571424,88.87885714285707,64.99999999999999,71942.48000000001,60077.12000000001,71869.20479999995,60057.37268571424
2021-04-25T14:55:00.0,74.5,74.5,65.0,85.7,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.4210510253906,74.5523223876953,847.313903808594,865.0,1000.0,400.0,86.8421020507812,86.8598709106445,0.0180000010877848,80.5606536865234,0.0,true,true,866.5999999999997,74.44857142857138,85.8971428571428,64.99999999999999,74130.5,64442.5,74438.46399999992,64517.13199999994,74.1,74.36,65.0,85.14,54.92,78.4210510253906,78.38400268554689,870.3040161132815,858.2,86.71578674316402,86.82579040527344,0.0180000010877848,79.58900146484376,0.0,857.4399999999998,74.36171428571424,85.18628571428566,64.99999999999999,73060.82,63816.659999999996,73039.68159999994,63761.28079999995
2021-04-25T15:00:00.0,74.5,74.6,65.0,85.3,55.6,74.5,85.0,65.0,77.5,74.5,3.0,0.0,76.5,73.5,85.0,55.0,78.315788269043,63.7273025512695,782.363830566406,865.0,1000.0,400.0,86.8421020507812,86.8346252441406,0.0144000016152859,63.7273025512695,0.0,true,true,851.3999999999999,74.53999999999996,84.93999999999994,64.99999999999999,73784.5,64528.99999999999,72317.91599999994,63463.355999999956,74.3,74.47999999999999,65.0,87.66000000000001,55.1,78.39999847412108,75.45064086914063,852.7038452148439,866.0,86.8421020507812,86.85482177734373,0.01728000119328502,75.45397491455076,0.0,862.3199999999999,74.47828571428568,87.56399999999994,64.99999999999999,75914.36000000002,64499.58,75516.89108571422,64223.87199999996
2021-04-25T15:05:00.0,74.5,74.5,65.0,88.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.4736824035645,58.9190444946289,753.514282226562,786.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0179999992251396,58.9023742675781,0.0,true,true,791.3999999999999,74.47428571428568,88.48857142857138,64.99999999999999,69639.59999999999,58557.0,70029.85542857138,58938.94971428568,74.5,74.53999999999999,65.0,84.78,54.8,63.473682403564496,60.79901275634766,764.774072265625,809.0,84.44210510253909,84.27015991210939,0.016559999808669103,60.7823486328125,0.0,812.1999999999998,74.5451428571428,84.8571428571428,64.99999999999999,68558.22,60302.8,68893.69382857138,60546.02114285709
2021-04-25T15:10:00.0,74.0,74.3,65.0,84.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.6315803527832,62.3107528686523,773.864501953125,782.0,1000.0,400.0,83.684211730957,83.7147750854492,0.0180000010877848,62.3107528686523,0.0,true,true,781.5999999999999,74.29142857142853,84.7171428571428,64.99999999999999,66235.40000000001,58102.6,66214.91885714281,58066.18057142853,74.0,74.34,65.0,87.46000000000001,55.239999999999995,62.86315841674805,63.31573638916012,779.8944213867185,783.0,83.684211730957,83.7147750854492,0.0180000010877848,63.31073760986326,0.0,783.8,74.34171428571425,87.42742857142852,64.99999999999999,68486.66,58208.2,68529.05028571424,58269.09702857139
2021-04-25T15:15:00.0,74.0,74.3,65.0,89.6,55.1,71.5,85.0,65.0,76.5,73.5,3.0,0.0,73.5,70.5,85.0,55.0,62.5263175964355,23.7691192626953,542.614685058594,779.0,1000.0,400.0,83.684211730957,83.5978851318359,0.0233016405254602,23.7691192626953,0.0,true,true,732.3999999999999,74.27428571428567,88.63142857142853,64.99999999999999,69798.4,57879.7,64913.65828571424,54398.486857142816,74.0,74.3,65.0,86.8,54.8,62.61052780151366,53.60410766601562,721.6146362304687,781.6,83.684211730957,83.69139709472654,0.01906032897531988,53.60244140625,0.0,768.8399999999998,74.29657142857138,86.66971428571424,64.99999999999999,67839.23999999999,58072.87999999999,66607.07508571423,57122.35919999995
2021-04-25T15:20:00.0,73.5,73.9,65.0,65.6,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,14.7692642211914,488.615570068359,495.0,1000.0,400.0,71.5789489746094,71.5892486572266,0.0180000010877848,14.7692642211914,0.0,true,true,503.39999999999986,73.90857142857139,65.68571428571424,64.99999999999999,32471.999999999996,36580.5,33066.18857142854,37205.57485714283,73.9,74.12,65.0,74.5,55.019999999999996,17.51578998565676,15.969230651855463,495.8153747558592,574.8,73.43157958984375,73.36035308837891,0.018378485739231138,15.969230651855463,0.0,584.8399999999999,74.12342857142855,74.63371428571425,64.99999999999999,43286.96000000001,42610.240000000005,44071.31999999996,43356.850399999974
2021-04-25T15:25:00.0,73.0,73.0,65.0,58.8,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,7.16936492919922,443.016174316406,483.0,1000.0,400.0,71.5789489746094,71.5280075073242,0.0180000010877848,7.16936492919922,0.0,true,true,485.39999999999986,72.93999999999997,58.825714285714255,64.99999999999999,28400.399999999998,35259.0,28554.001714285692,35405.07599999997,73.2,73.32000000000001,65.0,60.36,55.040000000000006,11.1578950881958,9.899307250976548,459.3958312988281,482.8,71.5789489746094,71.57071685791017,0.0180000010877848,9.899307250976548,0.0,485.79999999999984,73.31314285714282,60.35999999999997,64.99999999999999,29140.32,35398.7,29325.737257142835,35615.96788571426
2021-04-25T15:30:00.0,72.0,72.0,65.0,57.6,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,11.3684206008911,46.1611709594727,676.967041015625,486.0,1000.0,400.0,71.5789489746094,71.3554611206055,0.0162124540656805,46.1611709594727,0.0,true,true,516.1999999999998,72.06857142857139,57.282857142857104,64.99999999999999,27993.600000000002,34992.0,29569.410857142826,37201.79657142854,72.3,72.42,65.0,57.919999999999995,54.74000000000001,11.20000019073486,18.23945312499999,509.43671875,486.6,71.5789489746094,71.38591613769529,0.017642491683363938,17.039453124999994,0.0,493.7999999999999,72.43371428571423,57.7965714285714,64.99999999999999,28184.52,35239.92,28536.085371428548,35765.294057142826
2021-04-25T15:35:00.0,71.5,71.9,65.0,86.9,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.7368431091309,61.3693618774414,768.216186523437,726.0,1000.0,400.0,82.315788269043,82.6515502929688,0.0179999992251396,61.3693618774414,0.0,true,true,718.1999999999998,71.79714285714282,87.36285714285708,64.99999999999999,63089.4,52199.4,62744.00399999994,51564.707999999955,71.6,71.85999999999999,65.0,78.8,55.36,53.76842193603519,56.22942199707031,737.3765380859372,643.6,79.2842102050781,79.52043457031252,0.01658124290406704,56.22942199707031,0.0,639.1999999999998,71.84285714285711,78.90457142857139,64.99999999999999,51430.58,46243.979999999996,50985.60148571424,45917.96091428568
2021-04-25T15:40:00.0,72.0,72.4,65.0,88.4,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.8947372436523,63.8275680541992,782.965393066406,751.0,1000.0,400.0,82.9473648071289,82.9961166381836,0.0180000010877848,63.8275680541992,0.0,true,true,750.3999999999999,72.43428571428568,88.27999999999994,64.99999999999999,66388.40000000001,54372.4,66245.31199999995,54354.687999999966,71.8,72.16,65.0,85.62,54.7,61.97894744873046,63.13094787597656,778.7856933593748,751.0,82.9473648071289,82.96541290283203,0.0180000010877848,63.13094787597656,0.0,747.1199999999999,72.17199999999995,85.66971428571424,64.99999999999999,64299.420000000006,54192.52,64006.42239999996,53922.182285714254
2021-04-25T15:45:00.0,73.0,73.0,65.0,84.7,54.4,73.5,85.0,65.0,76.5,73.5,3.0,0.0,75.5,72.5,85.0,55.0,61.684211730957,45.1025543212891,670.615295410156,748.0,1000.0,400.0,82.9473648071289,83.0671005249023,0.0144000016152859,51.1025543212891,0.0,true,true,743.1999999999998,72.9485714285714,83.97999999999995,64.99999999999999,63355.6,54604.0,62413.93599999994,54215.37828571425,72.6,72.72,65.0,87.32,55.11999999999999,61.85263214111323,57.549221801757824,745.2953247070312,749.8,82.9473648071289,83.08602142333982,0.01728000119328502,58.74922180175783,0.0,748.4399999999998,72.71314285714281,87.18799999999995,64.99999999999999,65471.29999999999,54525.479999999996,65260.1084571428,54421.03977142853
2021-04-25T15:50:00.0,73.0,73.1,65.0,85.8,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.4736824035645,42.7442245483398,656.46533203125,685.0,1000.0,400.0,79.7894744873047,79.7299728393555,0.0179999992251396,42.7442245483398,0.0,true,true,683.8,73.09999999999995,85.86857142857139,64.99999999999999,58773.0,50073.49999999999,58716.92914285711,49985.77999999996,73.0,73.08,65.0,83.53999999999999,55.04,47.4736824035645,43.74589080810544,662.4753295898438,705.8,80.54736938476563,80.32309417724609,0.016559999808669103,43.7442245483398,0.0,706.5999999999998,73.08514285714281,83.6308571428571,64.99999999999999,58917.3,51579.159999999996,59062.805371428534,51641.60502857139
2021-04-25T15:55:00.0,73.0,73.2,65.0,78.3,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.4210510253906,40.244255065918,641.465515136719,681.0,1000.0,400.0,79.7894744873047,79.6847457885742,0.0180000010877848,40.244255065918,0.0,true,true,672.9999999999998,73.19142857142853,78.41142857142853,64.99999999999999,53322.299999999996,49849.200000000004,52770.89142857138,49257.831428571386,73.0,73.14,65.0,80.18,54.8,42.4210510253906,41.24923858642578,647.4954223632812,677.4,79.7894744873047,79.72092742919924,0.0180000010877848,41.2442398071289,0.0,676.7199999999999,73.13828571428567,80.19199999999996,64.99999999999999,54311.1,49545.12,54270.69645714281,49494.065028571385
2021-04-25T16:00:00.0,72.5,72.9,65.0,81.0,55.5,72.5,85.0,65.0,75.5,72.5,3.0,0.0,74.5,71.5,85.0,55.0,42.4210510253906,44.802604675293,668.815612792969,666.0,1000.0,400.0,79.1578979492187,79.145133972168,0.0180000010877848,32.7859420776367,0.0,true,true,654.9999999999999,72.86571428571423,80.61428571428567,64.99999999999999,53946.0,48551.4,52802.35714285711,47727.04285714281,72.8,72.97999999999999,65.0,81.34,55.17999999999999,42.4210510253906,41.4926025390625,648.9556152343752,667.0,79.1578979492187,79.16630706787112,0.0180000010877848,39.08427124023438,0.0,665.3999999999999,72.97828571428568,81.28342857142852,64.99999999999999,54253.48,48677.68,54085.5266285714,48560.20022857138
2021-04-25T16:05:00.0,72.5,72.6,65.0,76.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.6315803527832,27.8026809692383,566.816101074219,596.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,27.786018371582,0.0,true,true,597.3999999999999,72.57428571428568,76.95999999999997,64.99999999999999,45832.4,43269.6,45975.903999999966,43355.87828571426,72.5,72.72,65.0,76.9,54.78000000000001,32.6315803527832,29.802650451660163,578.8158813476563,614.4,76.88420867919918,76.82119750976561,0.0180000010877848,29.7859878540039,0.0,617.1199999999999,72.71828571428567,76.96342857142852,64.99999999999999,47259.92,44680.38,47505.443885714245,44877.26125714282
2021-04-25T16:10:00.0,72.0,72.3,65.0,77.2,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,30.6693954467773,584.016357421875,599.0,1000.0,400.0,76.6315765380859,76.6176986694336,0.0180000010877848,30.6693954467773,0.0,true,true,598.3999999999999,72.26571428571424,77.25999999999995,64.99999999999999,46242.8,43307.7,46232.38399999996,43243.80342857139,72.0,72.36,65.0,78.2,54.96,29.3684215545654,31.706048583984362,590.2362670898438,596.0,76.6315765380859,76.6176986694336,0.0180000010877848,31.699380493164064,0.0,596.5999999999998,72.36171428571426,78.18628571428566,64.99999999999999,46606.719999999994,43126.5,46645.41999999996,43170.942514285685
2021-04-25T16:15:00.0,72.0,72.1,65.0,75.4,55.2,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,29.4736843109131,28.16943359375,569.0166015625,606.0,1000.0,400.0,76.0,75.9399185180664,0.0180000010877848,22.1527709960937,0.0,true,true,591.3999999999999,72.06571428571425,75.33999999999997,64.79999999999998,45692.4,43692.6,44556.07599999997,42619.663428571395,72.0,72.16000000000001,65.0,75.9,55.120000000000005,29.38947410583494,30.369418334960937,582.2164916992188,603.2,76.50526123046872,76.47611389160156,0.0180000010877848,27.961087036132803,0.0,599.1599999999999,72.15999999999995,75.88971428571423,64.96,45781.58,43526.740000000005,45470.978171428535,43235.55977142854
2021-04-25T16:20:00.0,72.0,71.9,65.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.0,23.8195037841797,542.9169921875,527.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,23.8111724853516,0.0,true,true,533.5999999999999,71.89142857142853,77.19999999999996,64.79999999999998,40684.4,37891.3,41193.91999999997,38361.26628571426,72.0,71.96,64.6,76.34,54.82000000000001,22.0,22.951145935058598,530.5068603515626,547.6,73.7263168334961,73.71199188232424,0.0180000010877848,22.937812805175803,0.0,552.1199999999999,71.96342857142854,76.34685714285709,64.67999999999999,41788.06,39406.0,42139.68388571425,39733.228457142824
2021-04-25T16:25:00.0,71.5,71.9,64.0,75.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.0526313781738,21.2778778076172,527.6171875,530.0,1000.0,400.0,73.4736862182617,73.5423278808594,0.0180000010877848,21.2695388793945,0.0,true,true,531.1999999999998,71.87428571428568,75.05142857142853,64.39999999999999,39750.0,38107.0,39867.318857142825,38179.62057142854,71.5,71.9,64.8,75.56000000000002,55.160000000000004,21.43157920837402,22.28119506835938,533.6771362304687,533.0,73.4736862182617,73.5423278808594,0.0180000010877848,22.27452392578124,0.0,532.1599999999999,71.89657142857139,75.57199999999996,64.71999999999998,40274.020000000004,38322.700000000004,40216.56331428568,38260.48377142854
2021-04-25T16:30:00.0,71.5,71.8,64.0,75.7,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,20.9473686218262,6.75291442871094,440.517486572266,533.0,1000.0,400.0,73.4736862182617,73.5069961547852,0.0180000010877848,6.75291442871094,0.0,true,true,512.8,71.77428571428567,75.45999999999995,63.999999999999986,40348.1,38269.4,38695.88799999997,36805.85371428569,71.5,71.8,64.0,76.11999999999999,54.760000000000005,21.03157882690428,17.371232604980467,504.2073669433595,531.8,73.4736862182617,73.53526153564457,0.0180000010877848,17.366229248046885,0.0,526.7199999999999,71.79999999999995,76.1011428571428,64.03999999999999,40481.12,38183.24,40086.1330285714,37818.58274285711
2021-04-25T16:35:00.0,71.5,71.7,65.0,60.7,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3256149291992,0.0180000010877848,0.0,0.0,false,true,438.5999999999999,71.6828571428571,60.69999999999997,64.59999999999998,26404.5,31189.5,26623.01999999998,31440.10114285712,71.5,71.7,64.2,65.78,55.2,4.105263042449952,2.402377319335937,414.4142578125,455.8,70.56842041015628,70.56468200683592,0.0180000010877848,2.402377319335937,0.0,461.4799999999999,71.70171428571425,65.79371428571426,64.23999999999998,30085.559999999998,32680.859999999997,30451.21314285712,33089.09965714283
2021-04-25T16:40:00.0,71.0,71.3,65.0,58.1,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7618103027344,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.30857142857138,58.15142857142854,64.59999999999998,23995.3,29446.899999999998,24121.212571428554,29578.795428571408,71.2,71.44,65.0,58.68000000000001,54.96,0.0,0.17569274902343762,401.0541564941406,424.8,69.93684234619141,69.89649810791016,0.0180000010877848,0.17569274902343762,0.0,424.67999999999995,71.44171428571426,58.683428571428536,64.83999999999997,24932.879999999997,30348.8,24925.007657142836,30340.55028571426
