time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T16:45:00.0,70.5,70.9,65.0,57.5,55.1,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,24.2953338623047,545.77197265625,413.0,1000.0,400.0,69.684211730957,69.8023834228516,0.0144000016152859,24.2953338623047,0.0,true,true,438.19999999999993,70.89999999999996,57.19142857142854,64.99999999999999,23747.5,29281.7,25061.28399999998,31068.37999999998,70.9,71.05999999999999,64.6,57.720000000000006,54.92,0.0421052634716034,4.85906677246094,429.15439453125,414.8,69.684211730957,69.76992492675785,0.01728000119328502,4.85906677246094,0.0,420.64,71.05999999999996,57.62571428571425,64.71999999999998,23942.340000000004,29475.82,24237.343085714267,29889.86994285712
2021-04-25T16:50:00.0,70.5,70.8,65.0,76.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.8947372436523,31.7946472167969,590.767883300781,555.0,1000.0,400.0,74.7368392944336,74.6483917236328,0.0179999992251396,31.7946472167969,0.0,true,true,553.9999999999999,70.73999999999995,76.4371428571428,64.99999999999999,42346.5,39294.0,42346.1771428571,39189.95999999996,70.5,70.74,65.0,69.8,55.239999999999995,26.79999961853024,28.794921875,572.7695190429686,519.2,73.89473571777344,73.97169036865235,0.016559999808669103,28.794921875,0.0,513.5199999999999,70.73314285714282,69.91314285714282,64.99999999999999,36493.38,36727.44,36092.581485714254,36322.37188571426
2021-04-25T16:55:00.0,70.5,70.9,65.0,80.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.0526313781738,39.2858734130859,635.715209960937,603.0,1000.0,400.0,76.6315765380859,76.5452575683594,0.0180000010877848,39.2858734130859,0.0,true,true,600.7999999999998,70.87428571428568,79.96571428571423,64.99999999999999,48240.0,42752.700000000004,48043.401142857096,42581.27085714282,70.5,70.8,65.0,80.05999999999999,54.8,32.9894737243652,36.29264984130859,617.7558715820312,580.6,75.99999847412107,76.10657806396486,0.0180000010877848,36.29264984130859,0.0,580.8,70.80514285714281,79.9948571428571,64.99999999999999,46492.08,41107.5,46467.12685714282,41124.20274285712
2021-04-25T17:00:00.0,71.0,71.3,65.0,84.9,54.7,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,39.7894744873047,15.2941207885742,491.764709472656,618.0,1000.0,400.0,77.2631607055664,77.4840850830078,0.0144000016152859,15.2941207885742,0.0,true,true,603.5999999999999,71.24857142857137,84.44571428571425,64.79999999999998,52468.200000000004,44063.4,50971.43314285711,43005.63771428567,70.8,71.03999999999999,65.0,84.6,55.160000000000004,40.0,34.7924850463867,608.7548950195312,617.0,77.1368438720703,77.4373565673828,0.01728000119328502,34.7924850463867,0.0,612.0799999999999,71.03657142857139,84.58628571428567,64.96,52214.12,43832.16,51778.973714285676,43479.7546285714
2021-04-25T17:05:00.0,71.0,71.4,65.0,75.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.8421049118042,10.2941970825195,461.765167236328,492.0,1000.0,400.0,72.2105255126953,72.2048797607422,0.0179999992251396,10.2941970825195,0.0,true,true,494.5999999999999,71.37428571428566,75.3028571428571,64.19999999999999,36998.4,35128.8,37244.79314285712,35301.72171428568,71.0,71.38,64.4,76.8,54.980000000000004,12.90526294708252,12.294166564941401,473.7649841308594,530.4,73.09473724365235,73.04897308349607,0.016559999808669103,12.294166564941401,0.0,534.2399999999999,71.38171428571425,76.86514285714281,64.35999999999999,40818.0,37858.58,41126.80697142854,38134.462057142824
2021-04-25T17:10:00.0,71.0,71.5,64.0,76.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.26315784454346,5.31093597412109,431.865600585937,473.0,1000.0,400.0,71.5789489746094,71.5259399414062,0.0180000010877848,5.29427337646484,0.0,true,true,470.3999999999999,71.43142857142853,75.79999999999997,63.999999999999986,36137.200000000004,33819.5,35656.31999999998,33601.343999999975,71.0,71.35999999999999,64.0,76.76000000000002,54.779999999999994,9.72631549835205,7.300907897949219,443.78543701171856,482.0,71.85263214111328,71.82604064941404,0.0180000010877848,7.294242858886719,0.0,480.7999999999999,71.3548571428571,76.67771428571425,64.08,36997.46000000001,34394.979999999996,36866.38068571426,34307.066399999974
2021-04-25T17:15:00.0,71.0,71.3,64.0,60.6,55.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,4.84210538864136,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.2012329101563,0.0180000010877848,0.0,0.0,false,true,441.9999999999999,71.23999999999995,60.4885714285714,63.999999999999986,26361.0,31015.5,26735.94857142855,31488.07999999997,71.0,71.32000000000001,64.0,64.86,55.17999999999999,5.17894735336304,2.2421142578125,413.45267333984356,450.8,70.69473419189453,70.66741027832032,0.0180000010877848,2.23544921875,0.0,452.0799999999999,71.32171428571425,64.92342857142853,63.999999999999986,29266.8,32151.059999999998,29380.611885714257,32243.3026285714
2021-04-25T17:20:00.0,70.5,70.9,64.0,57.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,419.3999999999999,70.87428571428568,57.93428571428568,63.999999999999986,24086.399999999998,29494.4,24297.63942857141,29724.67542857141,70.8,71.0,64.0,58.54,54.85999999999999,0.0,0.0,400.0,426.2,69.8105270385742,69.83789062499997,0.0180000010877848,0.0,0.0,426.87999999999994,71.00514285714283,58.551999999999964,63.999999999999986,24954.68,30261.019999999997,24998.258399999977,30311.30377142855
2021-04-25T17:25:00.0,70.5,70.6,64.0,57.5,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.58285714285711,57.482857142857114,63.999999999999986,23402.5,28734.199999999997,23602.461142857126,28981.321142857123,70.5,70.66,64.0,57.760000000000005,55.11999999999999,0.0,0.0,400.0,415.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,414.84,70.65999999999995,57.75142857142855,63.999999999999986,23971.079999999998,29324.1,23957.94559999998,29312.77714285712
2021-04-25T17:30:00.0,70.0,70.3,63.0,57.4,55.4,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.26571428571424,57.43428571428568,63.39999999999999,23878.399999999998,29244.8,23754.82057142855,29061.899428571403,70.1,70.38000000000001,63.8,57.339999999999996,55.0,0.0,0.0,400.0,411.2,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,410.84,70.37828571428568,57.346857142857104,63.75999999999999,23578.399999999998,28940.04,23560.460685714264,28914.065485714258
2021-04-25T17:35:00.0,70.0,70.1,63.0,57.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.09999999999995,57.02571428571426,62.99999999999999,23370.0,28740.999999999996,23414.75828571427,28783.059999999972,70.0,70.14000000000001,63.0,57.279999999999994,54.88000000000001,0.0,0.0,400.0,413.6,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,413.35999999999996,70.14342857142853,57.27999999999997,63.04,23691.2,29009.940000000002,23677.532342857125,28994.547085714257
2021-04-25T17:40:00.0,70.0,70.0,63.0,57.3,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.00857142857139,57.23999999999997,63.39999999999999,23493.0,28700.0,23605.77599999998,28871.534857142833,70.0,70.03999999999999,63.4,57.2,55.3,0.0,0.0,400.0,409.4,69.684211730957,69.7470550537109,0.0180000010877848,0.0,0.0,410.35999999999996,70.04171428571424,57.19142857142854,63.35999999999999,23417.68,28674.28,23469.1041142857,28742.29394285712
2021-04-25T17:45:00.0,69.5,69.9,63.0,57.0,55.3,72.5,85.0,65.0,72.0,69.0,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.7862319946289,0.0144000016152859,24.033332824707,0.0,true,true,431.9999999999999,69.88285714285709,56.639999999999965,62.99999999999999,23712.0,29078.4,24468.479999999978,30189.394285714254,69.6,69.92,63.0,56.92,54.720000000000006,0.0,0.0,400.0,414.2,69.684211730957,69.7548904418945,0.01728000119328502,4.8066665649414,0.0,417.9199999999999,69.91657142857139,56.84114285714283,63.04,23576.42,28960.9,23754.192685714264,29219.39234285712
2021-04-25T17:50:00.0,69.5,69.7,63.0,78.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.0,33.9998474121094,603.999084472656,571.0,1000.0,400.0,76.0,75.9874114990234,0.0179999992251396,34.0331802368164,0.0,true,true,565.7999999999998,69.69142857142853,78.75428571428566,62.79999999999999,45051.9,39798.700000000004,44559.17485714281,39431.41028571425,69.5,69.72,63.0,69.9,55.160000000000004,27.894737243652344,29.999908447265618,579.9994506835938,516.6,74.73684234619142,74.74184417724608,0.016559999808669103,30.026574707031237,0.0,514.0399999999998,69.71999999999996,69.93771428571424,62.959999999999994,36500.12,36015.66,36240.3690285714,35837.51737142854
2021-04-25T17:55:00.0,70.0,70.0,62.0,86.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.9473686218262,37.4746856689453,624.848083496094,615.0,1000.0,400.0,77.8947372436523,77.8062362670898,0.0180000010877848,37.4996871948242,0.0,true,true,615.9999999999999,70.0428571428571,86.17714285714281,61.999999999999986,53320.5,43050.0,53085.11999999996,43146.399999999965,69.7,69.86,62.2,81.74,54.78000000000001,36.73684158325194,37.481417846679655,632.0885009765623,598.8,77.13684234619137,77.15054779052731,0.0180000010877848,37.51141815185547,0.0,598.4799999999998,69.86514285714281,81.75714285714282,62.23999999999999,48977.64,41833.72,48959.542285714255,41814.35668571426
2021-04-25T18:00:00.0,70.5,70.7,62.0,83.1,54.5,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,39.0526313781738,56.4079132080078,738.447448730469,625.0,1000.0,400.0,77.8947372436523,77.8495635986328,0.0180000010877848,56.4079132080078,0.0,true,true,645.5999999999999,70.65714285714282,84.59999999999995,61.999999999999986,51937.5,44187.5,54617.75999999996,45616.2514285714,70.2,70.34,62.0,85.0,55.08,38.96842117309572,43.04295196533202,658.2576904296873,626.2,77.8947372436523,77.8149017333984,0.0180000010877848,43.05795288085936,0.0,629.5199999999999,70.33142857142852,85.20057142857138,61.999999999999986,53226.219999999994,44046.979999999996,53628.96102857138,44276.828799999974
2021-04-25T18:05:00.0,71.0,71.1,62.0,88.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,62.8077239990234,776.846374511719,773.0,1000.0,400.0,84.8421020507813,84.7552032470703,0.0180000010877848,62.8077239990234,0.0,true,true,764.9999999999998,71.03142857142853,88.24285714285709,61.59999999999999,68178.6,54960.299999999996,67505.78571428565,54339.04285714281,70.6,70.88,62.0,90.97999999999999,54.919999999999995,61.01052551269534,62.66779632568358,776.006787109375,722.6,83.19999847412113,83.27886810302735,0.0180000010877848,62.68446350097654,0.0,718.8399999999998,70.87828571428568,90.81199999999993,61.87999999999998,65708.58,51223.38,65253.96079999996,50953.95668571424
2021-04-25T18:10:00.0,71.5,71.7,61.0,92.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,66.1052627563477,66.0409851074219,796.245910644531,773.0,1000.0,400.0,84.8421020507813,84.8479843139648,0.0180000010877848,66.0409851074219,0.0,true,true,776.5999999999999,71.70857142857139,92.71428571428567,60.999999999999986,71502.5,55424.100000000006,72001.91428571424,55688.87657142853,71.2,71.41999999999999,61.0,90.9,55.04,66.1052627563477,66.22600250244143,797.3560180664065,778.0,84.8421020507813,84.81138153076172,0.0180000010877848,66.22600250244143,0.0,777.3599999999999,71.4268571428571,90.88628571428566,61.11999999999999,70717.38,55564.52,70652.70868571424,55524.448571428526
2021-04-25T18:15:00.0,72.0,72.1,61.0,89.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,66.1052627563477,30.3826370239258,582.295776367188,786.0,1000.0,400.0,85.4736862182617,85.3776245117188,0.0168936066329479,30.3826370239258,0.0,true,true,755.3999999999999,72.12571428571424,88.42285714285708,60.999999999999986,70032.59999999999,56670.6,66794.62628571423,54483.764571428525,71.8,71.97999999999999,61.0,88.8,54.92,66.1052627563477,59.36597900390624,756.1958618164064,779.2,85.22105255126955,85.19497985839845,0.01777872219681742,59.36597900390624,0.0,772.0399999999997,71.98171428571425,88.78799999999994,60.999999999999986,69192.05999999998,56087.14,68549.30114285709,55572.12125714282
2021-04-25T18:20:00.0,72.0,72.3,61.0,80.4,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.8421058654785,20.2493209838867,521.495910644531,561.0,1000.0,400.0,74.7368392944336,74.3080673217773,0.0179999992251396,20.2159805297852,0.0,true,true,572.1999999999998,72.33428571428567,80.64857142857139,60.79999999999998,45104.4,40560.299999999996,46147.11257142853,41389.678285714246,72.0,72.32000000000001,61.0,83.35999999999999,55.0,25.93684196472168,24.3443145751953,546.0658569335938,643.0,77.26315612792968,77.02320709228516,0.016757978126406663,24.337646484374996,0.0,646.4399999999998,72.32171428571425,83.39257142857139,60.959999999999994,53740.82000000001,46498.42,54023.71279999996,46748.685485714246
2021-04-25T18:25:00.0,72.0,72.0,60.0,76.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,10.3161010742188,461.896606445312,505.0,1000.0,400.0,72.8421020507812,72.7122192382813,0.0180000010877848,10.3161010742188,0.0,true,true,504.19999999999993,72.02571428571423,76.45142857142852,59.999999999999986,38582.0,36360.0,38546.81028571426,36315.36514285711,72.0,72.16,60.2,77.47999999999999,54.98,16.63157901763914,14.316041564941418,485.8962463378906,524.4,73.47368316650389,73.49075775146484,0.0180000010877848,14.316041564941418,0.0,525.8399999999999,72.15999999999995,77.48514285714282,60.23999999999999,40646.02,37842.12,40761.85074285712,37946.00388571426
2021-04-25T18:30:00.0,71.5,71.7,60.0,76.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,10.9473686218262,26.3495559692383,558.097351074219,486.0,1000.0,400.0,71.5789489746094,71.6497802734375,0.0144000016152859,26.3495559692383,0.0,true,true,488.9999999999999,71.66571428571424,76.90857142857139,59.999999999999986,37373.4,34846.200000000004,37608.2914285714,35044.53428571426,71.6,71.82,60.0,77.53999999999999,55.080000000000005,10.44210510253908,13.746179199218744,482.4470825195314,486.4,72.08421020507812,71.75561676025389,0.01728000119328502,13.74118041992187,0.0,488.9599999999999,71.81314285714282,77.51599999999996,59.999999999999986,37714.159999999996,34933.42,37901.491199999975,35114.04594285712
2021-04-25T18:35:00.0,71.5,71.6,60.0,80.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.7368412017822,26.3495559692383,558.097351074219,539.0,1000.0,400.0,74.7368392944336,74.7326583862305,0.0179999992251396,26.3495559692383,0.0,true,true,537.8,71.58285714285711,80.06571428571424,59.999999999999986,43173.899999999994,38592.399999999994,43059.34114285711,38497.26057142855,71.5,71.6,60.0,78.62,54.760000000000005,26.48421058654788,26.3495559692383,558.097351074219,521.0,74.23157653808593,74.32747802734374,0.016559999808669103,26.3495559692383,0.0,520.3599999999999,71.60171428571425,78.60971428571425,59.999999999999986,40989.42,37303.59999999999,40923.04457142854,37258.54297142854
2021-04-25T18:40:00.0,71.0,71.4,60.0,80.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.4736843109131,33.7078704833984,602.247192382812,571.0,1000.0,400.0,76.0,76.0757064819336,0.0180000010877848,33.7078704833984,0.0,true,true,569.5999999999999,71.40857142857139,80.37428571428568,59.79999999999998,45908.4,40769.4,45781.19314285711,40674.32228571426,71.1,71.42,60.0,79.25999999999999,55.080000000000005,29.473684310913097,31.75121765136718,590.5072875976562,553.8,75.41052551269532,75.61950836181641,0.0180000010877848,31.75455017089842,0.0,554.76,71.42342857142854,79.30114285714282,59.959999999999994,43896.8,39552.1,43995.85634285711,39622.599885714255
2021-04-25T18:45:00.0,71.5,71.4,59.0,80.2,55.4,75.0,85.0,65.0,74.5,71.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,29.9745025634766,579.846984863281,580.0,1000.0,400.0,76.6315765380859,76.689811706543,0.0219487734138966,66.0245056152344,0.0,true,true,620.1999999999999,71.39999999999996,82.14571428571423,58.999999999999986,46516.0,41412.0,50946.77199999996,44282.27999999997,71.1,71.38,59.2,81.16,55.14,33.368420791625965,33.944515991210935,603.6770874023435,577.0,76.12631530761718,76.23945465087891,0.01878975555300716,41.15951538085938,0.0,587.3599999999999,71.37828571428568,81.37599999999995,59.23999999999999,46829.08,41186.259999999995,47799.53828571425,41925.03588571425
2021-04-25T18:50:00.0,71.5,71.7,59.0,86.1,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,73.7576446533203,842.545837402344,817.0,1000.0,400.0,86.7368392944336,86.7721328735352,0.0180000010877848,73.7993087768555,0.0,true,true,806.7999999999998,71.66571428571424,86.07428571428566,58.999999999999986,70343.7,58578.9,69444.73371428566,57819.89828571424,71.3,71.52,59.0,89.36000000000001,54.82000000000001,70.02105255126952,70.90770874023437,825.4462524414063,751.6,85.09473571777343,85.28542175292972,0.0180000010877848,70.93437652587893,0.0,741.7599999999998,71.51485714285711,89.10628571428568,58.999999999999986,67092.42,53760.7,66037.08148571422,53052.414057142814
2021-04-25T18:55:00.0,72.0,72.2,59.0,88.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,79.149284362793,874.895690917969,852.0,1000.0,400.0,88.0,88.3576812744141,0.0180000010877848,79.1826248168945,0.0,true,true,851.9999999999998,72.25999999999996,88.09428571428566,58.999999999999986,74976.0,61514.4,75056.33142857136,61565.51999999995,71.8,72.0,59.0,89.4,55.040000000000006,76.12631835937495,77.28762664794922,863.7257446289066,838.4,87.62105255126954,87.86630401611333,0.0180000010877848,77.32429351806638,0.0,837.3199999999999,72.01028571428567,89.42057142857138,58.999999999999986,74958.4,60367.12000000001,74877.75691428565,60297.571428571384
2021-04-25T19:00:00.0,72.5,72.8,59.0,90.5,55.1,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,80.4210510253906,81.424201965332,852.545227050781,858.0,1000.0,400.0,88.6315765380859,88.6988906860352,0.0180000010877848,75.4408721923828,0.0,true,true,863.7999999999998,72.77428571428567,90.07999999999994,58.599999999999994,77649.0,62462.399999999994,77811.10399999993,62862.42799999995,72.4,72.6,59.0,86.85999999999999,55.0,79.76842041015622,79.56924591064453,870.2154663085937,859.6,88.5052612304687,88.63064880371098,0.0180000010877848,78.39424743652343,0.0,860.0799999999999,72.59142857142852,86.8291428571428,58.87999999999998,74658.95999999999,62407.18000000001,74683.7477714285,62434.75988571424
2021-04-25T19:05:00.0,73.0,73.2,58.0,84.8,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,73.0658111572266,838.394897460938,874.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,73.0741500854492,0.0,true,true,871.5999999999998,73.14857142857139,84.91999999999994,57.99999999999999,74115.2,63976.8,74016.27199999994,63756.294857142806,72.8,72.99999999999999,58.0,86.78,54.94,76.54736938476564,74.300830078125,845.80498046875,870.2,88.50526123046872,88.31095123291016,0.0180000010877848,74.3125,0.0,868.9599999999998,72.99657142857139,86.81257142857137,58.11999999999999,75506.16,63525.240000000005,75429.82537142851,63431.5124571428
2021-04-25T19:10:00.0,73.0,73.3,58.0,87.6,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,75.5789489746094,75.5657730102539,853.394653320313,858.0,1000.0,400.0,88.0,87.6894989013672,0.0180000010877848,75.5741119384766,0.0,true,true,860.5999999999999,73.29142857142853,87.6171428571428,57.99999999999999,75160.79999999999,62891.399999999994,75403.31314285708,63074.60342857138,73.0,73.24000000000001,58.0,88.94000000000001,54.779999999999994,75.5789489746094,74.56578826904295,847.3947265625002,865.8,88.0,87.6894989013672,0.0180000010877848,74.57412719726564,0.0,866.1599999999999,73.24514285714281,88.92457142857138,57.999999999999986,77005.0,63410.880000000005,77021.42502857136,63441.777485714236
2021-04-25T19:15:00.0,73.5,73.6,58.0,91.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.1578979492188,53.4657440185547,720.79443359375,861.0,1000.0,400.0,88.0,87.5992660522461,0.0144000016152859,53.4657440185547,0.0,true,true,837.9999999999998,73.51428571428568,90.73999999999994,57.99999999999999,78695.40000000001,63369.6,76040.11999999992,61604.97142857138,73.2,73.44000000000001,58.0,87.44000000000001,55.28000000000001,75.43158111572266,70.87075500488278,825.2245361328125,859.4,88.0,87.66197357177737,0.01728000119328502,70.87409057617185,0.0,853.7199999999999,73.42971428571425,87.37828571428567,57.999999999999986,75145.06000000001,63114.340000000004,74580.26502857138,62687.92651428566
2021-04-25T19:20:00.0,73.5,73.7,58.0,87.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,51.0526313781738,46.1991958618164,677.195190429687,710.0,1000.0,400.0,81.0526351928711,80.9106979370117,0.0179999992251396,46.1741943359375,0.0,true,true,717.9999999999999,73.63142857142853,87.06857142857137,57.79999999999999,61983.0,52327.0,62515.234285714236,52867.365714285675,73.4,73.58,58.0,87.96000000000001,54.82000000000001,52.0842102050781,50.384147644042955,702.3048828124997,761.0,82.94736938476562,82.68180236816404,0.016559999808669103,50.3608154296875,0.0,764.3599999999999,73.58514285714281,87.9908571428571,57.959999999999994,66977.18000000001,55990.880000000005,67296.41851428566,56243.71851428567
2021-04-25T19:25:00.0,73.0,73.4,57.0,88.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,45.684211730957,46.1159515380859,676.695678710937,707.0,1000.0,400.0,81.0526351928711,80.6604690551758,0.0180000010877848,46.0992889404297,0.0,true,true,703.5999999999999,73.37428571428568,88.74571428571423,56.999999999999986,62640.2,51893.8,62441.484571428526,51626.14742857139,73.1,73.42,57.2,89.97999999999999,54.86,46.7368423461914,47.0725860595703,675.2155151367186,700.2,81.0526351928711,80.77175598144531,0.0180000010877848,45.85925292968748,0.0,702.6799999999998,73.42342857142854,90.01428571428566,57.239999999999995,63003.119999999995,51408.62000000001,63248.162399999936,51593.2906285714
2021-04-25T19:30:00.0,73.0,73.3,57.0,91.7,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,45.2631568908691,23.074348449707,538.446044921875,685.0,1000.0,400.0,79.7894744873047,79.5339431762695,0.0180000010877848,23.074348449707,0.0,true,true,660.8,73.24857142857138,90.38857142857138,56.999999999999986,62814.5,50210.5,59728.76799999997,48402.655999999966,73.0,73.3,57.0,87.53999999999999,55.15999999999999,45.600000762939416,39.49766387939452,636.9659667968751,696.2,80.42105255126951,80.17403411865237,0.0180000010877848,39.49433135986328,0.0,688.96,73.29657142857138,87.41657142857137,56.999999999999986,60928.740000000005,51031.46,60198.284228571385,50498.73039999996
2021-04-25T19:35:00.0,73.0,73.0,57.0,77.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.6842107772827,10.5827331542969,463.496398925781,498.0,1000.0,400.0,72.8421020507812,72.744140625,0.0180000010877848,10.5827331542969,0.0,true,true,505.79999999999984,72.97428571428567,77.3628571428571,56.999999999999986,38595.0,36354.0,39130.13314285711,36910.39371428568,73.0,73.08,57.0,80.92,55.04,17.91578960418702,15.576037597656281,493.45621337890606,554.6,73.85262908935543,73.71434173583984,0.0180000010877848,15.576037597656281,0.0,560.9199999999998,73.08171428571424,81.02971428571423,56.999999999999986,45058.9,40531.3,45602.603771428534,40995.01657142854
2021-04-25T19:40:00.0,72.5,72.6,57.0,77.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.21052646636963,6.37455749511719,438.247344970703,483.0,1000.0,400.0,71.5789489746094,71.5440902709961,0.0180000010877848,6.37455749511719,0.0,true,true,474.9999999999999,72.60857142857138,76.81142857142854,56.999999999999986,37335.9,35065.799999999996,36485.42857142854,34489.0714285714,72.5,72.72,57.0,76.06,55.080000000000005,10.989473915100087,10.37449645996093,462.2469787597656,490.8,72.46315612792966,72.28681030273435,0.0180000010877848,10.37449645996093,0.0,488.3199999999999,72.72514285714281,76.04628571428569,56.999999999999986,37327.26,35691.3,37131.21211428569,35513.7874285714
2021-04-25T19:45:00.0,72.0,72.2,57.0,61.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,3.89473676681519,0.0,400.0,445.0,1000.0,400.0,70.9473648071289,71.0086441040039,0.0180000010877848,0.0,12.0166664123535,false,true,440.9999999999999,72.13999999999996,61.15714285714282,56.999999999999986,27234.0,32129.0,26970.299999999977,31813.739999999972,72.1,72.34,57.0,66.6,54.7,4.9473685264587415,5.069702148437497,430.4182067871094,450.4,70.9473648071289,71.02239532470702,0.0180000010877848,5.069702148437497,2.4033332824707,452.3199999999999,72.33485714285712,66.6325714285714,56.999999999999986,30019.98,32582.440000000002,30181.232457142836,32719.573142857116
2021-04-25T19:50:00.0,71.5,71.6,56.0,58.5,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,9.23287582397461,false,true,424.5999999999999,71.57428571428568,58.465714285714256,56.39999999999999,24921.0,30501.6,24824.54228571427,30390.441714285695,71.6,71.8,56.8,59.17999999999999,55.160000000000004,0.0,0.0,400.0,428.4,70.315788269043,70.150749206543,0.0180000010877848,0.0,9.388110351562508,429.2799999999999,71.80171428571425,59.17828571428568,56.75999999999999,25354.920000000002,30759.6,25406.718742857123,30823.73314285712
2021-04-25T19:55:00.0,71.0,71.1,56.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.73275375366211,false,true,427.7999999999999,71.09999999999995,57.58285714285711,55.999999999999986,24537.600000000002,30288.6,24633.946285714264,30416.579999999973,71.0,71.25999999999999,56.0,57.839999999999996,54.7,0.0,0.0,400.0,425.2,70.315788269043,70.150749206543,0.0180000010877848,0.0,3.71942367553711,425.9999999999999,71.26342857142853,57.83828571428569,56.039999999999985,24592.980000000003,30299.52,24638.879199999985,30358.09519999997
2021-04-25T20:00:00.0,70.5,70.8,56.0,57.7,55.2,71.0,85.0,65.0,71.0,68.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.73999999999995,57.71714285714283,55.999999999999986,24926.4,30585.6,24795.284571428554,30389.903999999973,70.6,70.88000000000001,56.0,57.61999999999999,55.2,0.0,0.0,400.0,429.6,70.315788269043,70.150749206543,0.0180000010877848,0.0,1.433116149902344,429.2399999999999,70.87314285714282,57.625142857142826,55.999999999999986,24753.54,30450.060000000005,24735.042514285695,30421.561028571403
2021-04-25T20:05:00.0,70.5,70.5,56.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.46571428571424,57.40857142857139,55.999999999999986,24969.0,30667.5,24731.61257142855,30356.629714285693,70.5,70.55999999999999,56.0,57.56,55.17999999999999,0.0,0.0,400.0,431.4,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,430.7999999999999,70.56342857142853,57.55999999999997,55.999999999999986,24831.18,30439.5,24796.81611428569,30398.70171428569
2021-04-25T20:10:00.0,70.0,70.3,56.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.27428571428567,57.09142857142854,55.999999999999986,24324.600000000002,29947.8,24252.438857142835,29852.516571428543,70.0,70.34,56.0,57.14,54.67999999999999,0.0,0.0,400.0,426.6,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,427.0799999999999,70.33999999999995,57.13657142857139,55.999999999999986,24376.020000000004,30007.079999999998,24402.007199999982,30040.917599999975
2021-04-25T20:15:00.0,70.0,70.1,56.0,57.3,55.3,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.09999999999995,57.29999999999996,55.999999999999986,24925.5,30493.499999999996,24684.83999999998,30199.079999999973,70.0,70.14000000000001,56.0,57.24000000000001,55.160000000000004,0.0,0.0,400.0,428.4,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,428.15999999999985,70.14342857142853,57.24171428571425,55.999999999999986,24521.94,30047.76,24508.746171428553,30032.514514285685
2021-04-25T20:20:00.0,70.0,70.0,56.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.00857142857139,56.982857142857114,55.999999999999986,24795.0,30450.0,24650.78399999998,30285.707999999977,70.0,70.03999999999999,56.0,57.17999999999999,54.78000000000001,0.0,0.0,400.0,430.8,70.315788269043,70.150749206543,0.0180000010877848,0.0,0.0,431.2799999999999,70.04171428571424,57.1765714285714,55.999999999999986,24632.939999999995,30173.159999999996,24659.03279999998,30207.572571428544
2021-04-25T20:25:00.0,69.5,69.9,56.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,69.8531875610352,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,69.87428571428568,57.217142857142825,55.999999999999986,24882.0,30406.500000000004,24889.45714285712,30395.314285714263,69.6,69.92,56.0,57.08,55.239999999999995,0.0,0.0,400.0,435.6,70.315788269043,70.09123687744145,0.0180000010877848,0.0,0.0,435.1199999999999,69.91485714285712,57.08514285714283,55.999999999999986,24864.24,30457.079999999998,24838.92582857141,30421.33611428569
2021-04-25T20:30:00.0,69.5,69.8,55.0,56.8,54.5,71.5,85.0,65.0,71.0,68.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,69.8684997558594,0.0180000010877848,12.0166702270508,0.0,true,true,435.7999999999999,69.74857142857138,56.61142857142853,55.19999999999999,24537.6,30153.6,24671.26057142855,30396.427428571402,69.5,69.8,55.6,57.0,54.71999999999999,0.0,0.0,400.0,432.6,70.315788269043,69.85625000000005,0.0180000010877848,2.40333404541016,0.0,433.7199999999999,69.79657142857138,56.946857142857105,55.59999999999999,24658.2,30195.48,24698.88057142855,30272.148114285686
2021-04-25T20:35:00.0,69.5,69.6,55.0,72.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,16.3157901763916,16.9999237060547,501.999542236328,473.0,1000.0,400.0,72.2105255126953,72.1445999145508,0.0158399995416403,17.0165939331055,0.0,true,true,470.9999999999999,69.59142857142852,72.55999999999996,54.999999999999986,34292.5,32920.799999999996,34175.75999999997,32777.562857142824,69.5,69.6,55.0,65.92,55.14,13.6631580352783,14.999954223632818,489.9997253417969,457.2,71.83157806396484,71.78765563964845,0.0162720009684563,15.016624450683599,0.0,456.55999999999995,69.60514285714281,65.96628571428568,54.999999999999986,30226.24,31821.119999999995,30176.712685714265,31778.75691428569
2021-04-25T20:40:00.0,69.5,69.9,55.0,75.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.0526313781738,21.9831771850586,531.899047851563,498.0,1000.0,400.0,72.8421020507812,72.9671630859375,0.0180000010877848,21.9998474121094,0.0,true,true,492.99999999999994,69.86571428571425,75.39428571428567,54.999999999999986,37499.4,34810.200000000004,37169.38285714283,34443.79714285712,69.5,69.76000000000002,55.0,75.38,55.06,17.26315841674804,19.996543884277337,519.9792480468752,483.6,72.58947143554684,72.6120574951172,0.01756800003349782,20.01321411132812,0.0,483.7199999999999,69.75828571428568,75.38857142857138,54.999999999999986,36455.4,33736.8,36469.24959999997,33744.06262857141
2021-04-25T20:45:00.0,70.0,70.1,55.0,77.3,55.2,69.0,85.0,65.0,73.5,70.5,3.0,0.0,71.0,68.0,85.0,55.0,21.0526313781738,0.0,400.0,501.0,1000.0,400.0,72.8421020507812,73.0283050537109,0.0144000016152859,0.0,0.0,false,true,489.19999999999993,70.09999999999995,77.23999999999995,54.999999999999986,38727.299999999996,35120.1,37785.80799999997,34292.91999999997,69.9,70.02000000000001,55.0,77.3,54.839999999999996,21.0526313781738,15.331373596191423,491.98823852539033,498.6,72.8421020507812,73.04060974121094,0.01728000119328502,15.339706420898441,0.0,495.9999999999999,70.02171428571424,77.3068571428571,54.999999999999986,38541.78,34912.020000000004,38344.36434285711,34730.63188571426
2021-04-25T20:50:00.0,70.0,70.3,55.0,61.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0179999992251396,0.0,0.0,false,true,422.79999999999995,70.30857142857138,61.17428571428569,54.999999999999986,25887.600000000002,29736.899999999998,25864.487999999987,29726.463999999978,70.0,70.24000000000001,55.0,66.72,55.21999999999999,0.0,0.0,400.0,444.8,70.1894744873047,69.85867614746093,0.016559999808669103,0.0,0.0,446.9999999999999,70.24342857142852,66.71314285714283,54.999999999999986,29798.819999999996,31240.68,29910.20365714283,31397.445599999977
2021-04-25T20:55:00.0,70.0,70.1,55.0,58.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,70.06571428571424,58.00857142857139,54.999999999999986,24128.0,29161.6,24212.777714285694,29245.429142857116,70.0,70.17999999999999,55.0,58.760000000000005,54.78000000000001,0.0,0.0,400.0,417.4,69.684211730957,69.3767623901367,0.0180000010877848,0.0,0.0,418.35999999999996,70.1748571428571,58.758285714285684,54.999999999999986,24528.340000000004,29293.359999999997,24583.04479999998,29358.43748571426
2021-04-25T21:00:00.0,69.5,69.9,55.0,57.6,55.2,72.0,85.0,65.0,71.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.105263158679008,18.0250015258789,508.149993896484,413.0,1000.0,400.0,69.684211730957,69.4058380126953,0.0144000016152859,18.0250015258789,0.0,true,true,426.9999999999999,69.87428571428568,57.334285714285684,54.999999999999986,23788.8,28868.7,24481.73999999998,29836.319999999974,69.8,69.96,55.0,57.760000000000005,55.14,0.0210526317358016,3.6050003051757797,421.6299987792968,416.8,69.684211730957,69.38257751464843,0.01728000119328502,3.6050003051757797,0.0,419.0799999999999,69.96171428571425,57.684571428571395,54.999999999999986,24074.66,29159.420000000002,24173.743085714268,29319.37817142855
2021-04-25T21:05:00.0,69.5,69.7,55.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,25.5243148803711,553.145874023438,520.0,1000.0,400.0,73.4736862182617,73.6169967651367,0.0179999992251396,25.5243148803711,0.0,true,true,518.9999999999999,69.63999999999996,75.61714285714281,54.999999999999986,39312.0,36244.0,39245.29714285711,36143.15999999997,69.5,69.69999999999999,55.0,68.67999999999999,54.64,20.7578945159912,22.52458953857422,535.147509765625,485.0,72.71578979492188,72.94758911132813,0.016559999808669103,22.52458953857422,0.0,483.1199999999999,69.69657142857139,68.75714285714282,54.999999999999986,33524.5,33802.68000000001,33375.694514285686,33670.29428571426
2021-04-25T21:10:00.0,69.5,69.9,54.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.6842098236084,33.0236282348633,598.141784667969,568.0,1000.0,400.0,75.3684234619141,75.285270690918,0.0180000010877848,33.0236282348633,0.0,true,true,558.9999999999999,69.87428571428568,78.39714285714282,54.599999999999994,44588.0,39703.200000000004,43824.00285714283,39059.72571428568,69.5,69.72,54.8,78.44,55.05999999999999,27.6210521697998,30.0239028930664,580.1433959960938,544.4,74.73684234619144,74.69676208496091,0.0180000010877848,30.0239028930664,0.0,543.5999999999999,69.72171428571426,78.40742857142853,54.83999999999999,42708.08,37957.36,42626.69599999997,37901.88125714283
2021-04-25T21:15:00.0,70.0,70.1,54.0,83.7,54.6,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,33.0526313781738,56.8983535766602,741.39013671875,590.0,1000.0,400.0,76.0,75.9794006347656,0.0180000010877848,56.8983535766602,0.0,true,true,613.1999999999999,70.09999999999995,85.01999999999995,53.999999999999986,49383.0,41359.0,52134.26399999997,42985.31999999996,69.9,70.02000000000001,54.2,80.84,55.3,32.252631759643535,36.7950668334961,620.7703979492186,579.4,75.74736938476565,75.79178161621094,0.0180000010877848,36.7950668334961,0.0,585.2399999999999,70.02171428571424,81.01142857142852,54.15999999999999,46862.96,40570.240000000005,47449.6354285714,40980.386857142825
2021-04-25T21:20:00.0,70.5,70.6,54.0,88.9,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.7894744873047,65.2481307983398,791.48876953125,764.0,1000.0,400.0,84.2105255126953,84.5852355957031,0.0180000010877848,65.2481307983398,0.0,true,true,761.5999999999999,70.60857142857138,88.95999999999995,53.999999999999986,67919.6,53938.399999999994,67751.93599999996,53775.487999999954,70.2,70.34,54.0,91.54,54.96,61.389472961425824,63.338217163085936,780.029296875,712.2,82.56842193603515,82.82308502197266,0.0180000010877848,63.338217163085936,0.0,707.1999999999999,70.34171428571423,91.41314285714279,53.999999999999986,65171.08,50105.439999999995,64623.96948571424,49753.266857142815
2021-04-25T21:25:00.0,71.0,71.4,54.0,92.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,69.0526351928711,70.6896896362305,824.138122558594,820.0,1000.0,400.0,86.1052627563477,86.004997253418,0.0180000010877848,70.7230224609375,0.0,true,true,815.1999999999998,71.36571428571425,91.93428571428566,53.999999999999986,75604.0,58548.00000000001,74944.82971428566,58177.33028571424,70.8,71.0,54.0,89.17999999999999,55.14,68.00000305175782,70.00971069335935,820.1082641601563,794.4,85.34736785888676,85.52593078613282,0.0180000010877848,68.8247100830078,0.0,794.1599999999999,70.9948571428571,89.13714285714279,53.999999999999986,70874.92,56407.3,70812.32971428565,56384.953942857086
2021-04-25T21:30:00.0,72.0,71.9,54.0,91.4,54.7,73.0,85.0,65.0,76.0,73.0,3.0,0.0,75.0,72.0,85.0,55.0,69.0526351928711,66.8229904174805,764.987915039062,817.0,1000.0,400.0,86.1052627563477,85.9851303100586,0.0144000016152859,60.8313217163086,0.0,true,true,809.3999999999999,71.89999999999996,91.03142857142852,53.999999999999986,74673.8,58742.3,73680.83828571423,58195.85999999996,71.5,71.66000000000001,54.0,91.88,54.86,69.0526351928711,69.81300964355471,811.7180297851563,823.4,86.1052627563477,86.00102386474612,0.01728000119328502,67.42467498779298,0.0,819.7199999999999,71.66514285714281,91.85085714285711,53.999999999999986,75654.36,59004.340000000004,75294.06239999995,58744.62399999995
2021-04-25T21:35:00.0,72.0,72.4,54.0,88.1,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,58.2105255126953,54.9896545410156,729.937927246094,754.0,1000.0,400.0,82.9473648071289,82.8768615722656,0.0179999992251396,54.9896545410156,0.0,true,true,758.3999999999999,72.34857142857139,87.90285714285709,53.999999999999986,66427.4,54589.600000000006,66665.5268571428,54869.15657142853,72.0,72.2,54.0,88.47999999999999,54.779999999999994,58.2105255126953,54.989654541015604,729.937927246094,771.6,83.4526290893555,83.34747467041014,0.016559999808669103,54.989654541015604,0.0,774.7599999999999,72.19314285714282,88.49028571428566,53.999999999999986,68276.34,55707.14,68565.16571428566,55930.52262857139
2021-04-25T21:40:00.0,72.0,72.4,54.0,93.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,53.8947372436523,54.9563217163086,729.737915039062,754.0,1000.0,400.0,82.9473648071289,82.7837600708008,0.0180000010877848,54.9563217163086,0.0,true,true,752.5999999999998,72.39142857142855,93.94571428571425,53.999999999999986,70725.2,54589.600000000006,70703.54457142852,54481.78914285711,72.0,72.38,54.0,92.11999999999999,55.34000000000001,56.694736480712876,54.9829879760742,729.8979248046876,757.0,82.9473648071289,82.85824127197263,0.0180000010877848,54.9829879760742,0.0,755.9999999999999,72.38514285714282,92.15257142857138,53.999999999999986,69732.86,54791.66000000001,69665.47131428566,54723.160685714254
2021-04-25T21:45:00.0,72.5,72.6,54.0,92.0,55.4,74.0,85.0,65.0,75.0,72.0,3.0,0.0,76.0,73.0,85.0,55.0,50.4210510253906,59.098014831543,754.638122558594,710.0,1000.0,400.0,81.0526351928711,81.0330581665039,0.0180000010877848,59.1063537597656,0.0,true,true,717.3999999999999,72.60857142857138,92.29999999999995,53.999999999999986,65320.0,51545.99999999999,66216.01999999996,52089.3891428571,72.4,72.52000000000001,54.0,92.62,54.7,51.09473571777342,51.649671936035155,709.8980224609375,726.8,81.68421173095703,81.48420410156251,0.0180000010877848,50.446336364746074,0.0,728.9199999999998,72.52171428571424,92.65257142857138,53.999999999999986,67315.7,52706.31999999999,67536.67599999995,52861.843085714245
2021-04-25T21:50:00.0,72.5,72.7,54.0,90.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.3684196472168,61.6146469116211,769.687866210937,741.0,1000.0,400.0,82.315788269043,82.3533020019531,0.0165599994361401,61.6229782104492,0.0,true,true,736.7999999999998,72.64857142857139,90.50857142857137,53.999999999999986,67060.5,53870.700000000004,66686.71542857138,53527.467428571385,72.5,72.61999999999999,54.0,89.64000000000001,55.1,60.105261993408206,60.60466156005858,763.6379638671874,732.4,82.1894729614258,82.2622283935547,0.01670400053262714,60.61299591064454,0.0,730.4399999999998,72.61485714285709,89.66057142857137,53.999999999999986,65647.26,53187.06,65488.06114285709,53040.89417142853
2021-04-25T21:55:00.0,72.5,72.7,54.0,94.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,63.684211730957,64.1146087646484,784.687622070312,751.0,1000.0,400.0,82.9473648071289,82.9170303344727,0.0180000010877848,64.1229400634766,0.0,true,true,750.9999999999999,72.69999999999996,94.58857142857137,53.999999999999986,71119.7,54597.700000000004,71036.01714285709,54597.69999999996,72.5,72.66,54.0,94.46,54.94,62.73684234619141,63.1146240234375,778.6977294921874,744.6,82.69473419189454,82.7790222167969,0.017856000363826757,63.12295532226564,0.0,744.9599999999998,72.66514285714281,94.41885714285709,53.999999999999986,70334.42000000001,54103.020000000004,70339.30719999995,54132.75222857139
2021-04-25T22:00:00.0,73.0,73.0,54.0,88.7,54.4,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,63.684211730957,60.5562362670898,763.337463378906,782.0,1000.0,400.0,84.2105255126953,84.0763397216797,0.0144000016152859,42.5312423706055,0.0,true,true,756.3999999999999,72.95714285714283,88.10857142857137,53.79999999999999,69363.40000000001,57086.0,66645.32342857137,55184.782857142825,72.6,72.82000000000001,54.0,92.58000000000001,55.04,63.68421173095701,64.40125274658202,786.4075317382812,762.2,83.57894592285156,83.65748291015626,0.01728000119328502,60.80291900634766,0.0,758.1599999999999,72.81485714285711,92.51657142857138,53.959999999999994,70532.2,55504.86000000001,70138.6124571428,55205.551885714245
2021-04-25T22:05:00.0,72.5,72.8,53.0,80.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.0,34.231315612793,605.387878417969,631.0,1000.0,400.0,77.2631607055664,77.1164245605469,0.0179999992251396,34.2063140869141,0.0,true,true,639.1999999999998,72.79142857142854,80.72857142857139,52.99999999999999,50858.6,45936.799999999996,51601.702857142816,46528.28114285711,72.5,72.9,53.2,81.47999999999999,54.64,36.0,37.50295867919922,617.8177368164064,683.2,78.77894897460936,78.63971099853515,0.016559999808669103,36.27795867919924,0.0,686.5199999999999,72.90342857142852,81.57428571428568,53.239999999999995,55745.73999999999,49806.1,56060.86388571424,50050.96274285711
2021-04-25T22:10:00.0,72.5,72.5,53.0,83.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.0526313781738,26.7313537597656,560.388122558594,599.0,1000.0,400.0,76.0,75.972785949707,0.0180000010877848,26.7063522338867,0.0,true,true,600.5999999999999,72.46571428571426,83.44857142857137,52.99999999999999,49836.8,43427.5,50119.211999999956,43522.907999999974,72.5,72.6,53.0,84.17999999999999,55.120000000000005,32.0,30.93132934570312,578.3879760742187,615.2,76.75789489746091,76.69485626220705,0.0180000010877848,29.706330871582043,0.0,614.5599999999998,72.59828571428568,84.16457142857138,52.999999999999986,51788.159999999996,44664.42,51723.19302857139,44616.918285714244
2021-04-25T22:15:00.0,72.0,72.3,53.0,79.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.3684215545654,45.2814331054687,671.688598632812,590.0,1000.0,400.0,76.0,75.6114654541016,0.0144000016152859,45.2814331054687,0.0,true,true,596.1999999999998,72.27428571428567,80.30857142857138,52.99999999999999,47023.0,42657.0,47879.97028571425,43089.9291428571,72.0,72.36,53.0,81.6,54.839999999999996,29.11578941345212,32.886405944824205,597.2984252929687,590.0,76.0,75.62301330566405,0.01728000119328502,32.88307342529294,0.0,592.7199999999999,72.36171428571426,81.63428571428567,52.999999999999986,48144.0,42692.4,48386.297942857105,42890.212342857114
2021-04-25T22:20:00.0,72.0,72.2,53.0,92.5,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,47.7813949584961,686.688354492188,659.0,1000.0,400.0,79.1578979492187,79.4765319824219,0.0179999992251396,47.7813949584961,0.0,true,true,655.9999999999998,72.13999999999996,92.58571428571423,52.99999999999999,60957.5,47579.8,60736.22857142852,47323.83999999995,72.0,72.14,53.0,89.47999999999999,55.21999999999999,45.4736824035645,46.78141021728514,680.6884399414064,634.6,78.52631683349605,78.83432617187502,0.016559999808669103,46.78141021728514,0.0,633.24,72.1348571428571,89.42342857142852,52.999999999999986,56879.979999999996,45779.64,56688.562857142824,45678.38674285711
2021-04-25T22:25:00.0,72.0,72.4,53.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.4736824035645,50.2813568115234,701.688171386719,672.0,1000.0,400.0,79.7894744873047,79.7411193847656,0.0180000010877848,50.2813568115234,0.0,true,true,668.5999999999999,72.3828571428571,92.09428571428566,52.99999999999999,61824.0,48652.8,61574.23942857138,48395.17828571425,72.0,72.24000000000001,53.0,92.25999999999999,54.8,45.4736824035645,49.2813720703125,695.688232421875,661.6,79.2842132568359,79.55728759765627,0.0180000010877848,49.2813720703125,0.0,662.8399999999999,72.24514285714281,92.26857142857139,52.999999999999986,61038.6,47794.4,61159.05817142853,47887.284799999965
2021-04-25T22:30:00.0,72.5,72.6,53.0,89.2,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,50.315788269043,81.8980026245117,891.388000488281,678.0,1000.0,400.0,79.7894744873047,79.8396759033203,0.0217643454670906,81.8980026245117,0.0,true,true,715.3999999999999,72.55714285714282,89.87714285714281,52.99999999999999,60477.6,49222.799999999996,64298.10799999996,51907.37999999996,72.2,72.46000000000001,53.0,91.64,55.260000000000005,50.168421173095695,56.289672851562486,730.5380493164063,676.8,79.7894744873047,79.76083068847655,0.018752869963645957,56.289672851562486,0.0,685.4399999999998,72.4565714285714,91.72742857142852,52.999999999999986,62021.1,49041.0,62855.992228571384,49665.59668571425
2021-04-25T22:35:00.0,72.5,72.8,53.0,87.4,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,94.1052627563477,96.8979263305664,981.387573242188,943.0,1000.0,400.0,91.1578979492188,91.3448181152344,0.0180000010877848,96.8979263305664,0.0,true,true,935.9999999999999,72.76571428571424,87.40857142857138,52.99999999999999,82418.20000000001,68650.4,81814.4228571428,68108.70857142852,72.5,72.62,53.0,88.02000000000001,54.78000000000001,88.02105255126955,90.89797668457032,945.3878540039062,860.8,89.01052703857424,89.31438751220703,0.018271572142839455,90.89797668457032,0.0,853.4799999999999,72.61999999999996,87.92571428571424,52.999999999999986,75708.36,62519.44,75008.07919999995,61985.81554285709
