time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-25T22:40:00.0,73.0,73.4,53.0,85.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,91.7894744873047,92.0319442749023,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,73.4428571428571,85.32285714285709,52.99999999999999,84119.0,72299.0,83377.49599999993,71768.35999999994,72.9,73.12,53.0,86.08,54.7,99.89473724365234,99.17870178222657,995.0722045898438,973.4,91.66315917968751,91.94504089355465,0.0180000010877848,99.17870178222657,0.0,969.28,73.13028571428568,86.06799999999994,52.999999999999986,83786.4,71177.48000000001,83420.78445714278,70885.45897142851
2021-04-25T22:45:00.0,73.5,73.9,53.0,80.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.5789489746094,84.5142288208008,907.085388183594,991.0,1000.0,400.0,92.4210510253906,92.3152770996094,0.0144000016152859,84.5142288208008,0.0,true,true,973.9999999999998,73.89142857142852,80.99999999999996,52.99999999999999,79973.7,73234.90000000001,78893.99999999994,71970.25142857136,73.5,73.72,53.0,81.88000000000001,54.879999999999995,99.91578979492188,96.90284576416016,981.4170776367188,979.0,92.16842041015624,92.2153335571289,0.01728000119328502,96.90284576416016,0.0,977.0399999999997,73.71485714285708,81.93657142857138,52.999999999999986,80150.07999999999,72173.0,80055.07634285706,72022.29531428564
2021-04-25T22:50:00.0,73.5,73.9,53.0,87.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,83.2631607055664,84.4475784301758,906.685485839844,925.0,1000.0,400.0,89.8947372436523,89.7937393188477,0.0179999992251396,84.4475784301758,0.0,true,true,924.7999999999998,73.90857142857139,87.5571428571428,52.99999999999999,81030.0,68357.5,80972.84571428564,68350.64685714281,73.5,73.85999999999999,53.0,86.6,55.28000000000001,83.2631607055664,84.44924468994141,906.6954833984375,937.4,90.1473693847656,90.0068771362305,0.016559999808669103,84.44924468994141,0.0,941.1599999999999,73.85999999999996,86.5588571428571,52.999999999999986,81149.01999999999,69236.56000000001,81443.83291428565,69513.93931428566
2021-04-25T22:55:00.0,74.0,74.1,52.0,88.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,80.9473648071289,77.3895034790039,864.337036132813,899.0,1000.0,400.0,88.6315765380859,88.5798721313477,0.0180000010877848,77.3895034790039,0.0,true,true,898.3999999999999,74.04857142857138,88.63999999999996,52.39999999999999,79741.3,66615.9,79634.17599999995,66525.23657142851,73.7,73.96000000000001,52.8,88.14,55.160000000000004,81.87368316650391,81.65267486572267,889.9160644531252,913.8,89.26315765380855,89.14421997070315,0.0180000010877848,81.65267486572267,0.0,912.4399999999998,73.95314285714281,88.13828571428567,52.75999999999999,80537.78,67583.81999999999,80417.50159999993,67477.25942857137
2021-04-25T23:00:00.0,74.0,74.1,52.0,84.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,75.684211730957,50.8565292358398,705.13916015625,877.0,1000.0,400.0,88.0,88.0182876586914,0.0189883727580309,50.8565292358398,0.0,true,true,851.9999999999998,74.09999999999995,83.8428571428571,51.99999999999999,74281.90000000001,64985.7,71434.11428571423,63133.19999999994,74.0,74.08,52.0,87.35999999999999,54.779999999999994,77.87368316650388,71.08811950683592,826.5287109375001,887.2,88.50526123046872,88.42479400634768,0.01819767542183402,71.08312072753904,0.0,879.7599999999999,74.0868571428571,87.26057142857138,52.04,77510.94000000002,65723.66,76796.85782857137,65178.47588571423
2021-04-25T23:05:00.0,73.5,73.9,52.0,78.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,44.8233795166016,668.940246582031,672.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,44.7900466918945,0.0,true,true,681.3999999999999,73.85714285714282,78.14571428571423,51.99999999999999,52416.0,49660.8,53248.48971428567,50326.25714285711,73.9,74.03999999999999,52.0,78.6,55.02,46.631580352783175,44.674974060058595,668.0498413085937,735.8,80.84210662841794,80.6258041381836,0.0180000010877848,44.643309020996085,0.0,743.0799999999999,74.03485714285709,78.72685714285709,51.999999999999986,57877.240000000005,54482.2,58544.12879999996,55017.49577142853
2021-04-25T23:10:00.0,73.0,73.3,52.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.5263175964355,42.2568435668945,653.541076660156,672.0,1000.0,400.0,79.1578979492187,78.7407073974609,0.0180000010877848,42.2318420410156,0.0,true,true,669.5999999999999,73.2228571428571,82.3028571428571,51.99999999999999,55238.4,49257.6,55109.993142857114,49030.02514285711,73.2,73.36,52.0,81.53999999999999,55.02,44.5263175964355,44.190129089355466,665.1107666015625,667.6,79.1578979492187,78.7407073974609,0.0180000010877848,42.96346130371092,0.0,668.76,73.35828571428567,81.52971428571425,51.999999999999986,54438.0,48974.899999999994,54522.95508571425,49059.19234285711
2021-04-25T23:15:00.0,73.0,73.0,52.0,78.0,54.7,70.0,85.0,65.0,74.5,71.5,3.0,0.0,72.0,69.0,85.0,55.0,40.0,0.0,400.0,653.0,1000.0,400.0,78.5263137817383,78.3179702758789,0.0244122818112373,0.0,12.0166664123535,false,true,602.3999999999999,72.99999999999996,77.84571428571424,51.99999999999999,50934.0,47669.0,46894.25828571425,43975.19999999997,72.8,73.0,52.0,80.5,54.86,40.778947448730456,32.13051910400388,592.78310546875,661.8,78.77894744873045,78.56386566162107,0.0192824572324753,32.1121856689453,2.4033332824707,647.9199999999998,73.0068571428571,80.49828571428567,51.999999999999986,53286.8,48311.54,52197.10342857138,47302.96525714282
2021-04-25T23:20:00.0,72.5,72.5,52.0,61.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,8.89117813110352,false,true,412.5999999999999,72.47428571428567,61.41714285714282,51.99999999999999,24989.8,29507.5,25340.713142857123,29902.89028571426,72.5,72.67999999999999,52.0,67.1,54.46,0.9894737243652341,1.6897216796875,410.138330078125,458.0,70.44210510253905,70.18763122558592,0.0180000010877848,0.0,9.153068542480478,471.7599999999999,72.67657142857138,67.09485714285711,51.999999999999986,31014.319999999996,33294.78,31907.474399999977,34292.7298285714
2021-04-25T23:25:00.0,71.5,71.8,52.0,58.4,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.79999999999995,58.31428571428568,51.99999999999999,24119.2,29653.399999999998,23978.834285714267,29524.159999999978,71.8,72.03999999999999,52.0,59.08,54.82000000000001,0.0,0.0,400.0,408.8,69.684211730957,69.4580688476562,0.0180000010877848,0.0,1.749703216552734,409.3999999999999,72.04342857142854,59.066285714285684,51.999999999999986,24150.5,29449.579999999998,24181.111999999986,29494.37874285712
2021-04-25T23:30:00.0,71.0,71.3,52.0,57.8,54.8,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.4,71.29999999999995,57.79999999999997,51.99999999999999,23698.0,29233.0,23836.719999999987,29404.11999999998,71.3,71.50000000000001,52.0,57.98,55.04,0.0,0.0,400.0,413.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.87999999999994,71.49999999999996,57.98857142857139,51.999999999999986,23945.920000000002,29529.68,23942.362857142838,29520.967999999983
2021-04-25T23:35:00.0,70.5,70.9,52.0,57.3,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.8828571428571,57.29999999999996,51.99999999999999,23493.0,29069.000000000004,23664.899999999976,29274.619999999977,70.9,71.05999999999999,52.0,57.5,54.7,0.0,0.0,400.0,412.4,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,412.51999999999987,71.05657142857139,57.499999999999964,51.999999999999986,23713.0,29305.18,23719.839999999982,29312.214057142835
2021-04-25T23:40:00.0,70.5,70.7,52.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.63999999999996,56.99142857142854,51.99999999999999,23199.0,28774.9,23263.90114285713,28835.247999999978,70.5,70.78,52.0,57.08,54.4,0.0,0.0,400.0,410.0,69.684211730957,69.4580688476562,0.0180000010877848,0.0,0.0,410.1199999999999,70.7765714285714,57.07999999999997,51.999999999999986,23403.04,29020.04,23409.746971428554,29026.986285714258
2021-04-25T23:45:00.0,70.5,70.5,52.0,56.9,54.4,72.0,85.0,65.0,71.0,68.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,6.00833129882812,436.049987792969,410.0,1000.0,400.0,69.684211730957,69.4580688476562,0.0180000010877848,6.00833129882812,0.0,true,true,411.9999999999999,70.4485714285714,56.69428571428568,51.99999999999999,23329.0,28905.0,23358.045714285694,29024.811428571407,70.5,70.5,52.0,56.94,54.48,0.0,1.201666259765624,407.2099975585938,409.4,69.684211730957,69.4580688476562,0.0180000010877848,1.201666259765624,0.0,409.4399999999999,70.49999999999996,56.88514285714282,51.999999999999986,23311.2,28862.7,23290.920799999978,28865.48091428569
2021-04-25T23:50:00.0,70.0,70.3,52.0,74.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.2105255126953,16.7915420532227,500.749237060547,470.0,1000.0,400.0,72.2105255126953,72.3725738525391,0.0179999992251396,16.7915420532227,0.0,true,true,466.79999999999995,70.29999999999995,74.19428571428567,51.99999999999999,34827.0,33041.0,34633.89257142855,32816.03999999998,70.0,70.3,52.0,66.6,54.739999999999995,12.084210205078099,14.80824432373048,488.8494567871094,444.2,71.57894592285156,71.78424072265628,0.016559999808669103,14.80824432373048,0.0,443.9199999999999,70.3068571428571,66.66514285714283,51.999999999999986,29731.359999999997,31227.26,29691.25885714284,31210.41005714283
2021-04-25T23:55:00.0,70.5,70.5,52.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.3157901763916,15.3330383300781,491.998229980469,505.0,1000.0,400.0,73.4736862182617,73.3742828369141,0.0180000010877848,15.3330383300781,0.0,true,true,496.5999999999999,70.47428571428567,77.77428571428567,51.99999999999999,39289.0,35602.5,38622.71028571425,34997.53028571426,70.2,70.35999999999999,52.0,77.52000000000001,55.11999999999999,16.231578445434558,18.484808349609377,510.90882568359376,482.0,72.71578826904295,72.90239868164065,0.0180000010877848,18.484808349609377,0.0,482.9999999999999,70.35657142857139,77.50114285714281,51.999999999999986,37369.1,33914.46,37437.494628571396,33982.828342857116
2021-04-26T00:00:00.0,70.5,70.7,52.0,75.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,16.7368412017822,23.8407592773437,543.044555664063,511.0,1000.0,400.0,73.4736862182617,73.3742828369141,0.0180000010877848,23.8407592773437,0.0,true,true,511.5999999999999,70.70857142857139,75.5628571428571,51.99999999999999,38529.4,36127.700000000004,38657.95771428569,36174.50514285712,70.5,70.61999999999999,52.0,75.9,55.0,16.40000038146972,18.03433837890622,508.20603027343776,509.8,73.4736862182617,73.3742828369141,0.0180000010877848,18.03433837890622,0.0,508.7999999999999,70.62342857142853,75.92742857142852,51.999999999999986,38692.5,36002.22000000001,38629.94971428569,35933.37839999997
2021-04-26T00:05:00.0,70.5,70.9,52.0,79.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.0,28.8406829833984,573.044067382812,530.0,1000.0,400.0,74.1052627563477,74.353645324707,0.0180000010877848,28.8406829833984,0.0,true,true,537.9999999999999,70.83999999999996,79.86857142857139,51.99999999999999,42294.0,37577.0,42969.2914285714,38111.91999999997,70.5,70.78,52.0,79.0,55.02,24.0,26.840713500976562,561.0442626953125,523.6,73.97894744873051,74.07131195068357,0.0180000010877848,26.840713500976562,0.0,525.0799999999999,70.77314285714282,78.98971428571424,51.999999999999986,41372.8,37060.979999999996,41482.921142857114,37162.01234285712
2021-04-26T00:10:00.0,71.0,70.9,52.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,27.798942565918,602.793640136719,568.0,1000.0,400.0,75.3684234619141,75.3207397460937,0.0180000010877848,27.798942565918,0.0,true,true,566.5999999999999,70.89999999999996,77.76571428571424,51.99999999999999,44190.4,40271.200000000004,44062.05371428568,40171.93999999997,70.6,70.88,52.0,79.30000000000001,54.98,29.157894134521495,30.6306381225586,590.9838134765623,558.2,75.24210662841801,75.27573699951168,0.0180000010877848,30.6306381225586,0.0,556.8399999999999,70.88685714285711,79.27428571428567,51.999999999999986,44257.979999999996,39565.6,44135.70365714282,39472.77897142854
2021-04-26T00:15:00.0,71.0,71.1,52.0,84.3,54.9,73.0,85.0,65.0,74.5,71.5,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,37.4905548095703,624.943298339844,596.0,1000.0,400.0,76.6315765380859,76.5509643554687,0.0180000010877848,37.4905548095703,0.0,true,true,591.5999999999999,71.07428571428568,84.29999999999995,51.99999999999999,50242.799999999996,42375.6,49871.87999999997,42047.5474285714,70.8,70.97999999999999,52.0,81.32000000000001,54.879999999999995,33.2631568908691,34.995574951171875,617.1734252929688,581.0,76.12631530761718,76.22178497314452,0.0180000010877848,34.9972412109375,0.0,580.8799999999999,70.97828571428568,81.31314285714281,51.999999999999986,47275.119999999995,41240.14,47251.98159999996,41230.38628571426
2021-04-26T00:20:00.0,71.0,71.3,52.0,85.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,42.490478515625,654.94287109375,615.0,1000.0,400.0,77.8947372436523,77.8414077758789,0.0180000010877848,42.490478515625,0.0,true,true,618.3999999999999,71.33428571428566,85.01999999999995,51.79999999999999,52398.0,43849.5,52576.36799999996,44113.12228571424,71.0,71.2,52.0,85.58000000000001,54.879999999999995,38.4210510253906,40.48717498779296,642.9230468750002,604.4,77.13684234619137,77.11487579345702,0.0180000010877848,40.49050903320312,0.0,606.5599999999998,71.20514285714282,85.55599999999997,51.959999999999994,51726.88,43033.86,51895.67771428568,43190.851314285675
2021-04-26T00:25:00.0,71.5,71.6,51.0,86.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,42.8421058654785,39.9487609863281,639.692565917969,628.0,1000.0,400.0,77.8947372436523,77.8874893188477,0.0180000010877848,39.9570922851562,0.0,true,true,630.9999999999999,71.60857142857138,86.15142857142851,50.999999999999986,54070.799999999996,44964.799999999996,54361.55142857138,45185.00857142853,71.3,71.5,51.2,84.42,54.8,42.75789489746093,41.253776550292955,647.5226318359375,631.6,77.8947372436523,77.8874893188477,0.0180000010877848,41.26044158935546,0.0,629.1999999999999,71.49657142857139,84.49885714285708,51.23999999999999,53318.4,45159.399999999994,53167.68651428567,44985.87039999997
2021-04-26T00:30:00.0,71.5,71.7,51.0,90.4,55.7,75.5,85.0,65.0,75.0,72.0,3.0,0.0,77.5,74.5,85.0,55.0,42.8421058654785,72.4487228393555,834.692321777344,628.0,1000.0,400.0,77.8947372436523,77.9812088012695,0.0213368069380522,72.4987182617187,0.0,true,true,669.5999999999999,71.70857142857139,91.53999999999995,50.999999999999986,56771.200000000004,45027.6,61295.18399999996,48016.059428571396,71.5,71.64,51.0,89.9,55.48,42.8421058654785,47.45040435791018,684.7124023437502,629.8,77.8947372436523,77.90623321533205,0.01866736225783828,47.465402221679675,0.0,640.6399999999999,71.63999999999996,90.02342857142852,50.999999999999986,56619.44,45118.8,57683.61119999995,45896.07634285711
2021-04-26T00:35:00.0,72.0,72.0,51.0,89.8,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,81.1402740478516,886.841613769531,893.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,81.1819381713867,0.0,true,true,876.3999999999999,71.99142857142853,89.51714285714282,50.999999999999986,80191.4,64296.0,78452.82399999995,63093.28799999995,71.6,71.82000000000001,51.0,93.1,55.620000000000005,78.44210662841797,80.18696136474611,881.1217651367188,807.2,86.71578979492189,86.97028350830078,0.018025627732276936,80.23529510498047,0.0,798.5599999999998,71.81828571428568,92.91657142857137,50.999999999999986,74998.04000000001,57980.880000000005,74080.62034285709,57357.92102857139
2021-04-26T00:40:00.0,72.5,72.8,51.0,84.0,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.5985107421875,919.591064453125,906.0,1000.0,400.0,89.2631607055664,89.2738571166992,0.0180000010877848,86.6318435668945,0.0,true,true,904.9999999999999,72.7828571428571,84.39428571428567,50.999999999999986,76104.0,65956.8,76376.82857142853,65868.48571428566,72.3,72.47999999999999,51.0,85.52000000000001,55.88000000000001,83.7894744873047,84.71522827148438,915.4913696289062,904.2,89.2631607055664,89.2738571166992,0.0180000010877848,84.75189514160158,0.0,901.68,72.47828571428568,85.59028571428566,50.999999999999986,77324.4,65536.98,77169.73942857138,65353.1466285714
2021-04-26T00:45:00.0,73.0,73.1,51.0,89.8,56.2,75.0,85.0,65.0,77.5,74.5,3.0,0.0,77.0,74.0,85.0,55.0,88.315788269043,83.3317108154297,899.990234375,909.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,83.3483810424805,0.0,true,true,906.1999999999998,73.06571428571424,89.80857142857137,50.999999999999986,81628.2,66447.9,81384.52742857135,66212.15028571423,72.8,72.96,51.0,88.98,55.879999999999995,87.41052551269533,87.3134262084961,923.8805541992188,906.2,89.2631607055664,89.44614105224608,0.0180000010877848,87.34009399414063,0.0,905.9999999999998,72.95999999999995,88.9388571428571,50.999999999999986,80636.6,66116.58,80579.4453714285,66101.81131428566
2021-04-26T00:50:00.0,73.5,73.4,51.0,88.1,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,88.2105255126953,88.3316345214844,929.989807128906,909.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,88.3483047485352,0.0,true,true,908.1999999999998,73.36571428571425,88.0314285714285,50.999999999999986,80082.9,66720.6,79950.14342857135,66630.74171428567,73.1,73.26000000000002,51.0,89.46000000000001,55.54,88.29473571777346,86.3316650390625,917.989990234375,906.4,89.2631607055664,89.606689453125,0.0180000010877848,86.34833526611328,0.0,907.3599999999999,73.25999999999996,89.43599999999995,50.999999999999986,81085.63999999998,66403.01999999999,81150.24754285708,66473.22617142853
2021-04-26T00:55:00.0,73.5,73.7,51.0,84.6,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,87.7894744873047,85.4399185180664,912.639526367188,912.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,85.4482574462891,0.0,true,true,914.3999999999999,73.63999999999996,84.75428571428567,50.999999999999986,77155.2,67214.40000000001,77499.3188571428,67336.41599999995,73.4,73.56,51.0,84.46,54.32000000000001,87.7894744873047,85.60826873779295,913.6496215820313,910.6,89.2631607055664,89.606689453125,0.0180000010877848,85.61827239990235,0.0,910.64,73.5565714285714,84.52514285714281,50.999999999999986,76909.00000000001,66983.76,76971.1548571428,66983.70491428566
2021-04-26T01:00:00.0,73.5,73.8,51.0,89.2,55.6,74.5,85.0,65.0,77.0,74.0,3.0,0.0,76.5,73.5,85.0,55.0,87.7894744873047,87.9398803710938,891.639282226563,915.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,true,true,911.9999999999998,73.80857142857138,89.20857142857139,50.999999999999986,81618.0,67527.0,81358.21714285709,67313.41714285708,73.5,73.72,51.0,88.84,55.120000000000005,87.7894744873047,86.93989562988283,914.4393676757812,915.0,89.2631607055664,89.606689453125,0.0180000010877848,85.74656677246094,0.0,914.3999999999999,73.7268571428571,88.80399999999995,50.999999999999986,81288.72,67453.68000000001,81201.6932571428,67415.77577142853
2021-04-26T01:05:00.0,73.5,73.9,51.0,85.2,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,81.8947372436523,81.9398803710938,891.639282226563,906.0,1000.0,400.0,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,true,true,909.5999999999998,73.90857142857139,85.2428571428571,50.999999999999986,77191.2,66953.40000000001,77536.9028571428,67227.23657142853,73.5,73.83999999999999,51.0,87.64,55.46,81.8947372436523,81.9398803710938,891.6392822265628,910.2,89.2631607055664,89.606689453125,0.0180000010877848,81.9398803710938,0.0,910.5599999999998,73.83999999999995,87.63999999999996,50.999999999999986,79771.8,67209.12,79802.89679999994,67235.71097142852
2021-04-26T01:10:00.0,74.0,74.0,51.0,90.5,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,78.8421020507812,74.8815689086914,849.289428710938,861.0,1000.0,400.0,88.0,88.0911865234375,0.0180000010877848,74.8815689086914,0.0,true,true,868.7999999999998,73.99142857142854,90.31999999999995,50.999999999999986,77920.5,63714.0,78470.01599999995,64283.75314285711,73.8,73.92,51.0,86.28,54.74000000000001,78.8421020507812,77.80655822753906,866.8393432617191,889.2,88.63157958984374,88.63367309570313,0.0180000010877848,77.80655822753906,0.0,888.3199999999999,73.91657142857139,86.25428571428566,50.999999999999986,76667.9,65728.48000000001,76589.65519999994,65661.0587428571
2021-04-26T01:15:00.0,74.0,74.1,51.0,91.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,77.2631607055664,37.5649185180664,625.389465332031,855.0,1000.0,400.0,88.0,88.0021209716797,0.0182790141552687,37.5649185180664,0.0,true,true,820.7999999999997,74.04857142857138,90.65999999999994,50.999999999999986,77976.0,63355.49999999999,74413.72799999993,60779.06742857137,73.7,73.96000000000001,51.0,90.98,55.279999999999994,78.52631378173824,70.6799087524414,824.079443359375,859.4,88.0,88.07337341308593,0.018055803701281577,69.4799087524414,0.0,850.28,73.95657142857138,90.95771428571425,50.999999999999986,78187.78,63561.08,77340.91931428565,62882.93725714281
2021-04-26T01:20:00.0,73.5,73.9,51.0,78.3,54.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.7894744873047,28.5651473999023,571.390869140625,587.0,1000.0,400.0,75.3684234619141,75.197151184082,0.0179999992251396,28.5651473999023,0.0,true,true,608.3999999999999,73.9428571428571,78.24857142857138,50.999999999999986,45962.1,43379.3,47606.43085714282,44986.83428571425,73.9,74.03999999999999,51.0,81.52,54.660000000000004,31.473683929443382,29.76505584716798,578.5903320312502,678.8,78.52631683349611,78.25594024658201,0.016970298066735258,29.76505584716798,0.0,687.5599999999998,74.05028571428565,81.55599999999995,50.999999999999986,55568.87999999999,50259.579999999994,56265.29039999996,50915.834628571385
2021-04-26T01:25:00.0,73.0,73.2,50.0,76.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,21.2631587982178,20.5902786254883,523.541625976563,536.0,1000.0,400.0,74.1052627563477,74.0046691894531,0.0180000010877848,20.5902786254883,0.0,true,true,540.9999999999999,73.17428571428567,76.44285714285711,49.99999999999999,40950.4,39235.200000000004,41355.585714285684,39587.288571428544,73.2,73.46,50.4,76.4,54.620000000000005,23.073685073852563,23.48524932861326,540.911474609375,560.2,74.48421020507817,74.40124359130857,0.0180000010877848,23.48524932861326,0.0,561.3199999999999,73.45314285714282,76.4188571428571,50.39999999999999,42806.899999999994,41156.780000000006,42900.69839999997,41233.993828571394
2021-04-26T01:30:00.0,72.5,72.7,50.0,79.6,55.6,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,19.6842098236084,21.6569976806641,529.941955566406,536.0,1000.0,400.0,74.1052627563477,73.6058044433594,0.0180000010877848,21.6569976806641,0.0,true,true,535.3999999999999,72.69999999999996,79.60857142857137,49.99999999999999,42665.6,38967.200000000004,42622.4291428571,38923.579999999965,72.6,72.84,50.0,79.08,55.660000000000004,20.02105255126954,19.74863281250002,518.4917724609377,536.6,74.1052627563477,73.77105865478515,0.0180000010877848,19.74863281250002,0.0,536.24,72.84171428571423,79.06799999999996,49.99999999999999,42434.340000000004,39085.98,42399.228685714246,39060.68297142854
2021-04-26T01:35:00.0,72.5,72.5,50.0,77.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,17.0526313781738,14.2571105957031,485.542663574219,527.0,1000.0,400.0,73.4736862182617,73.3130722045898,0.0180000010877848,14.2571105957031,0.0,true,true,525.9999999999999,72.46571428571426,77.5228571428571,49.99999999999999,40895.2,38207.5,40777.02285714283,38116.96571428569,72.5,72.55999999999999,50.0,78.9,54.84000000000001,19.157894134521477,17.17706604003904,503.0623840332032,532.4,73.8526321411133,73.52597045898439,0.0180000010877848,17.17706604003904,0.0,531.56,72.55828571428567,78.89142857142852,49.99999999999999,42008.87999999999,38631.1,41938.31748571425,38569.27359999997
2021-04-26T01:40:00.0,72.0,72.2,50.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,16.8421058654785,15.1238555908203,490.743133544922,520.0,1000.0,400.0,73.4736862182617,73.1417465209961,0.0180000010877848,15.1238555908203,0.0,true,true,517.5999999999999,72.19999999999996,77.11428571428567,49.99999999999999,40144.0,37544.0,39914.35428571425,37370.71999999997,72.0,72.3,50.0,76.14,54.64,16.8421058654785,17.125491333007822,502.7529418945313,517.6,73.4736862182617,73.1417465209961,0.0180000010877848,15.925491333007821,0.0,518.8,72.30514285714283,76.14857142857139,49.99999999999999,39410.82,37422.479999999996,39506.00639999996,37512.0202285714
2021-04-26T01:45:00.0,72.0,72.1,50.0,78.2,55.8,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,11.6842107772827,0.0,400.0,501.0,1000.0,400.0,72.2105255126953,72.2251663208008,0.0180000010877848,0.0,0.0,false,true,478.7999999999999,72.07428571428566,78.0028571428571,49.99999999999999,39178.200000000004,36122.1,37347.76799999997,34509.16799999997,72.0,72.12,50.0,78.34,55.279999999999994,14.778947830200181,10.105780029296879,460.61468505859386,508.8,72.96842041015623,72.86433868408203,0.0180000010877848,10.09911499023438,0.0,502.7199999999999,72.1148571428571,78.33314285714282,49.99999999999999,39858.42,36694.88,39380.312114285676,36253.92994285711
2021-04-26T01:50:00.0,71.5,71.9,50.0,61.8,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.90857142857139,61.80857142857139,49.99999999999999,25338.0,29479.000000000004,25415.684571428552,29568.80457142855,71.9,71.97999999999999,50.0,67.66,55.28000000000001,0.0,0.0,400.0,425.2,69.8105270385742,69.84036865234378,0.0180000010877848,0.0,0.0,430.9199999999999,71.98342857142853,67.67199999999997,49.99999999999999,28855.060000000005,30606.2,29250.408914285694,31019.63668571426
2021-04-26T01:55:00.0,71.5,71.4,50.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,71.45142857142852,58.48285714285711,49.99999999999999,24160.5,29488.2,24083.240571428552,29423.69828571426,71.5,71.63999999999999,50.0,59.279999999999994,54.620000000000005,0.0,0.0,400.0,409.4,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,410.1199999999999,71.64514285714283,59.2748571428571,49.99999999999999,24268.920000000002,29329.26,24309.6041142857,29383.02994285712
2021-04-26T02:00:00.0,71.0,71.1,50.0,57.9,55.2,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.06571428571425,57.89999999999996,49.99999999999999,23912.7,29364.3,23947.43999999998,29392.779428571408,71.0,71.25999999999999,50.0,58.04,55.0,0.0,0.0,400.0,416.0,69.684211730957,69.7190551757813,0.0180000010877848,0.0,0.0,414.8,71.24971428571425,58.04171428571425,49.99999999999999,24144.46,29644.159999999996,24075.681142857124,29554.426057142828
2021-04-26T02:05:00.0,70.5,70.8,50.0,57.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,7.78947353363037,7.85787963867187,447.147277832031,410.0,1000.0,400.0,69.684211730957,69.8257369995117,0.0180000010877848,7.85787963867187,0.0,true,true,412.3999999999999,70.76571428571424,57.61428571428568,49.8,23657.0,29028.0,23760.13142857141,29183.780571428546,70.5,70.86,49.8,57.7,55.06,3.5789473772048934,6.886450195312497,441.3187011718748,410.0,69.684211730957,69.74039154052738,0.0180000010877848,6.89144897460937,0.0,411.2,70.86171428571424,57.69485714285711,49.839999999999996,23656.7,29052.54,23724.132114285698,29138.317028571404
2021-04-26T02:10:00.0,70.5,70.6,50.0,60.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.1052627563477,10.3489379882812,462.093627929688,435.0,1000.0,400.0,70.9473648071289,70.8906707763672,0.0151200015097857,10.3572692871094,0.0,true,true,431.79999999999995,70.57428571428568,60.194285714285684,49.39999999999999,26143.5,30710.999999999996,25991.892571428554,30473.976571428553,70.5,70.64000000000001,49.8,58.660000000000004,55.42,8.252631378173836,9.34918212890624,456.0950927734374,421.8,70.56841888427736,70.67444458007812,0.017424001172184976,9.357513427734384,0.0,422.03999999999996,70.63999999999996,58.67885714285711,49.64,24750.34,29795.659999999996,24770.572685714265,29812.54251428569
2021-04-26T02:15:00.0,70.0,70.4,49.0,72.5,54.4,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,15.2631578445435,19.7651901245117,446.591125488281,476.0,1000.0,400.0,72.8421020507812,73.3242874145508,0.0144000016152859,7.75685882568359,0.0,true,true,466.7999999999999,70.39142857142853,72.36285714285711,48.999999999999986,34510.0,33510.4,33778.98171428569,32858.718857142834,70.3,70.46,49.0,65.76,54.7,13.28421039581302,15.743635559082,480.0618103027342,447.6,71.57894439697264,71.72169036865236,0.01641599982976914,14.55196838378908,0.0,449.67999999999995,70.46342857142852,65.7668571428571,49.11999999999999,29486.98,31537.379999999997,29618.923542857123,31685.446628571408
2021-04-26T02:20:00.0,70.5,70.5,49.0,62.5,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.736842095851898,0.357200622558594,402.143188476562,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0179999992251396,0.357200622558594,0.0,true,true,437.19999999999993,70.49999999999996,62.51714285714282,48.999999999999986,26625.0,30033.0,27332.494857142836,30822.599999999977,70.3,70.46000000000001,49.0,67.88,54.56,5.073684108257291,4.775334167480468,421.4419921874998,461.2,71.45263061523437,71.2858673095703,0.016559999808669103,3.573667907714843,0.0,458.15999999999997,70.45999999999995,67.86114285714281,48.999999999999986,31405.96,32495.1,31143.7722285714,32281.41428571426
2021-04-26T02:25:00.0,70.0,70.4,49.0,58.7,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,427.145874023437,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,4.51598358154297,0.0,true,true,426.39999999999986,70.36571428571423,58.74285714285711,48.999999999999986,25006.2,29990.4,25047.954285714266,30003.94057142854,70.3,70.46,49.0,59.64,55.239999999999995,0.0,0.0,405.4291748046874,428.4,70.315788269043,70.3456115722656,0.0180000010877848,1.833053588867188,0.0,427.95999999999987,70.4565714285714,59.639999999999965,48.999999999999986,25549.2,30185.04,25524.38559999998,30152.647314285685
2021-04-26T02:30:00.0,70.0,70.2,49.0,57.9,55.1,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,4.51598358154297,427.095886230469,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,70.19999999999996,57.882857142857105,48.999999999999986,24491.7,29694.600000000002,24519.178285714264,29736.719999999976,70.0,70.28,49.0,58.17999999999999,55.1,0.0,4.51598358154297,427.0958862304689,422.8,70.315788269043,70.3456115722656,0.0180000010877848,3.6127868652343755,0.0,423.7199999999999,70.28171428571424,58.17485714285711,48.999999999999986,24598.32,29714.379999999997,24649.94171428569,29779.777371428547
2021-04-26T02:35:00.0,70.0,70.0,49.0,57.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.96571428571424,57.7085714285714,48.999999999999986,24176.300000000003,29330.0,24387.64228571427,29567.51085714283,70.0,70.05999999999999,49.0,57.779999999999994,55.1,0.0,0.0,400.0,422.6,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,422.9199999999999,70.05828571428567,57.78171428571426,48.999999999999986,24417.9,29607.359999999997,24437.045714285698,29629.056342857115
2021-04-26T02:40:00.0,69.5,69.9,49.0,57.3,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.87428571428568,57.32571428571425,48.999999999999986,24753.6,30196.800000000003,24558.33599999998,29934.14399999998,69.5,69.9,49.0,57.46,54.86,0.0,0.0,400.0,427.2,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,426.3999999999999,69.89999999999996,57.46342857142854,48.999999999999986,24546.660000000003,29861.280000000006,24502.250971428548,29805.342857142834
2021-04-26T02:45:00.0,69.5,69.8,49.0,57.4,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.74857142857138,57.44285714285711,48.999999999999986,24452.399999999998,29734.8,24677.451428571407,29963.986285714258,69.5,69.8,49.0,57.3,54.879999999999995,0.0,0.0,400.0,429.6,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,429.7199999999999,69.79657142857138,57.29999999999997,48.999999999999986,24616.139999999996,29986.079999999998,24622.929257142838,29992.97897142854
2021-04-26T02:50:00.0,69.5,69.6,49.0,57.7,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.57428571428566,57.72571428571426,48.999999999999986,24580.2,29649.6,24510.33828571427,29541.241714285687,69.5,69.6,49.0,57.58,55.5,0.0,0.0,400.0,426.6,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,426.2799999999999,69.60342857142852,57.578285714285684,48.999999999999986,24563.579999999998,29691.360000000004,24544.355542857127,29670.577028571402
2021-04-26T02:55:00.0,69.5,69.6,49.0,57.1,54.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.54857142857139,57.06571428571425,48.999999999999986,24153.3,29440.8,24241.51542857141,29544.23314285712,69.5,69.52000000000001,49.0,57.44000000000001,54.86,0.0,0.0,400.0,424.6,70.315788269043,70.3456115722656,0.0180000010877848,0.0,0.0,424.9199999999999,69.51828571428567,57.43314285714282,48.999999999999986,24388.780000000002,29518.159999999996,24404.479885714267,29539.71051428569
2021-04-26T03:00:00.0,69.5,69.5,49.0,56.6,54.4,72.5,85.0,65.0,71.5,68.5,3.0,0.0,74.5,71.5,85.0,55.0,0.210526317358017,30.033332824707,580.199951171875,426.0,1000.0,400.0,70.315788269043,70.3817291259766,0.0144000016152859,24.033332824707,0.0,true,true,450.3999999999999,69.4485714285714,56.13714285714282,48.999999999999986,24111.600000000002,29607.0,25284.16914285712,31279.636571428553,69.5,69.5,49.0,56.660000000000004,53.98,0.0421052634716034,6.0066665649413995,436.039990234375,423.6,70.315788269043,70.3528350830078,0.01728000119328502,4.8066665649414,0.0,430.43999999999994,69.49828571428566,56.551999999999964,48.999999999999986,24001.140000000003,29440.2,24339.94559999998,29914.60868571426
2021-04-26T03:05:00.0,69.0,69.4,49.0,84.4,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,41.0526313781738,42.4992446899414,654.995422363281,612.0,1000.0,400.0,77.8947372436523,78.1282653808594,0.0179999992251396,42.4992446899414,0.0,true,true,613.1999999999999,69.36571428571425,84.51999999999995,48.999999999999986,51652.8,42472.8,51827.66399999997,42535.055999999975,69.0,69.32000000000001,49.0,73.16,55.1,34.7368423461914,37.49954986572266,624.9972900390624,553.2,75.87368316650387,76.10160675048829,0.016559999808669103,37.49954986572266,0.0,550.3199999999999,69.32342857142854,73.27828571428567,48.999999999999986,41020.96,38349.0,40777.38308571425,38150.4850285714
2021-04-26T03:10:00.0,70.0,70.0,49.0,86.5,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.9473686218262,40.9906234741211,645.943725585938,644.0,1000.0,400.0,78.5263137817383,78.5396423339844,0.0180000010877848,40.9906234741211,0.0,true,true,643.7999999999998,69.93999999999997,86.5771428571428,48.999999999999986,55706.0,45080.0,55738.36457142852,45027.37199999997,69.5,69.64,49.0,87.34,55.94,42.25263137817384,43.02902069091796,658.17412109375,642.4,78.5263137817383,78.52733154296872,0.0180000010877848,41.829020690917964,0.0,638.4799999999998,69.63828571428567,87.33485714285709,48.999999999999986,56107.44,44737.04,55762.88537142853,44463.5458285714
2021-04-26T03:15:00.0,70.5,70.7,48.0,88.2,54.0,75.5,85.0,65.0,74.5,71.5,3.0,0.0,77.5,74.5,85.0,55.0,42.9473686218262,77.1571960449219,862.943176269531,647.0,1000.0,400.0,78.5263137817383,78.7056427001953,0.021955206990242,77.2071990966797,0.0,true,true,688.3999999999999,70.73428571428568,89.19428571428567,48.19999999999999,57065.4,45742.9,61401.346285714244,48693.48228571425,70.3,70.46,48.6,85.48,54.739999999999995,42.9473686218262,48.59889678955078,691.6333862304685,643.6,78.5263137817383,78.62504577636722,0.01879104226827624,48.62056427001952,0.0,655.3999999999999,70.4668571428571,85.63771428571424,48.59999999999999,55015.880000000005,45348.2,56157.86902857139,46186.93771428568
2021-04-26T03:20:00.0,71.0,71.2,48.0,89.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,83.7894744873047,86.2069931030273,917.241943359375,893.0,1000.0,400.0,89.2631607055664,89.4542617797852,0.0180000010877848,86.2069931030273,0.0,true,true,887.7999999999997,71.19142857142853,88.73999999999995,47.99999999999999,79566.29999999999,63581.600000000006,78783.37199999993,63203.75028571423,70.7,70.97999999999999,48.0,91.54,54.379999999999995,81.43157806396485,83.77706451416014,902.6623779296875,828.4,87.49473724365234,87.82789611816409,0.018149306997656836,83.80706634521482,0.0,818.1999999999999,70.9748571428571,91.35314285714279,47.99999999999999,75706.69999999998,58808.2,74648.33748571422,58079.36022857138
2021-04-26T03:25:00.0,72.0,72.1,48.0,83.3,55.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,88.7368392944336,88.8319396972656,932.991638183594,921.0,1000.0,400.0,89.8947372436523,89.9059295654297,0.0180000010877848,88.8319396972656,0.0,true,true,919.9999999999998,72.08285714285711,83.51428571428566,47.99999999999999,76719.3,66404.09999999999,76833.1428571428,66316.22857142852,71.5,71.72,48.0,84.88000000000001,55.6,88.82105102539063,89.11196441650392,934.731787109375,912.4,89.76842193603511,89.77843475341798,0.0180000010877848,89.13196258544924,0.0,911.4399999999999,71.72171428571424,84.9211428571428,47.99999999999999,77432.72,65439.56,77390.03279999994,65371.931657142806
2021-04-26T03:30:00.0,72.5,72.6,48.0,86.5,54.6,77.0,85.0,65.0,77.5,74.5,3.0,0.0,79.0,76.0,85.0,55.0,98.7368392944336,100.0,1000.0,959.0,1000.0,400.0,91.7894744873047,91.8827362060547,0.0180000010877848,100.0,0.0,true,true,952.1999999999998,72.60857142857138,86.73142857142851,47.99999999999999,82953.5,69623.4,82585.66628571421,69137.88171428566,72.2,72.4,48.0,87.08,55.260000000000005,93.22105102539061,94.80713958740233,968.8428344726565,936.6,90.77894897460939,90.94276275634766,0.0180000010877848,94.83880920410158,0.0,936.9999999999998,72.40342857142853,87.08685714285708,47.99999999999999,81559.87999999999,67811.72,81605.5038857142,67843.47497142853
2021-04-26T03:35:00.0,73.0,73.1,48.0,83.8,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,73.05714285714282,83.7828571428571,47.99999999999999,81956.4,71491.79999999999,81487.2068571428,71055.37714285709,72.6,72.84,48.0,85.60000000000001,54.82000000000001,100.0,100.0,1000.0,968.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,966.9199999999997,72.83485714285709,85.57771428571424,47.99999999999999,82855.31999999999,70509.98,82743.05839999995,70426.07062857137
2021-04-26T03:40:00.0,73.0,73.4,48.0,83.8,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,973.1999999999998,73.34857142857139,83.71428571428567,47.99999999999999,81705.0,71565.0,81470.74285714279,71382.82971428566,73.0,73.24000000000001,48.0,82.38000000000001,55.32000000000001,100.0,100.0,1000.0,974.4,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,973.9199999999997,73.23828571428567,82.41257142857138,47.99999999999999,80270.64,71365.13999999998,80262.87428571424,71328.21394285708
2021-04-26T03:45:00.0,73.5,73.6,48.0,85.9,54.4,74.5,85.0,65.0,79.0,76.0,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,true,true,970.7999999999997,73.54857142857139,85.98571428571424,47.99999999999999,83237.1,71318.4,83474.93142857136,71400.95314285709,73.1,73.42,48.0,86.32000000000001,54.71999999999999,100.0,100.0,1000.0,971.4,91.7894744873047,92.3055419921875,0.0180000010877848,100.0,0.0,972.1199999999997,73.41828571428567,86.3028571428571,47.99999999999999,83851.68000000001,71320.13999999998,83896.73519999992,71371.30937142852
2021-04-26T03:50:00.0,73.5,73.8,48.0,82.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,980.5999999999999,73.7828571428571,82.22571428571425,47.99999999999999,80638.2,72397.8,80630.53542857138,72351.46971428566,73.5,73.64,48.0,84.58,54.68000000000001,100.0,100.0,1000.0,975.6,92.29473571777343,92.31806640624998,0.0180000010877848,100.0,0.0,975.5199999999998,73.64514285714282,84.5748571428571,47.99999999999999,82507.98000000001,71843.57999999999,82499.69657142852,71842.57439999995
2021-04-26T03:55:00.0,74.0,74.0,48.0,86.3,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,99.1578979492188,99.9916687011719,999.950012207031,981.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.9916687011719,0.0,true,true,977.5999999999997,73.91428571428567,86.1371428571428,47.99999999999999,84660.3,72594.0,84207.67085714277,72258.60571428564,73.6,73.88,48.0,82.86,55.21999999999999,99.83157958984376,99.99833374023437,999.9900024414062,980.8,92.4210510253906,92.3211975097656,0.0180000010877848,99.99833374023437,0.0,980.1599999999999,73.87142857142852,82.83942857142853,47.99999999999999,81265.56,72461.48000000001,81193.12959999993,72405.7556571428
2021-04-26T04:00:00.0,74.0,74.1,48.0,86.2,55.0,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,976.1999999999998,74.0828571428571,86.18285714285709,47.99999999999999,84045.0,72247.5,84131.70514285707,72319.68514285708,73.7,73.94000000000001,48.0,86.22,55.36,98.48420867919921,98.6383728027344,991.8302368164061,975.0,92.4210510253906,92.3211975097656,0.0180000010877848,98.63670654296877,0.0,975.8399999999998,73.94857142857138,86.24571428571423,47.99999999999999,84064.08,72091.56,84162.09908571423,72161.9732571428
2021-04-26T04:05:00.0,74.0,74.3,48.0,81.0,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,966.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,970.7999999999997,74.2485714285714,80.93999999999994,47.99999999999999,78246.0,71773.8,78576.55199999992,72080.51314285709,74.0,74.16,48.0,82.94,54.98,97.7894744873047,99.4251403808594,996.550842285156,973.2,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,973.1999999999996,74.15485714285708,82.90571428571423,47.99999999999999,80721.95999999999,72172.2,80686.86651428565,72167.39759999994
2021-04-26T04:10:00.0,74.0,74.3,48.0,85.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.7894744873047,99.4251403808594,996.550842285156,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,true,true,975.5999999999998,74.27428571428567,85.5628571428571,47.99999999999999,83265.0,72442.5,83475.12342857137,72461.99314285709,74.0,74.24,48.0,84.1,54.1,97.7894744873047,99.4251403808594,996.550842285156,973.8,92.4210510253906,92.3211975097656,0.0180000010877848,99.4251403808594,0.0,973.4399999999998,74.24514285714282,84.12571428571422,47.99999999999999,81903.66,72294.96,81894.91577142852,72273.17725714282
2021-04-26T04:15:00.0,74.5,74.5,47.0,83.5,56.1,77.0,85.0,65.0,77.0,74.0,3.0,0.0,79.0,76.0,85.0,55.0,97.7894744873047,100.0,1000.0,975.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,974.3999999999997,74.41428571428567,83.62857142857138,46.99999999999999,81412.5,72637.5,81487.67999999993,72509.27999999994,74.1,74.34,47.4,85.14000000000001,55.44,97.7894744873047,99.54011230468753,997.2406738281248,975.6,92.4210510253906,92.3211975097656,0.0180000010877848,99.54011230468753,0.0,975.5999999999998,74.3331428571428,85.14342857142853,47.39999999999999,83063.16,72526.08,83066.35405714279,72519.38879999993
2021-04-26T04:20:00.0,74.5,74.6,47.0,83.4,55.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.56571428571424,83.38285714285709,46.99999999999999,82649.40000000001,73928.59999999999,82365.5862857142,73656.0125714285,74.3,74.47999999999999,47.0,82.24000000000001,55.620000000000005,100.0,100.0,1000.0,979.6,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,980.3199999999997,74.48514285714282,82.26742857142854,46.99999999999999,80563.8,72960.95999999999,80649.41691428566,73019.46137142851
2021-04-26T04:25:00.0,74.5,74.6,47.0,85.5,54.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,true,true,996.3999999999999,74.58285714285711,85.55142857142853,46.99999999999999,85243.5,74376.2,85243.44342857138,74314.35885714281,74.3,74.47999999999999,47.0,85.66,54.54,100.0,100.0,1000.0,995.2,92.4210510253906,92.3211975097656,0.0180000010877848,100.0,0.0,994.5999999999998,74.48171428571425,85.63771428571422,46.99999999999999,85248.16,74122.58,85175.22365714281,74079.53771428566
2021-04-26T04:30:00.0,74.5,74.7,47.0,81.7,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,99.684211730957,93.9916687011719,963.950012207031,1000.0,1000.0,400.0,92.4210510253906,92.3211975097656,0.0180000010877848,93.9916687011719,0.0,true,true,995.7999999999998,74.67428571428567,81.68285714285709,46.99999999999999,81700.0,74700.0,81339.78914285707,74360.65371428567,74.5,74.61999999999999,47.0,83.79999999999998,55.02,99.93684234619141,98.79833374023437,992.7900024414063,996.4,92.4210510253906,92.3211975097656,0.0180000010877848,98.79833374023437,0.0,995.9199999999998,74.61999999999996,83.78285714285708,46.99999999999999,83496.22,74351.43999999999,83441.03371428566,74315.54697142851
2021-04-26T04:35:00.0,74.5,74.7,47.0,86.7,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,93.8947372436523,91.4922790527344,948.953674316406,985.0,1000.0,400.0,91.7894744873047,91.8726654052734,0.0180000010877848,91.4922790527344,0.0,true,true,980.7999999999997,74.67428571428567,86.64857142857139,46.99999999999999,85399.5,73579.5,84984.9188571428,73240.53942857137,74.5,74.7,47.0,83.7,55.2,93.8947372436523,92.4920349121094,954.952209472656,987.8,92.04210510253905,92.04599456787105,0.0180000010877848,92.49036865234375,0.0,987.8399999999998,74.69828571428567,83.67428571428566,46.99999999999999,82665.81999999999,73788.66,82646.47851428564,73789.99782857136
