time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T11:55:00.0,70.0,70.5,54.0,79.5,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,33.3315963745117,599.989562988281,590.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,33.3315963745117,0.0,true,true,586.9999999999999,70.4228571428571,79.53428571428567,53.19999999999999,46905.0,41595.0,46686.62571428568,41338.21714285711
2021-04-26T11:56:00.0,70.0,70.4,53.0,78.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,33.756591796875,602.53955078125,587.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,true,true,588.1999999999999,70.46857142857138,78.83142857142852,53.19999999999999,46314.3,41324.8,46368.64628571425,41449.61371428568
2021-04-26T11:57:00.0,70.5,70.5,53.0,78.5,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,27.756591796875,566.53955078125,587.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,true,true,588.1999999999999,70.45714285714281,78.52571428571424,53.39999999999999,46079.5,41383.5,46188.82514285712,41442.8914285714
2021-04-26T11:58:00.0,70.5,70.5,53.0,78.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,27.756591796875,566.53955078125,590.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,true,true,587.5999999999999,70.53428571428567,79.01142857142852,53.39999999999999,46551.0,41595.0,46427.11542857139,41445.94628571426
2021-04-26T11:59:00.0,70.5,70.6,54.0,80.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,27.756591796875,566.53955078125,587.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,27.756591796875,0.0,true,true,585.5999999999999,70.58285714285711,80.54571428571424,53.599999999999994,47194.8,41442.2,47167.57028571425,41333.321142857116
2021-04-26T12:00:00.0,70.5,70.6,54.0,82.0,55.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,31.7894744873047,21.7482604980469,530.489562988281,587.0,1000.0,400.0,76.6315765380859,76.7393035888672,0.0180000010877848,27.7482604980469,0.0,true,true,581.1999999999998,70.57428571428568,81.58857142857138,53.79999999999999,48134.0,41442.2,47419.27771428567,41017.774857142824
2021-04-26T12:01:00.0,70.5,70.5,54.0,81.0,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,21.2482681274414,527.489562988281,577.0,1000.0,400.0,76.0,75.6804428100586,0.0151200015097857,21.2482681274414,0.0,true,true,572.9999999999999,70.55142857142852,81.08571428571423,53.999999999999986,46737.0,40678.5,46462.11428571425,40425.96857142853
2021-04-26T12:02:00.0,70.5,70.6,54.0,79.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,20.7566070556641,524.489624023438,565.0,1000.0,400.0,74.7368392944336,74.8040084838867,0.0158399995416403,20.7482757568359,0.0,true,true,565.3999999999999,70.55714285714282,79.61999999999995,53.999999999999986,44917.5,39889.0,45017.14799999996,39893.008571428545
2021-04-26T12:03:00.0,70.5,70.6,54.0,78.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,20.2566146850586,521.489685058594,549.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0165599994361401,20.2482833862305,0.0,true,true,557.1999999999998,70.62571428571425,78.59999999999995,53.999999999999986,43151.399999999994,38759.399999999994,43795.91999999996,39352.64799999997
2021-04-26T12:04:00.0,70.5,70.7,54.0,78.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,19.748291015625,518.48974609375,549.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0172799993306398,19.748291015625,0.0,true,true,550.3999999999999,70.70857142857137,77.9571428571428,53.999999999999986,42822.0,38814.3,42907.611428571385,38917.99771428567
2021-04-26T12:05:00.0,70.5,70.8,54.0,77.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,19.2482986450195,515.48974609375,546.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0179999992251396,19.2482986450195,0.0,true,true,545.9999999999999,70.75714285714281,77.39142857142852,53.999999999999986,42260.4,38656.799999999996,42255.719999999965,38633.399999999965
2021-04-26T12:06:00.0,70.5,70.7,54.0,77.0,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,18.7483062744141,512.489807128906,543.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0180000010877848,18.7399749755859,0.0,true,true,545.3999999999999,70.73428571428568,77.09428571428566,53.999999999999986,41811.0,38390.1,42047.223428571386,38578.4794285714
2021-04-26T12:07:00.0,70.5,70.7,54.0,77.1,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,18.2483139038086,509.489868164062,543.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0180000010877848,18.2483139038086,0.0,true,true,543.3999999999999,70.69142857142853,76.97142857142853,53.999999999999986,41865.299999999996,38390.1,41826.27428571425,38413.722285714255
2021-04-26T12:08:00.0,70.5,70.7,54.0,76.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,17.7483215332031,506.489929199219,546.0,1000.0,400.0,74.7368392944336,74.7164001464844,0.0180000010877848,17.739990234375,0.0,true,true,540.1999999999999,70.69999999999996,76.89999999999995,53.999999999999986,41987.4,38602.200000000004,41541.37999999997,38192.13999999997
2021-04-26T12:09:00.0,70.5,70.7,54.0,77.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,17.2483291625977,503.489959716797,539.0,1000.0,400.0,74.7368392944336,74.3795623779297,0.0180000010877848,17.2483291625977,0.0,true,true,536.3999999999999,70.70857142857139,77.26285714285709,53.999999999999986,41556.899999999994,38107.3,41443.79657142853,37928.07771428568
2021-04-26T12:10:00.0,70.5,70.7,54.0,78.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,16.7483367919922,500.490020751953,530.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,16.7483367919922,0.0,true,true,531.1999999999999,70.67428571428567,78.4171428571428,54.19999999999999,41552.0,37471.0,41655.186285714255,37542.180571428544
2021-04-26T12:11:00.0,70.5,70.6,54.0,79.6,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,16.2566757202148,497.490051269531,524.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,16.2483444213867,0.0,true,true,525.9999999999999,70.61714285714282,79.38571428571424,54.39999999999999,41710.399999999994,36994.399999999994,41756.88571428568,37144.61714285712
2021-04-26T12:12:00.0,70.5,70.6,55.0,79.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,15.7483520507812,494.490112304687,517.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,15.7483520507812,0.0,true,true,523.5999999999999,70.61714285714282,79.3771428571428,54.39999999999999,40998.1,36500.2,41561.87199999997,36975.13599999998
2021-04-26T12:13:00.0,70.5,70.7,55.0,78.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,15.2483596801758,491.490142822266,520.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,15.2483596801758,0.0,true,true,522.9999999999999,70.67428571428567,78.59999999999995,54.59999999999998,40872.0,36764.0,41107.79999999997,36962.6514285714
2021-04-26T12:14:00.0,70.5,70.7,54.0,77.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,14.7483673095703,488.490203857422,527.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,14.7483673095703,0.0,true,true,522.9999999999999,70.71714285714282,77.69142857142852,54.8,40947.9,37258.9,40632.6171428571,36985.06571428569
2021-04-26T12:15:00.0,70.5,70.7,55.0,76.8,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,14.2483749389648,485.490234375,527.0,1000.0,400.0,74.1052627563477,74.1023864746094,0.0180000010877848,14.2483749389648,0.0,true,true,522.3999999999999,70.67428571428567,76.83428571428567,54.79999999999998,40473.6,37258.9,40138.23085714282,36920.246857142825
2021-04-26T12:16:00.0,70.5,70.6,55.0,76.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,13.7567138671875,482.490295410156,524.0,1000.0,400.0,73.4736862182617,73.2246475219727,0.0180000010877848,13.7483825683594,0.0,true,true,520.5999999999999,70.62571428571425,76.16571428571423,54.79999999999998,39928.8,36994.399999999994,39651.87085714282,36767.74685714283
2021-04-26T12:17:00.0,70.5,70.6,55.0,75.8,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,13.2483901977539,479.490325927734,514.0,1000.0,400.0,73.4736862182617,73.0971145629883,0.0180000010877848,13.2483901977539,0.0,true,true,517.3999999999999,70.59142857142852,75.82571428571426,54.999999999999986,38961.2,36288.399999999994,39232.224571428545,36524.00514285711
2021-04-26T12:18:00.0,70.5,70.6,55.0,75.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,12.7483978271484,476.490386962891,511.0,1000.0,400.0,73.4736862182617,73.0971145629883,0.0180000010877848,12.7483978271484,0.0,true,true,512.1999999999998,70.59999999999995,75.89142857142853,54.999999999999986,38784.9,36076.6,38871.589714285685,36161.31999999996
2021-04-26T12:19:00.0,70.5,70.6,55.0,76.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,12.248405456543,473.490417480469,511.0,1000.0,400.0,73.4736862182617,73.0355682373047,0.0180000010877848,12.248405456543,0.0,true,true,505.19999999999993,70.59999999999995,76.58571428571425,54.999999999999986,39091.5,36076.6,38691.10285714283,35667.11999999997
2021-04-26T12:20:00.0,70.5,70.6,55.0,77.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,11.7567977905273,470.490783691406,501.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,11.7484664916992,0.0,true,true,500.7999999999999,70.60857142857138,77.72571428571425,54.999999999999986,38927.700000000004,35370.6,38925.03771428569,35360.77257142854
2021-04-26T12:21:00.0,70.5,70.6,55.0,78.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,11.2569198608398,467.54150390625,489.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,11.2485885620117,0.0,true,true,496.99999999999994,70.57428571428568,78.38571428571423,54.999999999999986,38435.399999999994,34523.399999999994,38957.69999999997,35075.41999999998
2021-04-26T12:22:00.0,70.5,70.5,55.0,78.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,10.7487106323242,464.492248535156,492.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,10.7487106323242,0.0,true,true,493.19999999999993,70.51714285714282,78.10285714285709,54.999999999999986,38376.0,34686.0,38520.32914285711,34779.05485714283
2021-04-26T12:23:00.0,70.5,70.5,55.0,77.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,10.2571640014648,461.492980957031,492.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,10.2488327026367,0.0,true,true,490.7999999999999,70.51714285714282,77.1828571428571,54.999999999999986,37982.4,34686.0,37881.34628571426,34609.81371428569
2021-04-26T12:24:00.0,70.5,70.6,55.0,76.3,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,9.75728607177734,458.493713378906,492.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,9.74895477294922,0.0,true,true,490.19999999999993,70.57428571428568,76.29999999999995,54.999999999999986,37539.6,34735.2,37402.25999999997,34595.514857142836
2021-04-26T12:25:00.0,70.5,70.6,55.0,75.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,9.24907684326172,455.494445800781,489.0,1000.0,400.0,72.8421020507812,72.8948059082031,0.0180000010877848,9.24907684326172,0.0,true,true,490.19999999999993,70.60857142857138,75.6771428571428,54.999999999999986,36968.399999999994,34523.399999999994,37096.93542857139,34612.32171428569
2021-04-26T12:26:00.0,70.5,70.6,55.0,75.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,8.75753021240234,452.495178222656,486.0,1000.0,400.0,72.8421020507812,72.8948059082031,0.0180000010877848,8.74919891357422,0.0,true,true,488.39999999999986,70.59999999999995,75.30571428571425,54.999999999999986,36644.4,34311.6,36779.310857142824,34481.039999999964
2021-04-26T12:27:00.0,70.5,70.6,55.0,75.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,8.24932098388672,449.495910644531,492.0,1000.0,400.0,72.8421020507812,72.7344589233398,0.0180000010877848,8.24932098388672,0.0,true,true,486.5999999999999,70.59999999999995,75.1085714285714,54.999999999999986,36949.2,34735.2,36547.830857142835,34353.95999999997
2021-04-26T12:28:00.0,70.5,70.6,55.0,75.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,7.74944305419922,446.496643066406,483.0,1000.0,400.0,72.2105255126953,72.2622146606445,0.0180000010877848,7.74944305419922,0.0,true,true,483.9999999999999,70.59999999999995,75.27714285714282,54.999999999999986,36321.6,34099.799999999996,36434.137142857115,34170.399999999965
2021-04-26T12:29:00.0,70.5,70.6,55.0,76.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,7.25789642333984,443.497375488281,483.0,1000.0,400.0,72.2105255126953,72.1869583129883,0.0180000010877848,7.24956512451172,0.0,true,true,485.7999999999999,70.60857142857138,76.03999999999996,54.999999999999986,36756.299999999996,34099.799999999996,36940.231999999975,34301.64399999997
2021-04-26T12:30:00.0,70.5,70.6,55.0,77.3,55.3,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,11.4736843109131,30.7580184936523,584.698120117187,476.0,1000.0,400.0,72.2105255126953,72.1747894287109,0.0144000016152859,30.7830200195312,0.0,true,true,495.1999999999999,70.56571428571425,77.41142857142853,54.999999999999986,36794.799999999996,33605.6,38334.1394285714,34944.14171428569
2021-04-26T12:31:00.0,70.5,70.5,55.0,79.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,31.2631587982178,32.2828826904297,593.697265625,495.0,1000.0,400.0,74.1052627563477,74.1627197265625,0.0151200015097857,32.2828826904297,0.0,true,true,513.9999999999999,70.55999999999995,79.00857142857137,54.999999999999986,39105.0,34897.5,40610.40571428568,36267.83999999997
2021-04-26T12:32:00.0,70.5,70.6,55.0,80.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,31.2631587982178,33.7827453613281,602.696472167969,539.0,1000.0,400.0,75.3684234619141,75.7632217407227,0.0158399995416403,33.7827453613281,0.0,true,true,535.3999999999999,70.53142857142853,79.8428571428571,54.999999999999986,43173.899999999994,38053.399999999994,42747.86571428568,37762.52685714283
2021-04-26T12:33:00.0,70.5,70.5,55.0,79.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,31.2631587982178,35.2826080322266,611.695617675781,577.0,1000.0,400.0,76.6315765380859,76.6835021972656,0.0165599994361401,35.2826080322266,0.0,true,true,559.3999999999999,70.55142857142852,79.2885714285714,54.999999999999986,45813.8,40678.5,44354.02685714283,39466.4691428571
2021-04-26T12:34:00.0,70.5,70.6,55.0,78.7,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,36.7575302124023,620.695190429688,590.0,1000.0,400.0,76.6315765380859,76.6835021972656,0.0172799993306398,36.7825317382812,0.0,true,true,580.1999999999998,70.59142857142852,79.18857142857138,54.999999999999986,46433.0,41654.0,45945.2091428571,40957.14685714282
2021-04-26T12:35:00.0,70.5,70.7,55.0,81.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,38.2825088500977,629.695007324219,596.0,1000.0,400.0,76.6315765380859,76.6835021972656,0.0179999992251396,38.2825088500977,0.0,true,true,592.9999999999999,70.67428571428567,81.12571428571422,54.999999999999986,48335.6,42137.200000000004,48107.548571428524,41909.8514285714
2021-04-26T12:36:00.0,70.5,70.7,55.0,84.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,39.7824859619141,638.694885253906,599.0,1000.0,400.0,76.6315765380859,76.7288208007812,0.0180000010877848,39.7824859619141,0.0,true,true,603.1999999999998,70.73428571428568,83.5628571428571,54.999999999999986,50316.0,42349.3,50405.115428571386,42666.92114285711
2021-04-26T12:37:00.0,70.5,70.8,55.0,84.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,41.2824630737305,647.694763183594,603.0,1000.0,400.0,77.2631607055664,77.7582626342773,0.0180000010877848,41.2824630737305,0.0,true,true,610.8,70.76571428571424,84.70571428571424,54.999999999999986,50953.5,42692.4,51738.25028571425,43223.69828571426
2021-04-26T12:38:00.0,70.5,70.8,55.0,84.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,42.757438659668,656.694641113281,628.0,1000.0,400.0,77.8947372436523,77.9349365234375,0.0180000010877848,42.7824401855469,0.0,true,true,617.7999999999998,70.82571428571424,84.78285714285708,54.999999999999986,53254.4,44462.4,52378.84914285709,43756.12628571425
2021-04-26T12:39:00.0,70.5,70.9,55.0,84.7,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,44.2824172973633,665.694519042969,628.0,1000.0,400.0,77.8947372436523,77.9349365234375,0.0180000010877848,44.2824172973633,0.0,true,true,625.9999999999999,70.89142857142855,84.6571428571428,54.999999999999986,53191.6,44525.200000000004,52995.37142857139,44378.03428571426
2021-04-26T12:40:00.0,71.0,71.0,55.0,84.2,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,39.6823959350586,638.094360351563,631.0,1000.0,400.0,78.5263137817383,78.5533065795898,0.0180000010877848,39.6823959350586,0.0,true,true,633.3999999999999,71.00857142857139,84.08857142857138,54.999999999999986,53130.200000000004,44801.0,53261.701142857106,44976.8291428571
2021-04-26T12:41:00.0,71.0,71.1,55.0,83.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,40.7407073974609,644.444213867188,640.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,40.7407073974609,0.0,true,true,636.5999999999999,71.07428571428566,84.01428571428566,54.999999999999986,53632.0,45504.0,53483.494285714245,45245.890285714246
2021-04-26T12:42:00.0,71.0,71.1,55.0,85.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,41.7406921386719,650.444152832031,640.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,41.7406921386719,0.0,true,true,638.9999999999999,71.14285714285711,85.4971428571428,54.999999999999986,54592.0,45504.0,54632.674285714245,45460.28571428569
2021-04-26T12:43:00.0,71.0,71.2,55.0,88.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,42.7406768798828,656.444030761719,644.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,42.7406768798828,0.0,true,true,641.5999999999999,71.13142857142853,87.76857142857138,54.999999999999986,56672.0,45852.8,56312.31542857139,45637.924571428535
2021-04-26T12:44:00.0,71.0,71.1,55.0,88.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,43.7406616210938,662.443969726562,640.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,43.7406616210938,0.0,true,true,642.3999999999999,71.18571428571424,88.72857142857139,54.999999999999986,56896.0,45504.0,56999.23428571424,45729.702857142816
2021-04-26T12:45:00.0,71.0,71.3,55.0,87.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,44.7406463623047,668.44384765625,644.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,44.7406463623047,0.0,true,true,643.7999999999998,71.23999999999995,87.76857142857138,54.79999999999998,56478.8,45917.2,56505.40628571424,45864.311999999954
2021-04-26T12:46:00.0,71.0,71.3,55.0,86.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,45.7406311035156,674.443786621094,644.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,45.7406311035156,0.0,true,true,644.3999999999999,71.31714285714281,86.03999999999994,54.59999999999998,55448.399999999994,45917.2,55444.17599999995,45956.76685714282
2021-04-26T12:47:00.0,71.0,71.3,54.0,85.0,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,46.7406158447266,680.443664550781,647.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,46.7406158447266,0.0,true,true,646.9999999999998,71.29999999999995,85.36857142857137,54.39999999999999,54995.0,46131.1,55233.46571428566,46131.099999999955
2021-04-26T12:48:00.0,71.0,71.3,54.0,86.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,47.7406005859375,686.443603515625,647.0,1000.0,400.0,78.5263137817383,78.677978515625,0.0180000010877848,47.7406005859375,0.0,true,true,651.3999999999999,71.29999999999995,85.69142857142852,54.19999999999999,55642.0,46131.1,55819.39657142852,46444.81999999996
2021-04-26T12:49:00.0,71.0,71.3,54.0,86.4,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,48.7405853271484,692.443481445312,653.0,1000.0,400.0,79.1578979492187,79.2537078857422,0.0180000010877848,48.7405853271484,0.0,true,true,657.0,71.29142857142853,86.33142857142852,53.999999999999986,56419.200000000004,46558.9,56719.748571428536,46838.468571428544
2021-04-26T12:50:00.0,71.0,71.3,54.0,87.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,49.7405700683594,698.443420410156,666.0,1000.0,400.0,79.7894744873047,79.7160339355469,0.0180000010877848,49.7405700683594,0.0,true,true,661.9999999999999,71.32571428571424,87.45999999999995,53.999999999999986,58008.6,47485.799999999996,57898.51999999996,47217.62285714282
2021-04-26T12:51:00.0,71.0,71.4,54.0,89.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,50.7405548095703,704.443298339844,672.0,1000.0,400.0,79.7894744873047,79.7160339355469,0.0180000010877848,50.7405548095703,0.0,true,true,668.1999999999998,71.37428571428566,89.73142857142852,54.19999999999999,60345.6,47980.8,59958.54057142852,47692.29771428567
2021-04-26T12:52:00.0,71.0,71.4,54.0,92.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.1578941345215,51.7405395507813,710.443237304688,672.0,1000.0,400.0,79.7894744873047,79.7775192260742,0.0180000010877848,51.7405395507813,0.0,true,true,674.5999999999999,71.39999999999996,91.79428571428566,54.39999999999999,61824.0,47980.8,61924.4251428571,48166.439999999966
2021-04-26T12:53:00.0,71.0,71.4,55.0,92.0,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,52.632194519043,679.793151855469,678.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,52.632194519043,0.0,true,true,678.3999999999999,71.41714285714282,91.92285714285708,54.59999999999998,62376.0,48409.200000000004,62360.46628571423,48449.38971428568
2021-04-26T12:54:00.0,71.5,71.5,55.0,90.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,47.3238525390625,683.943115234375,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,47.3238525390625,0.0,true,true,681.5999999999999,71.49999999999996,90.60285714285709,54.79999999999998,61992.5,48977.5,61754.90742857139,48734.399999999965
2021-04-26T12:55:00.0,71.5,71.6,55.0,89.1,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,47.823844909668,686.943054199219,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,47.823844909668,0.0,true,true,684.1999999999999,71.57428571428568,89.14285714285708,54.79999999999998,61033.49999999999,49045.99999999999,60991.54285714281,48971.12628571426
2021-04-26T12:56:00.0,71.5,71.6,55.0,88.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,48.3238372802734,689.942993164062,688.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,48.3238372802734,0.0,true,true,685.5999999999999,71.63428571428568,88.07142857142853,54.59999999999998,60681.6,49260.799999999996,60381.77142857139,49112.466285714254
2021-04-26T12:57:00.0,71.5,71.7,54.0,87.7,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,48.8238296508789,692.942993164062,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,48.8238296508789,0.0,true,true,684.8,71.67428571428567,87.81142857142852,54.39999999999999,60074.5,49114.5,60133.26628571425,49082.55085714283
2021-04-26T12:58:00.0,71.5,71.7,54.0,89.0,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,49.3238220214844,695.942932128906,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,49.3238220214844,0.0,true,true,683.9999999999999,71.69999999999996,89.30857142857138,54.19999999999999,60965.0,49114.5,61087.06285714282,49042.79999999997
2021-04-26T12:59:00.0,71.5,71.7,54.0,92.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,49.8238143920898,698.94287109375,681.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,49.8238143920898,0.0,true,true,677.5999999999999,71.72571428571425,92.44857142857138,53.999999999999986,62788.200000000004,48827.700000000004,62643.15199999996,48601.34399999997
2021-04-26T13:00:00.0,71.5,71.8,54.0,93.8,54.4,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,49.5789489746094,26.2904739379883,557.742797851562,681.0,1000.0,400.0,80.4210510253906,80.338996887207,0.0144000016152859,26.2904739379883,0.0,true,true,663.5999999999999,71.77428571428567,92.50571428571423,53.999999999999986,63877.799999999996,48895.799999999996,61386.79199999996,47629.41599999996
2021-04-26T13:01:00.0,71.5,71.8,54.0,87.4,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.6842098236084,24.7904968261719,548.742980957031,656.0,1000.0,400.0,78.5263137817383,78.120491027832,0.0151200015097857,24.7904968261719,0.0,true,true,641.9999999999999,71.79999999999995,87.85428571428567,53.999999999999986,57334.4,47100.799999999996,56402.45142857139,46095.59999999996
2021-04-26T13:02:00.0,71.5,71.8,54.0,81.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.6842098236084,23.2905197143555,539.743103027344,615.0,1000.0,400.0,76.6315765380859,76.2922439575195,0.0158399995416403,23.2905197143555,0.0,true,true,615.5999999999999,71.82571428571424,82.31714285714281,53.999999999999986,50245.5,44157.0,50674.43314285711,44215.90971428568
2021-04-26T13:03:00.0,71.5,71.9,54.0,80.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.7894744873047,21.7822113037109,530.693237304687,577.0,1000.0,400.0,75.3684234619141,75.0585632324219,0.0165599994361401,21.7822113037109,0.0,true,true,588.5999999999999,71.87428571428568,79.77428571428567,53.999999999999986,46217.7,41486.3,46955.14457142854,42305.20457142854
2021-04-26T13:04:00.0,71.5,71.9,54.0,78.8,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.7368412017822,20.2822341918945,521.693359375,549.0,1000.0,400.0,74.7368392944336,74.6859512329102,0.0172799993306398,20.2822341918945,0.0,true,true,567.1999999999999,71.91714285714282,78.80857142857138,53.999999999999986,43261.2,39473.100000000006,44700.22171428568,40791.4034285714
2021-04-26T13:05:00.0,71.5,71.9,54.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,18.7739181518555,512.643493652344,546.0,1000.0,400.0,74.7368392944336,74.6617813110352,0.0179999992251396,18.7739181518555,0.0,true,true,551.3999999999999,71.87428571428568,77.79142857142853,53.999999999999986,42478.799999999996,39257.4,42894.19371428568,39631.48114285711
2021-04-26T13:06:00.0,71.5,71.8,54.0,77.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,17.2739410400391,503.643646240234,549.0,1000.0,400.0,74.7368392944336,74.2804336547852,0.0180000010877848,17.2739410400391,0.0,true,true,537.5999999999999,71.82571428571424,76.97428571428567,53.999999999999986,42273.0,39418.2,41381.37599999997,38613.50399999997
2021-04-26T13:07:00.0,71.5,71.8,54.0,76.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,15.7739639282227,494.643768310547,536.0,1000.0,400.0,73.4736862182617,73.5417327880859,0.0180000010877848,15.7489700317383,0.0,true,true,530.5999999999999,71.79999999999995,76.45142857142854,53.999999999999986,40950.4,38484.799999999996,40565.127999999975,38097.07999999997
2021-04-26T13:08:00.0,71.5,71.8,54.0,76.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,14.2739868164062,485.643920898437,508.0,1000.0,400.0,73.4736862182617,73.5115737915039,0.0180000010877848,14.2739868164062,0.0,true,true,522.3999999999999,71.77428571428567,76.24857142857138,53.999999999999986,38760.4,36474.4,39832.25371428568,37494.886857142825
2021-04-26T13:09:00.0,71.5,71.7,54.0,76.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,12.7740097045898,476.64404296875,514.0,1000.0,400.0,73.4736862182617,73.5115737915039,0.0180000010877848,12.7740097045898,0.0,true,true,512.1999999999999,71.73428571428568,76.44285714285711,53.999999999999986,39269.600000000006,36853.8,39154.031428571405,36742.30114285712
2021-04-26T13:10:00.0,71.5,71.7,54.0,77.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,11.2740325927734,467.644195556641,505.0,1000.0,400.0,72.8421020507812,72.9081802368164,0.0180000010877848,11.2740325927734,0.0,true,true,500.79999999999984,71.67428571428567,77.05999999999996,53.999999999999986,38885.0,36208.5,38591.647999999965,35894.48228571426
2021-04-26T13:11:00.0,71.5,71.6,54.0,77.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,9.77405548095703,458.644317626953,498.0,1000.0,400.0,72.8421020507812,72.8931503295898,0.0180000010877848,9.77405548095703,0.0,true,true,494.39999999999986,71.59999999999995,77.84857142857138,53.999999999999986,38794.200000000004,35656.799999999996,38488.333714285676,35399.039999999964
2021-04-26T13:12:00.0,71.5,71.5,54.0,78.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.42105293273926,8.27407836914063,449.644470214844,479.0,1000.0,400.0,72.2105255126953,72.2685394287109,0.0180000010877848,8.27407836914063,0.0,true,true,486.7999999999999,71.52571428571424,78.13999999999996,53.999999999999986,37457.8,34248.5,38038.551999999974,34818.71771428569
2021-04-26T13:13:00.0,71.5,71.5,54.0,77.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,12.824104309082,476.944610595703,476.0,1000.0,400.0,72.2105255126953,72.2685394287109,0.0180000010877848,12.824104309082,0.0,true,true,480.9999999999999,71.46571428571426,77.56571428571424,53.999999999999986,36937.6,34034.0,37309.10857142854,34375.00857142855
2021-04-26T13:14:00.0,71.0,71.4,54.0,76.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,11.6241226196289,469.744720458984,476.0,1000.0,400.0,72.2105255126953,72.0969848632813,0.0180000010877848,11.6241226196289,0.0,true,true,477.19999999999993,71.43428571428568,76.57714285714282,53.999999999999986,36414.0,33986.4,36542.612571428544,34088.44114285712
2021-04-26T13:15:00.0,71.0,71.4,54.0,75.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,10.565803527832,463.394805908203,476.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,10.565803527832,0.0,true,true,478.5999999999999,71.36571428571423,75.66571428571424,53.999999999999986,36033.200000000004,33986.4,36213.610857142834,34155.63085714282
2021-04-26T13:16:00.0,71.0,71.3,54.0,75.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,9.56581878662109,457.394897460937,479.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,9.56581878662109,0.0,true,true,479.19999999999993,71.3428571428571,75.16857142857138,53.999999999999986,35972.899999999994,34152.7,36020.779428571404,34187.497142857115
2021-04-26T13:17:00.0,71.0,71.3,54.0,75.0,55.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,8.56583404541016,451.394989013672,486.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,8.56583404541016,0.0,true,true,479.7999999999999,71.2228571428571,74.91428571428567,53.999999999999986,36450.0,34651.799999999996,35943.87428571426,34172.72685714283
2021-04-26T13:18:00.0,71.0,71.1,54.0,74.9,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,7.56584930419922,445.395080566406,479.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,7.56584930419922,0.0,true,true,477.3999999999999,71.2028571428571,74.95142857142854,53.999999999999986,35877.100000000006,34056.899999999994,35781.811999999976,33992.24399999997
2021-04-26T13:19:00.0,71.0,71.3,54.0,75.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,6.56586456298828,439.395172119141,479.0,1000.0,400.0,72.2105255126953,71.9056549072266,0.0180000010877848,6.56586456298828,0.0,true,true,473.5999999999999,71.24857142857138,75.33428571428567,53.79999999999999,36068.7,34152.7,35678.31771428569,33743.3234285714
2021-04-26T13:20:00.0,71.0,71.3,54.0,76.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,5.56587982177734,433.395263671875,464.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,5.56587982177734,0.0,true,true,468.3999999999999,71.26571428571424,76.09999999999995,53.599999999999994,35310.399999999994,33083.2,35645.23999999997,33380.860571428544
2021-04-26T13:21:00.0,71.0,71.1,53.0,76.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,4.56589508056641,427.395355224609,460.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,4.54923248291016,0.0,true,true,463.9999999999999,71.15142857142851,76.95428571428567,53.39999999999999,35328.0,32705.999999999996,35706.788571428544,33014.26285714282
2021-04-26T13:22:00.0,71.0,71.1,53.0,76.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,3.56591033935547,421.395446777344,460.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,3.56591033935547,0.0,true,true,455.79999999999984,71.0828571428571,76.65142857142853,53.19999999999999,35374.0,32705.999999999996,34937.72114285711,32399.566285714252
2021-04-26T13:23:00.0,71.0,71.1,53.0,74.1,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.36842107772827,2.56592559814453,415.395538330078,457.0,1000.0,400.0,70.9473648071289,70.7473602294922,0.0180000010877848,2.56592559814453,0.0,true,true,449.99999999999994,71.09999999999995,73.8428571428571,52.99999999999999,33863.7,32492.699999999997,33229.28571428569,31994.999999999975
2021-04-26T13:24:00.0,71.0,71.1,53.0,69.0,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.36842107772827,1.56594085693359,409.395629882813,438.0,1000.0,400.0,70.9473648071289,70.7473602294922,0.0180000010877848,1.56594085693359,0.0,true,true,445.5999999999999,71.09999999999995,69.34285714285711,52.99999999999999,30222.0,31141.8,30899.177142857123,31682.15999999997
2021-04-26T13:25:00.0,71.0,71.1,53.0,65.2,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.36842107772827,0.565956115722656,403.395721435547,435.0,1000.0,400.0,70.9473648071289,70.7473602294922,0.0180000010877848,0.565956115722656,0.0,true,true,438.19999999999993,71.10857142857138,65.13999999999996,52.99999999999999,28362.0,30928.499999999996,28544.347999999976,31159.775999999973
2021-04-26T13:26:00.0,71.0,71.1,53.0,62.3,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.315788269043,70.3562088012695,0.0180000010877848,0.0,0.0,false,true,430.5999999999999,71.0828571428571,62.38571428571425,52.99999999999999,27287.399999999998,31141.8,26863.28857142855,30608.27828571426
2021-04-26T13:27:00.0,71.0,71.0,53.0,60.6,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,427.395904541016,423.0,1000.0,400.0,70.315788269043,70.3562088012695,0.0180000010877848,0.0,0.0,false,true,426.19999999999993,70.99999999999996,60.53999999999996,52.99999999999999,25633.8,30033.0,25802.147999999976,30260.199999999975
2021-04-26T13:28:00.0,70.5,70.9,53.0,59.4,54.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.69936370849609,422.196166992187,419.0,1000.0,400.0,70.315788269043,70.3562088012695,0.0180000010877848,0.0,0.0,true,true,423.7999999999999,70.93428571428568,59.42571428571426,52.99999999999999,24888.6,29707.100000000002,25184.617714285698,30061.95028571426
2021-04-26T13:29:00.0,70.5,70.9,53.0,58.7,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.18281555175781,419.096893310547,416.0,1000.0,400.0,70.315788269043,70.3562088012695,0.0180000010877848,3.18281555175781,0.0,true,true,426.39999999999986,70.83999999999997,58.50285714285711,52.99999999999999,24419.2,29494.4,24945.618285714263,30206.17599999998
2021-04-26T13:30:00.0,70.5,70.7,53.0,58.2,54.2,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,26.7162704467773,560.297607421875,423.0,1000.0,400.0,70.315788269043,70.3981628417969,0.0144000016152859,26.7162704467773,0.0,true,true,441.9999999999999,70.75142857142853,57.97714285714282,52.99999999999999,24618.600000000002,29906.100000000002,25625.89714285712,31272.131428571403
2021-04-26T13:31:00.0,70.5,70.7,53.0,59.9,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.3684215545654,28.2161331176758,569.296752929687,451.0,1000.0,400.0,72.8421020507812,72.8910980224609,0.0151200015097857,28.2161331176758,0.0,true,true,467.9999999999999,70.69999999999996,61.22857142857139,52.99999999999999,27014.899999999998,31885.7,28654.971428571404,33087.59999999998
2021-04-26T13:32:00.0,70.5,70.7,53.0,68.4,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.3684215545654,29.7159957885742,578.295959472656,501.0,1000.0,400.0,74.7368392944336,74.7461853027344,0.0158399995416403,29.7159957885742,0.0,true,true,499.59999999999985,70.64857142857139,67.35428571428568,52.79999999999999,34268.4,35420.700000000004,33650.20114285711,35296.02628571425
2021-04-26T13:33:00.0,70.5,70.5,53.0,72.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.3684215545654,31.2158584594727,587.295166015625,549.0,1000.0,400.0,75.3684234619141,75.8373260498047,0.0165599994361401,31.2158584594727,0.0,true,true,531.8,70.55142857142852,72.63714285714282,52.599999999999994,39967.2,38704.5,38628.43257142855,37519.24971428568
2021-04-26T13:34:00.0,70.5,70.5,52.0,74.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.5263175964355,32.7157211303711,596.294311523437,574.0,1000.0,400.0,76.0,75.9499359130859,0.0172799993306398,32.7157211303711,0.0,true,true,556.9999999999999,70.4828571428571,74.48571428571424,52.39999999999999,42705.600000000006,40467.0,41488.54285714282,39258.951428571396
2021-04-26T13:35:00.0,70.5,70.5,52.0,76.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,34.2239227294922,605.343505859375,584.0,1000.0,400.0,76.0,76.0361785888672,0.0179999992251396,34.2489242553711,0.0,true,true,572.8,70.49999999999996,76.98285714285711,52.39999999999999,44617.600000000006,41172.0,44095.78057142855,40382.39999999997
2021-04-26T13:36:00.0,70.5,70.5,52.0,81.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,35.7487869262695,614.49267578125,577.0,1000.0,400.0,76.0,76.0361785888672,0.0180000010877848,35.7487869262695,0.0,true,true,582.1999999999998,70.49999999999996,80.6828571428571,52.19999999999999,46737.0,40678.5,46973.55942857139,41045.09999999996
2021-04-26T13:37:00.0,70.5,70.5,53.0,83.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,37.2487411499023,623.492431640625,580.0,1000.0,400.0,76.2105255126953,76.5328903198242,0.0180000010877848,37.2487411499023,0.0,true,true,588.5999999999999,70.49999999999996,83.29142857142853,52.199999999999996,48488.0,40890.0,49025.33485714282,41496.29999999997
2021-04-26T13:38:00.0,70.5,70.5,52.0,83.3,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.684211730957,38.7487182617187,632.492309570312,596.0,1000.0,400.0,76.6315765380859,76.7003173828125,0.0180000010877848,38.7487182617187,0.0,true,true,592.9999999999999,70.49142857142853,83.49714285714279,52.19999999999999,49646.799999999996,42018.0,49513.80571428566,41801.417142857106
2021-04-26T13:39:00.0,70.5,70.5,52.0,82.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,40.2486953735351,641.492126464844,606.0,1000.0,400.0,77.2631607055664,77.4372482299805,0.0180000010877848,40.2486953735351,0.0,true,true,601.8,70.52571428571424,82.85142857142853,52.19999999999999,50176.799999999996,42723.0,49859.989714285686,42442.37485714283
2021-04-26T13:40:00.0,70.5,70.6,52.0,82.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,41.7486724853516,650.492004394531,606.0,1000.0,400.0,77.4736862182617,77.7939376831055,0.0180000010877848,41.7486724853516,0.0,true,true,611.9999999999999,70.56571428571425,82.19999999999996,51.99999999999999,49995.0,42783.6,50306.399999999965,43186.21714285712
2021-04-26T13:41:00.0,70.5,70.6,52.0,82.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,43.248649597168,659.491882324219,621.0,1000.0,400.0,77.8947372436523,78.221435546875,0.0180000010877848,43.248649597168,0.0,true,true,618.9999999999999,70.62571428571425,82.68857142857138,51.99999999999999,51046.200000000004,43842.6,51184.225714285676,43717.317142857115
2021-04-26T13:42:00.0,70.5,70.7,52.0,85.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.4736824035645,44.7486267089844,668.491760253906,631.0,1000.0,400.0,78.5263137817383,78.5206451416016,0.0180000010877848,44.7486267089844,0.0,true,true,627.1999999999999,70.69142857142852,85.36285714285711,51.99999999999999,53761.200000000004,44611.700000000004,53539.58399999997,44337.66399999996
2021-04-26T13:43:00.0,70.5,70.8,52.0,89.1,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.4736824035645,46.2486038208008,677.491577148437,631.0,1000.0,400.0,78.5263137817383,78.7355651855469,0.0180000010877848,46.2486038208008,0.0,true,true,638.3999999999999,70.80857142857138,88.58571428571423,51.99999999999999,56222.1,44674.799999999996,56553.11999999995,45204.19199999996
2021-04-26T13:44:00.0,70.5,70.9,52.0,89.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.4736824035645,47.7485809326172,686.491455078125,647.0,1000.0,400.0,79.7894744873047,79.7824478149414,0.0180000010877848,47.7485809326172,0.0,true,true,647.3999999999999,70.87428571428568,89.51428571428566,51.99999999999999,57971.2,45872.3,57951.548571428524,45884.01257142854
2021-04-26T13:45:00.0,70.5,70.9,52.0,88.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,49.2318954467773,695.391357421875,662.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,49.2318954467773,0.0,true,true,654.9999999999999,70.92571428571426,88.75142857142853,51.99999999999999,58520.8,46935.8,58132.18571428568,46456.34285714284
2021-04-26T13:46:00.0,71.0,71.0,52.0,88.2,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,44.5235366821289,667.141235351563,666.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,44.5235366821289,0.0,true,true,662.5999999999999,70.99999999999996,88.0028571428571,51.99999999999999,58741.200000000004,47286.0,58310.693142857104,47044.59999999996
2021-04-26T13:47:00.0,71.0,71.1,52.0,87.6,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,45.5235214233398,673.14111328125,669.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,45.5235214233398,0.0,true,true,668.1999999999998,71.06571428571425,87.56571428571422,51.99999999999999,58604.399999999994,47565.899999999994,58511.41028571423,47486.11028571425
2021-04-26T13:48:00.0,71.0,71.1,52.0,87.5,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,46.5235061645508,679.140991210937,669.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.5235061645508,0.0,true,true,670.1999999999999,71.15999999999994,87.64571428571423,51.99999999999999,58537.5,47565.899999999994,58740.15771428568,47691.43199999996
2021-04-26T13:49:00.0,71.0,71.3,52.0,89.2,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,47.5234909057617,685.140930175781,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,47.5234909057617,0.0,true,true,671.9999999999999,71.23999999999995,89.43999999999996,51.99999999999999,60210.0,48127.5,60103.67999999996,47873.27999999996
2021-04-26T13:50:00.0,71.0,71.3,52.0,92.3,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,48.5068130493164,691.040893554687,672.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,48.5234756469727,0.0,true,true,673.7999999999998,71.3428571428571,92.11999999999995,51.99999999999999,62025.6,47913.6,62070.45599999995,48070.8171428571
2021-04-26T13:51:00.0,71.0,71.4,52.0,93.6,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,49.5234603881836,697.140747070312,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,49.5234603881836,0.0,true,true,674.9999999999999,71.3571428571428,93.2828571428571,51.99999999999999,63179.99999999999,48195.00000000001,62965.92857142853,48166.071428571384
2021-04-26T13:52:00.0,71.0,71.4,52.0,92.0,56.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,50.4151153564453,702.49072265625,678.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,50.4151153564453,0.0,true,true,675.5999999999999,71.45999999999995,92.15428571428566,51.99999999999999,62376.0,48409.200000000004,62259.435428571385,48278.37599999996
2021-04-26T13:53:00.0,71.5,71.6,52.0,90.1,56.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,44.9567718505859,669.790649414062,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,44.9651107788086,0.0,true,true,676.1999999999998,71.53999999999996,90.16857142857137,51.99999999999999,60817.49999999999,48329.99999999999,60971.98799999995,48375.34799999996
2021-04-26T13:54:00.0,71.5,71.6,52.0,88.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,45.4651031494141,672.790588378906,678.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,45.4651031494141,0.0,true,true,676.1999999999998,71.64285714285711,88.68285714285709,51.99999999999999,60138.6,48544.799999999996,59967.34799999995,48444.899999999965
2021-04-26T13:55:00.0,71.5,71.7,52.0,87.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,45.9650955200195,675.790588378906,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,45.9650955200195,0.0,true,true,676.1999999999999,71.66571428571424,87.66285714285709,51.99999999999999,59265.0,48397.5,59277.62399999996,48460.35599999997
2021-04-26T13:56:00.0,71.5,71.7,52.0,87.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,46.465087890625,678.79052734375,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.465087890625,0.0,true,true,675.5999999999999,71.72571428571425,87.9171428571428,51.99999999999999,59129.99999999999,48397.5,59396.821714285674,48457.892571428536
2021-04-26T13:57:00.0,71.5,71.8,52.0,89.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,46.9650802612305,681.790466308594,678.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,46.9650802612305,0.0,true,true,674.9999999999998,71.79999999999995,90.01999999999994,51.99999999999999,60952.200000000004,48680.4,60763.49999999994,48464.999999999956
2021-04-26T13:58:00.0,71.5,71.9,52.0,92.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,47.4650726318359,684.790405273438,672.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,47.4650726318359,0.0,true,true,673.8,71.89142857142853,92.47428571428566,51.99999999999999,62361.6,48316.8,62309.17371428567,48440.44457142855
2021-04-26T13:59:00.0,71.5,71.9,52.0,93.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,47.9650650024414,687.790344238281,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,47.9650650024414,0.0,true,true,671.9999999999999,71.86571428571425,93.12857142857138,51.99999999999999,62775.0,48532.50000000001,62582.39999999996,48293.759999999966
