time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T14:00:00.0,71.5,71.8,52.0,91.0,54.6,72.0,85.0,65.0,75.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,36.4317245483398,618.59033203125,669.0,1000.0,400.0,79.7894744873047,79.7935333251953,0.0180000010877848,36.4317245483398,0.0,true,true,663.7999999999998,71.87714285714281,90.5028571428571,51.99999999999999,60879.0,48034.2,60075.796571428524,47712.047428571386
2021-04-26T14:01:00.0,72.0,72.0,52.0,85.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.7894744873047,29.7733993530273,578.640380859375,666.0,1000.0,400.0,78.5263137817383,78.5839538574219,0.0151200015097857,29.7733993530273,0.0,true,true,651.1999999999998,71.93999999999996,86.2371428571428,51.99999999999999,57142.799999999996,47952.0,56157.62742857137,46847.32799999996
2021-04-26T14:02:00.0,72.0,72.0,52.0,82.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.684211730957,28.7734146118164,572.640502929688,637.0,1000.0,400.0,77.2631607055664,77.1497344970703,0.0158399995416403,28.7734146118164,0.0,true,true,634.1999999999998,72.0171428571428,82.19999999999996,51.99999999999999,52361.4,45864.0,52131.23999999996,45673.27199999995
2021-04-26T14:03:00.0,72.0,72.0,52.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,27.7734298706055,566.640563964844,609.0,1000.0,400.0,76.0,76.0524139404297,0.0165599994361401,27.7734298706055,0.0,true,true,617.1999999999999,71.99999999999996,79.88285714285709,51.99999999999999,48659.100000000006,43848.0,49303.69942857139,44438.39999999997
2021-04-26T14:04:00.0,72.0,72.0,52.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,26.7734451293945,560.640625,590.0,1000.0,400.0,76.0,75.9514465332031,0.0172799993306398,26.7734451293945,0.0,true,true,601.3999999999999,71.99999999999996,78.6085714285714,51.99999999999999,46374.0,42480.0,47275.19485714283,43300.79999999997
2021-04-26T14:05:00.0,72.0,72.0,52.0,78.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,25.7734603881836,554.640747070313,584.0,1000.0,400.0,76.0,75.9514465332031,0.0179999992251396,25.7734603881836,0.0,true,true,590.7999999999998,72.00857142857137,78.14857142857139,51.99999999999999,45668.8,42048.0,46170.17599999996,42542.66399999995
2021-04-26T14:06:00.0,72.0,72.0,52.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,24.7734756469727,548.640808105469,587.0,1000.0,400.0,76.0,75.9514465332031,0.0180000010877848,24.7734756469727,0.0,true,true,585.7999999999998,71.97428571428567,78.6285714285714,51.99999999999999,46079.5,42264.0,46060.61714285712,42162.536571428536
2021-04-26T14:07:00.0,71.5,71.9,52.0,79.9,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,29.9068222045898,579.44091796875,584.0,1000.0,400.0,76.0,75.7045364379883,0.0180000010877848,29.9068222045898,0.0,true,true,585.1999999999999,71.92571428571425,79.9171428571428,51.99999999999999,46661.600000000006,41989.600000000006,46767.511999999966,42090.92799999997
2021-04-26T14:08:00.0,71.5,71.9,52.0,81.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,29.2985000610352,575.790954589844,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,29.2985000610352,0.0,true,true,585.1999999999999,71.89142857142853,81.17142857142852,51.99999999999999,47479.2,41989.600000000006,47501.51999999997,42070.86399999997
2021-04-26T14:09:00.0,71.5,71.9,52.0,81.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.7985076904297,572.791015625,587.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,28.7985076904297,0.0,true,true,583.7999999999998,71.90857142857139,81.33142857142852,51.99999999999999,47781.8,42205.3,47481.28799999996,41980.223999999966
2021-04-26T14:10:00.0,71.5,71.9,52.0,80.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.2985153198242,569.791076660156,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,28.2985153198242,0.0,true,true,583.7999999999998,71.87428571428568,80.47714285714281,51.99999999999999,46953.600000000006,41989.600000000006,46982.55599999996,41960.20799999997
2021-04-26T14:11:00.0,71.5,71.8,52.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,27.7985229492187,566.791137695313,580.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,27.7985229492187,0.0,true,true,583.7999999999998,71.82571428571424,79.26571428571424,51.79999999999999,45994.0,41644.0,46275.32399999996,41931.85199999996
2021-04-26T14:12:00.0,71.5,71.8,52.0,78.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,27.2985305786133,563.791198730469,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,27.2985305786133,0.0,true,true,582.3999999999999,71.79999999999995,78.24285714285709,51.59999999999999,45668.8,41931.2,45568.639999999956,41816.31999999996
2021-04-26T14:13:00.0,71.5,71.8,51.0,77.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,26.7985382080078,560.791198730469,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,26.7901992797852,0.0,true,true,582.3999999999999,71.77428571428567,77.54857142857138,51.39999999999999,45318.399999999994,41931.2,45164.28799999996,41801.34399999996
2021-04-26T14:14:00.0,71.5,71.7,51.0,77.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,26.2985458374023,557.791259765625,580.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,26.2985458374023,0.0,true,true,583.1999999999998,71.72571428571425,77.61142857142852,51.19999999999999,44950.0,41586.0,45262.9851428571,41830.43657142854
2021-04-26T14:15:00.0,71.5,71.7,51.0,78.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,25.7985534667969,554.791320800781,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,25.7985534667969,0.0,true,true,583.8,71.69999999999996,78.5428571428571,50.999999999999986,45844.0,41872.8,45853.31999999997,41858.45999999997
2021-04-26T14:16:00.0,71.5,71.7,51.0,79.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,25.2985610961914,551.791320800781,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,25.2985610961914,0.0,true,true,582.9999999999999,71.67428571428567,79.8228571428571,50.999999999999986,46661.600000000006,41872.8,46536.72571428568,41786.10857142854
2021-04-26T14:17:00.0,71.5,71.6,51.0,80.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,24.7985687255859,548.791381835937,587.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,24.7985687255859,0.0,true,true,581.1999999999998,71.62571428571425,80.39714285714281,50.999999999999986,47253.5,42029.2,46726.81942857138,41628.86514285711
2021-04-26T14:18:00.0,71.5,71.6,51.0,80.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,24.2985763549805,545.791442871094,580.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,24.2985763549805,0.0,true,true,578.5999999999999,71.59142857142852,80.05999999999996,50.999999999999986,46400.0,41528.0,46322.71599999997,41422.80057142854
2021-04-26T14:19:00.0,71.5,71.6,51.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,23.798583984375,542.79150390625,571.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,23.798583984375,0.0,true,true,575.9999999999999,71.60857142857138,79.29142857142853,50.999999999999986,45280.299999999996,40883.6,45671.86285714282,41246.53714285711
2021-04-26T14:20:00.0,71.5,71.6,51.0,78.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,23.2985916137695,539.79150390625,571.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,23.2985916137695,0.0,true,true,571.5999999999999,71.57428571428568,78.59999999999995,50.999999999999986,44880.6,40883.6,44927.759999999966,40911.86171428569
2021-04-26T14:21:00.0,71.5,71.5,51.0,78.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,22.7985992431641,536.791564941406,571.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,22.7985992431641,0.0,true,true,568.5999999999999,71.53428571428567,78.20857142857139,50.999999999999986,44652.200000000004,40826.5,44469.39371428568,40674.39485714283
2021-04-26T14:22:00.0,71.5,71.5,51.0,78.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.2986068725586,569.791625976562,565.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,28.2986068725586,0.0,true,true,566.5999999999999,71.45714285714283,78.5285714285714,50.999999999999986,44296.0,40397.5,44494.288571428544,40487.61714285712
2021-04-26T14:23:00.0,71.0,71.4,51.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,21.8319473266602,530.991638183594,565.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,27.8319473266602,0.0,true,true,564.5999999999999,71.45142857142852,79.28857142857139,50.999999999999986,44861.0,40341.0,44766.3274285714,40341.47657142854
2021-04-26T14:24:00.0,71.5,71.5,51.0,79.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,21.4736175537109,528.841674804688,561.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,21.4736175537109,0.0,true,true,561.9999999999999,71.47428571428568,79.89999999999996,50.999999999999986,44823.9,40111.5,44903.79999999997,40168.548571428546
2021-04-26T14:25:00.0,71.5,71.5,51.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,27.2486190795898,527.49169921875,561.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,21.2486190795898,0.0,true,true,559.9999999999999,71.48285714285711,79.89142857142853,51.19999999999999,44823.9,40111.5,44739.19999999997,40030.39999999997
2021-04-26T14:26:00.0,71.0,71.4,51.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,21.0652923583984,526.391723632813,558.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,21.0652923583984,0.0,true,true,558.5999999999999,71.42571428571425,79.38285714285709,51.39999999999999,44305.200000000004,39841.200000000004,44343.26399999997,39898.40399999997
2021-04-26T14:27:00.0,71.0,71.4,52.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,26.8319625854492,560.991760253906,555.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,26.8319625854492,0.0,true,true,557.9999999999999,71.39142857142853,78.50857142857139,51.39999999999999,43567.5,39627.0,43807.782857142825,39836.41714285711
2021-04-26T14:28:00.0,71.0,71.4,52.0,77.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,26.6486282348633,559.891784667969,558.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,26.6486282348633,0.0,true,true,556.1999999999998,71.39142857142853,77.48285714285709,51.39999999999999,43245.0,39841.200000000004,43095.965142857094,39707.91257142854
2021-04-26T14:29:00.0,71.0,71.4,51.0,76.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,26.4569625854492,522.741760253906,558.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,26.4569625854492,0.0,true,true,561.3999999999999,71.43428571428568,76.10285714285709,51.39999999999999,42742.799999999996,39841.200000000004,42724.14399999996,40103.20799999997
2021-04-26T14:30:00.0,71.5,71.5,51.0,76.2,54.1,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,25.3684215545654,44.3902969360351,666.341796875,552.0,1000.0,400.0,75.3684234619141,75.5148239135742,0.0144000016152859,50.3902969360351,0.0,true,true,576.5999999999999,71.45714285714283,77.33999999999995,51.19999999999999,42062.4,39468.0,44594.24399999996,41202.188571428545
2021-04-26T14:31:00.0,71.0,71.4,51.0,82.5,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.1578941345215,46.3652725219727,678.191650390625,584.0,1000.0,400.0,77.8947372436523,78.1882019042969,0.0151200015097857,52.3652648925781,0.0,true,true,599.9999999999999,71.40857142857139,82.27714285714282,50.999999999999986,48180.0,41697.600000000006,49366.28571428568,42845.142857142826
2021-04-26T14:32:00.0,71.0,71.3,51.0,88.4,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.4210510253906,54.3569030761719,726.141418457031,631.0,1000.0,400.0,80.4210510253906,80.3316955566406,0.0158399995416403,54.3569030761719,0.0,true,true,630.3999999999999,71.30857142857138,87.79999999999995,50.999999999999986,55780.4,44990.299999999996,55349.11999999996,44952.92342857139
2021-04-26T14:33:00.0,71.0,71.3,51.0,89.4,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.4210510253906,56.3568725585937,738.141235351563,675.0,1000.0,400.0,81.684211730957,81.8443222045898,0.0165599994361401,56.3568725585937,0.0,true,true,666.3999999999999,71.31714285714281,89.33999999999995,50.999999999999986,60345.00000000001,48127.5,59536.175999999956,47525.74399999996
2021-04-26T14:34:00.0,71.0,71.4,51.0,88.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.4210510253906,58.3568420410156,750.141052246094,710.0,1000.0,400.0,82.9473648071289,82.8539199829102,0.0172799993306398,58.3568420410156,0.0,true,true,695.9999999999999,71.36571428571423,88.05142857142853,50.999999999999986,62480.0,50694.00000000001,61283.79428571425,49670.5371428571
2021-04-26T14:35:00.0,71.0,71.4,51.0,87.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,60.3401489257812,762.040893554687,732.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0179999992251396,60.3401489257812,0.0,true,true,716.1999999999998,71.42571428571425,87.82857142857138,50.999999999999986,63976.8,52264.8,62902.822857142804,51155.096571428534
2021-04-26T14:36:00.0,71.5,71.5,51.0,90.2,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,56.0567855834961,736.340698242188,732.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,56.0567855834961,0.0,true,true,728.1999999999998,71.49142857142853,90.30285714285709,50.999999999999986,66026.40000000001,52338.0,65758.54057142852,52060.05828571424
2021-04-26T14:37:00.0,71.5,71.6,51.0,94.0,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,57.5567626953125,745.340576171875,732.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,57.5567626953125,0.0,true,true,733.1999999999998,71.60857142857138,93.72571428571423,50.999999999999986,68808.0,52411.2,68719.69371428566,52503.404571428524
2021-04-26T14:38:00.0,71.5,71.7,51.0,95.2,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,59.0567398071289,754.340454101562,735.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,59.0567398071289,0.0,true,true,734.3999999999999,71.66571428571424,94.93428571428566,50.999999999999986,69972.0,52699.5,69719.73942857138,52631.30057142853
2021-04-26T14:39:00.0,71.5,71.7,51.0,93.4,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,60.5567169189453,763.340270996094,735.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,60.5567169189453,0.0,true,true,735.5999999999999,71.75999999999996,93.54571428571424,50.999999999999986,68649.0,52699.5,68812.22742857138,52786.655999999966
2021-04-26T14:40:00.0,71.5,71.9,51.0,91.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,62.0566940307617,772.340148925781,738.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,62.0566940307617,0.0,true,true,738.7999999999998,71.83999999999997,91.42857142857139,50.999999999999986,67379.4,53062.200000000004,67547.42857142852,53075.39199999997
2021-04-26T14:41:00.0,71.5,71.9,51.0,89.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,57.5316696166992,745.190002441406,738.0,1000.0,400.0,82.9473648071289,83.4134216308594,0.0180000010877848,57.54833984375,0.0,true,true,741.3999999999999,71.92571428571425,89.81428571428566,50.999999999999986,66346.2,53062.200000000004,66588.31142857138,53325.72457142854
2021-04-26T14:42:00.0,72.0,72.0,51.0,88.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,58.6816635131836,752.089965820313,748.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,58.6816635131836,0.0,true,true,744.5999999999999,72.02571428571424,88.61428571428567,50.999999999999986,66347.6,53856.0,65982.1971428571,53630.34685714282
2021-04-26T14:43:00.0,72.0,72.2,51.0,88.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,59.6816635131836,758.089965820312,748.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.6816635131836,0.0,true,true,747.7999999999998,72.14857142857139,88.3885714285714,50.999999999999986,65973.6,54005.6,66096.97371428568,53952.70171428567
2021-04-26T14:44:00.0,72.0,72.2,51.0,89.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,60.6816635131836,764.089965820312,751.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,60.6816635131836,0.0,true,true,751.5999999999999,72.2428571428571,90.14857142857139,50.999999999999986,67514.90000000001,54222.200000000004,67755.66628571425,54297.731428571395
2021-04-26T14:45:00.0,72.0,72.3,51.0,93.1,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,61.6816635131836,770.089965820312,754.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.6816635131836,0.0,true,true,752.7999999999998,72.27428571428567,92.86857142857139,50.999999999999986,70197.4,54514.2,69911.46057142853,54408.08228571424
2021-04-26T14:46:00.0,72.0,72.3,51.0,94.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,62.6816558837891,776.089965820312,757.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,62.6816558837891,0.0,true,true,755.1999999999998,72.29999999999995,93.87428571428566,50.999999999999986,71309.40000000001,54731.1,70893.86057142852,54600.959999999955
2021-04-26T14:47:00.0,72.0,72.3,51.0,92.3,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,63.6816558837891,782.089965820312,754.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,63.6816558837891,0.0,true,true,756.9999999999998,72.31714285714281,92.48857142857138,50.999999999999986,69594.2,54514.2,70013.8485714285,54744.077142857095
2021-04-26T14:48:00.0,72.0,72.4,51.0,90.3,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,64.6233215332031,787.739929199219,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,64.6233215332031,0.0,true,true,758.1999999999998,72.39142857142855,90.33428571428566,50.999999999999986,68628.0,55024.00000000001,68491.45542857137,54887.18114285711
2021-04-26T14:49:00.0,72.5,72.5,51.0,88.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,59.2066497802734,755.239929199219,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.2149810791016,0.0,true,true,760.8,72.5085714285714,88.99428571428567,50.999999999999986,67564.0,55100.0,67706.85257142854,55164.52114285712
2021-04-26T14:50:00.0,72.5,72.6,51.0,88.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,59.7066421508789,758.239868164063,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.7066421508789,0.0,true,true,761.9999999999999,72.5828571428571,88.12571428571424,50.999999999999986,67184.0,55175.99999999999,67151.79428571423,55308.1371428571
2021-04-26T14:51:00.0,72.5,72.6,51.0,88.0,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,60.2066345214844,761.239807128906,770.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,60.2066345214844,0.0,true,true,762.8,72.59999999999995,88.32571428571424,50.999999999999986,67760.0,55901.99999999999,67374.85485714283,55379.27999999996
2021-04-26T14:52:00.0,72.5,72.6,51.0,90.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,60.7066268920898,764.23974609375,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,60.7066268920898,0.0,true,true,762.8,72.62571428571425,90.26285714285709,50.999999999999986,68476.0,55175.99999999999,68852.50742857138,55398.89485714283
2021-04-26T14:53:00.0,72.5,72.7,51.0,93.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,61.2066192626953,767.23974609375,764.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.2066192626953,0.0,true,true,762.8,72.66571428571424,93.09428571428566,50.999999999999986,71281.2,55542.8,71012.3211428571,55429.40685714282
2021-04-26T14:54:00.0,72.5,72.7,51.0,94.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,61.7066116333008,770.239685058594,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.7066116333008,0.0,true,true,760.1999999999998,72.7428571428571,93.94857142857137,51.19999999999999,71668.0,55252.0,71419.70399999994,55299.11999999996
2021-04-26T14:55:00.0,72.5,72.8,51.0,92.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,62.2066040039062,773.239624023437,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,62.2066040039062,0.0,true,true,759.5999999999999,72.73999999999995,92.4228571428571,51.39999999999999,70072.0,55328.0,70204.40228571424,55253.30399999996
2021-04-26T14:56:00.0,72.5,72.7,52.0,90.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,62.7065963745117,776.239562988281,757.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,62.7065963745117,0.0,true,true,759.5999999999999,72.75142857142853,90.25999999999996,51.59999999999999,68281.40000000001,55033.9,68561.49599999997,55261.985142857106
2021-04-26T14:57:00.0,72.5,72.8,52.0,88.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,63.2065887451172,779.239562988281,757.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,63.2065887451172,0.0,true,true,758.9999999999998,72.79142857142854,88.9171428571428,51.79999999999999,67297.3,55109.6,67488.11142857137,55248.69428571424
2021-04-26T14:58:00.0,72.5,72.9,52.0,88.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,63.7065811157227,782.239501953125,764.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,63.7065811157227,0.0,true,true,757.7999999999998,72.88285714285709,88.01142857142852,51.99999999999999,67384.8,55695.600000000006,66695.06057142852,55230.62914285709
2021-04-26T14:59:00.0,72.5,72.9,52.0,87.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,64.164909362793,784.989440917969,757.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,64.1732406616211,0.0,true,true,763.5999999999998,72.90857142857139,87.91999999999996,51.99999999999999,66464.59999999999,55185.3,67135.71199999996,55672.9851428571
2021-04-26T15:00:00.0,72.5,72.9,52.0,89.6,54.8,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,60.9473686218262,76.6315689086914,895.789428710938,754.0,1000.0,400.0,83.5789489746094,83.7119522094727,0.0180000010877848,82.6315689086914,0.0,true,true,781.9999999999998,72.89999999999996,90.36285714285708,51.99999999999999,67558.4,54966.600000000006,70663.75428571421,57007.79999999995
2021-04-26T15:01:00.0,72.5,72.9,52.0,94.1,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.2105255126953,84.5565414428711,907.339233398438,786.0,1000.0,400.0,86.315788269043,86.6599884033203,0.0180000010877848,84.5565414428711,0.0,true,true,803.9999999999998,72.89999999999996,93.13999999999996,51.99999999999999,73962.59999999999,57299.4,74884.55999999994,58611.599999999955
2021-04-26T15:02:00.0,72.5,72.9,52.0,92.9,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,82.2105255126953,86.4565124511719,918.739074707031,849.0,1000.0,400.0,88.6315765380859,88.7273559570313,0.0180000010877848,86.4565124511719,0.0,true,true,832.3999999999999,72.89142857142853,92.76285714285709,51.99999999999999,78872.1,61892.100000000006,77215.80228571422,60674.8251428571
2021-04-26T15:03:00.0,72.5,72.9,52.0,88.8,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,84.1052627563477,88.2648162841797,929.588928222656,874.0,1000.0,400.0,89.2631607055664,89.6589889526367,0.0180000010877848,82.2648162841797,0.0,true,true,862.7999999999998,72.9171428571428,89.19428571428567,51.99999999999999,77611.2,63714.600000000006,76956.82971428566,62912.9108571428
2021-04-26T15:04:00.0,73.0,73.0,52.0,86.2,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.684211730957,83.9397888183594,903.638732910156,899.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,83.9397888183594,0.0,true,true,890.5999999999999,72.99999999999996,86.24285714285708,51.99999999999999,77493.8,65627.0,76807.8885714285,65013.79999999995
2021-04-26T15:05:00.0,73.0,73.1,52.0,84.9,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.684211730957,85.4397659301758,912.638610839844,906.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,85.4397659301758,0.0,true,true,904.9999999999998,73.06571428571424,84.83142857142853,51.99999999999999,76919.40000000001,66228.59999999999,76772.4428571428,66124.47142857137
2021-04-26T15:06:00.0,73.0,73.1,52.0,84.2,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.8421020507812,86.9397430419922,921.638427734375,925.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,86.9397430419922,0.0,true,true,916.9999999999998,73.15999999999994,84.03714285714281,51.99999999999999,77885.0,67617.5,77062.05999999994,67087.71999999993
2021-04-26T15:07:00.0,73.0,73.3,52.0,84.2,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.8421020507812,88.4397201538086,930.638305664062,921.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,88.4397201538086,0.0,true,true,923.3999999999999,73.23999999999995,84.63714285714282,51.99999999999999,77548.2,67509.3,78153.93771428567,67629.81599999995
2021-04-26T15:08:00.0,73.0,73.3,52.0,86.9,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.8421020507812,89.939697265625,939.63818359375,934.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,89.939697265625,0.0,true,true,927.7999999999997,73.3428571428571,86.80571428571423,51.99999999999999,81164.6,68462.2,80538.34171428563,68047.5028571428
2021-04-26T15:09:00.0,73.0,73.4,52.0,89.2,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,86.8421020507812,85.4146728515625,912.488037109375,931.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,91.4396743774414,0.0,true,true,928.9999999999998,73.37428571428568,89.0028571428571,51.99999999999999,83045.2,68335.40000000001,82683.65428571422,68164.71142857138
2021-04-26T15:10:00.0,73.0,73.4,52.0,89.1,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.9396514892578,957.637878417969,928.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,92.9396514892578,0.0,true,true,928.9999999999998,73.39142857142855,88.89428571428567,51.99999999999999,82684.79999999999,68115.20000000001,82582.79142857136,68180.6371428571
2021-04-26T15:11:00.0,73.0,73.4,52.0,86.9,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,94.3812942504883,966.287780761719,931.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,88.3812942504883,0.0,true,true,926.3999999999999,73.44285714285711,87.12285714285707,51.99999999999999,80903.90000000001,68335.40000000001,80710.61485714278,68037.46285714282
2021-04-26T15:12:00.0,73.5,73.6,52.0,85.3,54.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,89.4229507446289,936.537719726562,921.0,1000.0,400.0,89.8947372436523,90.1148986816406,0.0180000010877848,89.4229507446289,0.0,true,true,922.5999999999999,73.57428571428568,85.35142857142853,51.99999999999999,78561.3,67785.59999999999,78745.22799999996,67879.63599999995
2021-04-26T15:13:00.0,73.5,73.7,52.0,84.4,54.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,90.4229354858398,942.53759765625,921.0,1000.0,400.0,89.8947372436523,90.1148986816406,0.0180000010877848,90.4229354858398,0.0,true,true,919.9999999999998,73.6828571428571,84.32285714285709,51.99999999999999,77732.40000000001,67877.7,77577.0285714285,67788.22857142852
2021-04-26T15:14:00.0,73.5,73.7,52.0,83.7,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,91.4229202270508,948.537536621094,912.0,1000.0,400.0,89.8947372436523,90.1148986816406,0.0180000010877848,91.4229202270508,0.0,true,true,917.9999999999999,73.7428571428571,83.63142857142853,51.99999999999999,76334.40000000001,67214.40000000001,76773.65142857138,67695.94285714281
2021-04-26T15:15:00.0,73.5,73.8,52.0,83.6,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.4229049682617,954.537414550781,915.0,1000.0,400.0,90.5263137817383,90.5679016113281,0.0180000010877848,92.4229049682617,0.0,true,true,918.7999999999998,73.73999999999995,83.77999999999994,51.99999999999999,76494.0,67527.0,76977.06399999994,67752.31199999995
2021-04-26T15:16:00.0,73.5,73.7,52.0,85.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,93.4062194824219,960.537353515625,921.0,1000.0,400.0,90.5263137817383,90.6747589111328,0.0180000010877848,93.4228897094727,0.0,true,true,921.9999999999998,73.75999999999996,85.47142857142852,51.99999999999999,78561.3,67877.7,78804.65714285708,68006.71999999994
2021-04-26T15:17:00.0,73.5,73.8,52.0,87.9,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,94.4228744506836,966.537231445312,925.0,1000.0,400.0,91.1578979492188,91.2939300537109,0.0180000010877848,94.4228744506836,0.0,true,true,928.1999999999998,73.76571428571424,87.7028571428571,51.99999999999999,81307.5,68265.0,81405.79199999994,68469.33599999994
2021-04-26T15:18:00.0,73.5,73.8,52.0,88.5,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,95.4228591918945,972.537170410156,937.0,1000.0,400.0,91.7894744873047,91.894889831543,0.0180000010877848,95.4228591918945,0.0,true,true,934.5999999999998,73.80857142857138,88.22571428571425,51.99999999999999,82924.5,69150.59999999999,82455.75257142851,68981.4908571428
2021-04-26T15:19:00.0,73.5,73.8,52.0,86.5,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,96.4228439331055,978.537048339844,943.0,1000.0,400.0,91.7894744873047,91.894889831543,0.0180000010877848,96.4228439331055,0.0,true,true,940.3999999999999,73.79142857142853,86.67142857142852,51.99999999999999,81569.5,69593.4,81505.81142857137,69393.45942857137
2021-04-26T15:20:00.0,73.5,73.8,52.0,84.5,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,97.4228286743164,984.536987304688,947.0,1000.0,400.0,91.7894744873047,92.2481079101562,0.0180000010877848,97.4228286743164,0.0,true,true,945.9999999999998,73.82571428571424,84.55999999999995,51.99999999999999,80021.5,69888.59999999999,79993.75999999992,69839.12571428565
2021-04-26T15:21:00.0,73.5,73.9,52.0,83.1,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,98.4228134155273,990.536865234375,950.0,1000.0,400.0,92.4210510253906,92.4768142700195,0.0180000010877848,92.4228134155273,0.0,true,true,952.3999999999999,73.86571428571423,83.12571428571422,51.99999999999999,78945.0,70205.0,79168.93028571422,70349.70628571423
2021-04-26T15:22:00.0,73.5,73.9,52.0,82.2,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,99.3977890014648,996.38671875,953.0,1000.0,400.0,93.0526351928711,93.2322616577148,0.0180000010877848,99.3977890014648,0.0,true,true,957.5999999999999,73.92571428571425,81.98571428571424,51.99999999999999,78336.6,70426.70000000001,78509.51999999995,70791.26399999995
2021-04-26T15:23:00.0,74.0,74.0,52.0,81.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,94.0310287475586,964.186157226562,969.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,94.0310287475586,0.0,true,true,961.9999999999998,73.99999999999996,81.65714285714282,51.99999999999999,78876.6,71706.0,78554.17142857137,71187.99999999994
2021-04-26T15:24:00.0,74.0,74.1,52.0,82.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.8947372436523,94.5475769042969,967.285461425781,969.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,94.5475769042969,0.0,true,true,964.3999999999999,74.09142857142852,82.9628571428571,51.99999999999999,80233.2,71802.9,80009.37942857138,71453.77371428566
2021-04-26T15:25:00.0,74.0,74.1,52.0,85.5,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,95.0474548339844,970.284729003906,969.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,95.0474548339844,0.0,true,true,965.5999999999998,74.0828571428571,85.37999999999994,51.99999999999999,82849.5,71802.9,82442.92799999993,71534.40685714279
2021-04-26T15:26:00.0,74.0,74.0,52.0,86.7,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,95.5473327636719,973.283996582031,962.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,95.5473327636719,0.0,true,true,964.9999999999998,74.01714285714282,86.3571428571428,51.99999999999999,83405.40000000001,71188.0,83334.64285714278,71426.5428571428
2021-04-26T15:27:00.0,74.0,74.0,52.0,85.0,54.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,96.0472106933594,976.283264160156,959.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,96.0472106933594,0.0,true,true,964.9999999999998,74.01714285714282,85.12857142857138,51.99999999999999,81515.0,70966.0,82149.07142857136,71426.5428571428
2021-04-26T15:28:00.0,74.0,74.1,52.0,83.0,54.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,96.5470886230469,979.282531738281,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,96.5470886230469,0.0,true,true,964.3999999999999,74.06571428571424,83.10285714285709,51.99999999999999,80178.0,71580.59999999999,80144.39542857137,71428.9748571428
2021-04-26T15:29:00.0,74.0,74.1,52.0,81.8,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,97.0469665527344,982.281799316406,969.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,97.0469665527344,0.0,true,true,965.1999999999998,74.1428571428571,81.83428571428567,51.99999999999999,79264.2,71802.9,78986.45257142851,71562.68571428566
2021-04-26T15:30:00.0,74.0,74.2,52.0,81.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.4736862182617,91.5385131835938,949.231079101562,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5385131835938,0.0,true,true,967.7999999999998,74.13142857142853,81.17142857142852,51.99999999999999,78535.8,71677.2,78557.7085714285,71744.39657142852
2021-04-26T15:31:00.0,74.0,74.1,52.0,81.0,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,969.5999999999998,74.18571428571424,81.00857142857139,51.99999999999999,78246.0,71580.59999999999,78545.9108571428,71930.46857142852
2021-04-26T15:32:00.0,74.0,74.3,52.0,81.9,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,972.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,971.3999999999997,74.23999999999995,82.27714285714282,51.99999999999999,79606.8,72219.59999999999,79924.01657142851,72116.73599999993
2021-04-26T15:33:00.0,74.0,74.3,52.0,84.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,975.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,975.1999999999998,74.31714285714281,84.7028571428571,51.99999999999999,82777.5,72442.5,82602.22628571423,72474.07771428565
2021-04-26T15:34:00.0,74.0,74.3,52.0,86.5,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,978.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,978.9999999999998,74.29999999999995,86.23428571428566,51.99999999999999,84597.0,72665.4,84423.36571428564,72739.69999999994
2021-04-26T15:35:00.0,74.0,74.3,52.0,85.5,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,985.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,981.5999999999998,74.29999999999995,85.56857142857139,51.99999999999999,84217.5,73185.5,83994.10971428566,72932.87999999995
2021-04-26T15:36:00.0,74.0,74.3,52.0,83.8,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,985.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,984.1999999999998,74.29142857142853,83.90285714285709,51.99999999999999,82543.0,73185.5,82577.19199999992,73117.62399999994
2021-04-26T15:37:00.0,74.0,74.3,52.0,82.5,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,985.0,1000.0,400.0,93.0526351928711,93.2165679931641,0.0180000010877848,91.5468444824219,0.0,true,true,986.7999999999998,74.31714285714281,82.43999999999996,51.79999999999999,81262.5,73185.5,81351.79199999994,73336.15657142851
2021-04-26T15:38:00.0,74.0,74.4,52.0,81.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.4736862182617,91.5468444824219,949.281066894531,988.0,1000.0,400.0,93.0526351928711,92.656494140625,0.0144000016152859,91.5468444824219,0.0,true,true,984.1999999999998,74.39142857142853,81.53428571428567,51.59999999999999,80522.0,73507.20000000001,80246.04399999995,73216.04399999995
2021-04-26T15:39:00.0,74.5,74.5,51.0,81.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,90.2105255126953,91.4052124023438,948.431274414062,991.0,1000.0,400.0,92.4210510253906,92.0029220581055,0.0151200015097857,91.4052124023438,0.0,true,true,975.7999999999998,74.51714285714282,81.26285714285709,51.39999999999999,80667.40000000001,73829.5,79296.29599999993,72713.82799999995
2021-04-26T15:40:00.0,74.5,74.6,51.0,82.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.1578979492188,84.9636535644531,909.781921386719,972.0,1000.0,400.0,91.1578979492188,90.6336364746094,0.0158399995416403,84.9636535644531,0.0,true,true,964.9999999999998,74.56571428571424,82.91428571428565,51.19999999999999,80092.8,72511.2,80012.28571428564,71955.91428571421
2021-04-26T15:41:00.0,74.5,74.5,51.0,86.3,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.2631607055664,84.4637756347656,906.782653808594,943.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0165599994361401,84.4637756347656,0.0,true,true,952.9999999999998,74.50857142857139,86.09428571428566,50.999999999999986,81380.9,70253.5,82047.85428571422,71006.66857142851
2021-04-26T15:42:00.0,74.0,74.4,51.0,88.9,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,90.0805358886719,940.483215332031,931.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0172799993306398,90.0805358886719,0.0,true,true,940.3999999999999,74.41714285714282,88.60857142857137,50.999999999999986,82765.90000000001,69266.40000000001,83327.5005714285,69981.88114285709
2021-04-26T15:43:00.0,74.0,74.4,51.0,88.4,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,89.9805603027344,939.883361816406,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0179999992251396,89.9805603027344,0.0,true,true,931.5999999999999,74.3828571428571,88.37428571428566,50.999999999999986,82035.20000000001,69043.20000000001,82329.48457142852,69295.06971428567
2021-04-26T15:44:00.0,74.0,74.4,51.0,86.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,89.9389038085938,939.633422851562,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,89.9389038085938,0.0,true,true,927.9999999999999,74.43428571428568,86.52857142857138,50.999999999999986,80179.20000000001,69043.20000000001,80298.51428571423,69075.0171428571
2021-04-26T15:45:00.0,74.5,74.5,51.0,84.8,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,83.8305969238281,902.983581542969,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,83.8305969238281,0.0,true,true,927.3999999999999,74.44857142857138,84.86857142857139,50.999999999999986,78694.4,69136.0,78707.1131428571,69043.6051428571
2021-04-26T15:46:00.0,74.0,74.4,51.0,84.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,89.6556396484375,901.933837890625,925.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,83.6556396484375,0.0,true,true,927.9999999999998,74.43428571428568,83.96571428571423,50.999999999999986,77700.0,68820.0,77920.18285714279,69075.01714285709
2021-04-26T15:47:00.0,74.0,74.4,51.0,83.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,89.1974182128906,935.184509277344,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,89.1974182128906,0.0,true,true,929.1999999999998,74.3828571428571,83.41142857142852,50.999999999999986,77580.79999999999,69043.20000000001,77505.89942857136,69116.5508571428
2021-04-26T15:48:00.0,74.0,74.4,51.0,83.6,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.9808044433594,933.884826660156,931.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.9808044433594,0.0,true,true,929.1999999999998,74.42571428571425,84.01999999999995,50.999999999999986,77831.59999999999,69266.40000000001,78071.38399999995,69156.37371428567
2021-04-26T15:49:00.0,74.5,74.5,51.0,86.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.8558349609375,933.135009765625,934.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.8558349609375,0.0,true,true,929.1999999999998,74.4828571428571,86.13999999999996,50.999999999999986,80510.8,69583.0,80041.28799999994,69209.4708571428
2021-04-26T15:50:00.0,74.5,74.5,51.0,88.7,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.7058715820313,932.235229492188,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,82.7058715820313,0.0,true,true,927.7999999999997,74.4828571428571,88.55428571428567,50.999999999999986,82313.6,69136.0,82160.66628571422,69105.1948571428
2021-04-26T15:51:00.0,74.0,74.4,51.0,89.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.6725463867187,896.035278320313,925.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,82.6725463867188,0.0,true,true,926.5999999999997,74.42571428571425,88.83428571428567,50.999999999999986,82417.5,68820.0,82313.84914285707,68962.8668571428
2021-04-26T15:52:00.0,74.0,74.4,51.0,87.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.6392211914063,931.835327148438,921.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.6392211914063,0.0,true,true,923.9999999999998,74.3828571428571,87.32285714285709,50.999999999999986,80219.09999999999,68522.40000000001,80686.31999999993,68729.75999999995
2021-04-26T15:53:00.0,74.0,74.4,51.0,85.5,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.6142272949219,931.685363769531,925.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.6142272949219,0.0,true,true,923.3999999999999,74.41714285714282,85.52571428571423,50.999999999999986,79087.5,68820.0,78974.44457142851,68716.78971428567
2021-04-26T15:54:00.0,74.5,74.5,51.0,84.5,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,82.3226318359375,893.935791015625,921.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,88.3226318359375,0.0,true,true,921.3999999999999,74.50857142857139,84.5171428571428,50.999999999999986,77824.5,68614.5,77874.09542857137,68652.19771428566
2021-04-26T15:55:00.0,74.5,74.6,51.0,84.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,81.889404296875,891.33642578125,925.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,81.889404296875,0.0,true,true,920.1999999999998,74.55714285714281,83.81999999999994,50.999999999999986,77700.0,69005.0,77131.16399999993,68607.4828571428
2021-04-26T15:56:00.0,74.5,74.5,51.0,83.7,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,81.4228515625,888.537109375,915.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,81.4228515625,0.0,true,true,918.7999999999997,74.53428571428567,83.89714285714281,50.999999999999986,76585.5,68167.5,77084.6948571428,68482.10171428566
2021-04-26T15:57:00.0,74.5,74.5,51.0,85.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,80.9229736328125,885.537841796875,915.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,80.9229736328125,0.0,true,true,918.1999999999998,74.49142857142853,85.69142857142853,50.999999999999986,78141.0,68167.5,78681.86971428567,68398.02971428566
2021-04-26T15:58:00.0,74.5,74.5,51.0,88.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,86.48974609375,882.9384765625,918.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,86.48974609375,0.0,true,true,916.7999999999998,74.49999999999996,88.29142857142853,50.999999999999986,81334.79999999999,68391.0,80945.58171428565,68301.59999999995
2021-04-26T15:59:00.0,74.5,74.5,51.0,89.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,83.7894744873047,80.1065063476563,880.639038085938,918.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,80.1065063476563,0.0,true,true,905.3999999999999,74.50857142857139,89.2971428571428,50.999999999999986,82069.20000000001,68391.0,80849.63314285708,67460.06057142852
2021-04-26T16:00:00.0,74.5,74.5,51.0,87.5,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,83.1578979492188,55.7482528686523,734.489501953125,918.0,1000.0,400.0,89.8947372436523,89.5683364868164,0.0197671223431826,55.7482528686523,0.0,true,true,880.7999999999998,74.46571428571426,87.16571428571423,50.999999999999986,80325.0,68391.0,76775.56114285708,65589.40114285711
2021-04-26T16:01:00.0,74.0,74.4,51.0,83.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.7368431091309,53.2733993530273,719.640380859375,858.0,1000.0,400.0,85.4736862182617,85.5406951904297,0.0180000010877848,53.2733993530273,0.0,true,true,846.8,74.45999999999995,84.40857142857138,50.999999999999986,71900.4,63835.200000000004,71477.17828571424,63052.72799999995
2021-04-26T16:02:00.0,74.5,74.5,51.0,83.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.7368431091309,50.7734985351562,704.640991210938,792.0,1000.0,400.0,82.9473648071289,82.98876953125,0.0180000010877848,50.7734985351562,0.0,true,true,808.3999999999999,74.43999999999996,83.03999999999994,50.999999999999986,65815.2,59004.0,67129.53599999993,60177.29599999995
2021-04-26T16:03:00.0,74.0,74.4,51.0,83.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,53.2631568908691,54.3318710327149,725.9912109375,748.0,1000.0,400.0,81.684211730957,81.5597076416016,0.0180000010877848,54.3318710327149,0.0,true,true,769.9999999999999,74.43428571428568,82.85142857142853,50.999999999999986,62158.799999999996,55651.200000000004,63795.599999999955,57314.399999999965
2021-04-26T16:04:00.0,74.0,74.4,51.0,82.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.5789489746094,52.1902313232422,713.141418457031,726.0,1000.0,400.0,81.684211730957,81.2125854492188,0.0180000010877848,52.1568984985351,0.0,true,true,742.8,74.39999999999996,82.3028571428571,50.999999999999986,59677.200000000004,54014.4,61134.56228571426,55264.31999999997
