time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T16:05:00.0,74.0,74.4,51.0,81.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.5789489746094,50.1902618408203,701.1416015625,726.0,1000.0,400.0,81.684211730957,81.2125854492188,0.0180000010877848,50.1902618408203,0.0,true,true,726.3999999999999,74.39142857142852,81.6228571428571,50.999999999999986,59314.200000000004,54014.4,59290.84342857139,54037.93371428567
2021-04-26T16:06:00.0,74.0,74.3,51.0,81.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,48.190299987793,689.141784667969,722.0,1000.0,400.0,81.684211730957,81.2125854492188,0.0180000010877848,48.190299987793,0.0,true,true,718.7999999999998,74.27428571428567,81.85428571428567,50.999999999999986,58987.4,53644.6,58836.86057142852,53388.35657142853
2021-04-26T16:07:00.0,74.0,74.1,51.0,83.2,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,46.1903305053711,677.141967773437,710.0,1000.0,400.0,81.0526351928711,81.1049423217773,0.0180000010877848,46.1903305053711,0.0,true,true,711.7999999999998,74.15999999999994,83.37142857142854,50.999999999999986,59072.0,52610.99999999999,59343.78285714282,52787.087999999945
2021-04-26T16:08:00.0,74.0,74.1,51.0,85.4,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,44.1903610229492,665.142150878906,710.0,1000.0,400.0,81.0526351928711,80.8996200561523,0.0180000010877848,44.1903610229492,0.0,true,true,703.5999999999999,74.03142857142852,85.15999999999994,50.999999999999986,60634.00000000001,52610.99999999999,59918.57599999995,52088.5131428571
2021-04-26T16:09:00.0,73.5,73.9,51.0,85.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,48.4487152099609,690.692260742188,691.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,48.4487152099609,0.0,true,true,696.8,73.96857142857138,85.27714285714282,50.999999999999986,59080.5,51064.9,59421.11314285711,51541.30057142853
2021-04-26T16:10:00.0,73.5,73.9,51.0,83.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,46.9487380981445,681.6923828125,685.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,46.9487380981445,0.0,true,true,692.3999999999999,73.83142857142855,83.73999999999995,50.999999999999986,57197.5,50621.50000000001,57981.57599999996,51120.88114285711
2021-04-26T16:11:00.0,73.5,73.7,51.0,82.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,45.4487609863281,672.692565917969,688.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,45.4487609863281,0.0,true,true,687.3999999999999,73.75999999999996,81.96571428571424,50.999999999999986,56416.0,50705.6,56343.23199999996,50702.62399999997
2021-04-26T16:12:00.0,73.5,73.7,51.0,80.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,43.9487838745117,663.692687988281,688.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,43.9487838745117,0.0,true,true,685.3999999999999,73.65714285714282,80.81714285714281,50.999999999999986,55590.4,50705.6,55392.06971428567,50484.60571428567
2021-04-26T16:13:00.0,73.5,73.6,51.0,80.1,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,42.4488067626953,654.692810058594,685.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,42.4488067626953,0.0,true,true,685.3999999999999,73.63428571428568,80.07428571428566,50.79999999999999,54868.49999999999,50415.99999999999,54882.91542857138,50468.93942857139
2021-04-26T16:14:00.0,73.5,73.6,51.0,79.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.9488296508789,645.692932128906,681.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,40.9488296508789,0.0,true,true,681.5999999999999,73.57428571428566,80.05428571428567,50.599999999999994,54411.9,50121.6,54565.0011428571,50148.233142857105
2021-04-26T16:15:00.0,73.5,73.5,50.0,80.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.4488525390625,636.693115234375,685.0,1000.0,400.0,79.7894744873047,79.8605880737305,0.0180000010877848,39.4488525390625,0.0,true,true,677.8,73.50857142857139,80.2428571428571,50.39999999999999,55142.5,50347.5,54388.608571428544,49824.10971428568
2021-04-26T16:16:00.0,73.0,73.4,50.0,80.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,44.3072052001953,665.843200683594,669.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,44.3072052001953,0.0,true,true,673.9999999999999,73.39999999999996,80.6828571428571,50.19999999999999,53787.600000000006,49104.600000000006,54380.24571428568,49471.59999999997
2021-04-26T16:17:00.0,73.0,73.3,50.0,81.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,43.3072204589844,659.843322753906,669.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,43.3072204589844,0.0,true,true,671.5999999999999,73.29142857142854,80.91999999999994,49.99999999999999,54255.899999999994,49037.7,54345.87199999995,49222.5234285714
2021-04-26T16:18:00.0,73.0,73.2,50.0,80.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,42.3072357177734,653.843383789063,666.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,42.3072357177734,0.0,true,true,669.5999999999999,73.22571428571425,80.76571428571422,49.99999999999999,53812.799999999996,48751.200000000004,54080.72228571424,49031.938285714255
2021-04-26T16:19:00.0,73.0,73.2,50.0,79.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,41.307243347168,647.843444824219,669.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,41.307243347168,0.0,true,true,670.1999999999998,73.16571428571424,79.8428571428571,49.99999999999999,53386.2,48970.8,53510.68285714281,49035.66171428567
2021-04-26T16:20:00.0,73.0,73.1,50.0,78.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.307243347168,641.843444824219,675.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,40.307243347168,0.0,true,true,669.5999999999999,73.13428571428568,78.79142857142853,49.99999999999999,53190.0,49342.49999999999,52758.740571428534,48970.71771428569
2021-04-26T16:21:00.0,73.0,73.1,50.0,78.0,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,39.307243347168,635.843444824219,672.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,39.307243347168,0.0,true,true,667.5999999999999,73.07428571428566,78.0171428571428,49.99999999999999,52416.0,49123.2,52084.24457142853,48784.3931428571
2021-04-26T16:22:00.0,73.0,73.0,50.0,77.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,38.307243347168,629.843444824219,666.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,38.307243347168,0.0,true,true,664.3999999999999,72.99999999999996,77.69999999999995,49.99999999999999,51748.200000000004,48618.0,51623.879999999954,48501.19999999996
2021-04-26T16:23:00.0,73.0,72.9,50.0,78.0,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,43.4072494506836,660.443481445313,656.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,43.4072494506836,0.0,true,true,659.9999999999999,72.92571428571425,78.02571428571423,49.99999999999999,51168.0,47822.4,51496.971428571385,48130.9714285714
2021-04-26T16:24:00.0,72.5,72.9,50.0,79.0,55.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,42.8239135742188,656.943481445312,653.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,42.8239135742188,0.0,true,true,656.7999999999998,72.87428571428566,79.09428571428566,49.99999999999999,51587.0,47603.700000000004,51949.12685714281,47863.83085714281
2021-04-26T16:25:00.0,72.5,72.8,50.0,80.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,42.3239135742187,653.943481445312,653.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,42.3239135742187,0.0,true,true,654.7999999999998,72.79999999999997,80.44857142857137,49.99999999999999,52566.5,47538.4,52677.72457142852,47669.439999999966
2021-04-26T16:26:00.0,72.5,72.7,50.0,81.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,41.8239135742187,650.943481445312,656.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,41.8239135742187,0.0,true,true,654.1999999999998,72.71714285714282,81.04571428571424,49.99999999999999,53267.200000000004,47691.200000000004,53020.10628571424,47571.554857142815
2021-04-26T16:27:00.0,72.5,72.7,50.0,80.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,41.3239212036133,647.943481445313,656.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,41.3239212036133,0.0,true,true,654.8,72.69142857142853,80.44285714285711,49.99999999999999,52742.4,47691.200000000004,52673.98285714283,47598.3474285714
2021-04-26T16:28:00.0,72.5,72.7,50.0,79.2,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.8239288330078,644.943542480469,653.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,40.8239288330078,0.0,true,true,655.3999999999999,72.70857142857139,79.23428571428568,49.99999999999999,51717.6,47473.1,51930.15085714282,47653.19771428568
2021-04-26T16:29:00.0,72.5,72.7,50.0,78.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.3239364624023,641.943603515625,656.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,40.3239364624023,0.0,true,true,647.1999999999998,72.6828571428571,78.4228571428571,49.99999999999999,51299.200000000004,47691.200000000004,50755.2731428571,47040.345142857106
2021-04-26T16:30:00.0,72.5,72.6,50.0,77.6,54.8,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,40.1052627563477,15.7906112670898,494.74365234375,656.0,1000.0,400.0,79.1578979492187,78.9377365112305,0.0182794965803623,15.7906112670898,0.0,true,true,623.7999999999998,72.59999999999995,77.4971428571428,49.99999999999999,50905.6,47625.6,48342.71771428567,45287.87999999996
2021-04-26T16:31:00.0,72.5,72.5,50.0,75.0,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,13.2906265258789,479.743743896484,615.0,1000.0,400.0,75.3684234619141,75.4188079833984,0.0180000010877848,13.2906265258789,0.0,true,true,590.9999999999999,72.51714285714282,74.47714285714281,49.99999999999999,46125.0,44587.5,44015.99142857139,42857.631428571396
2021-04-26T16:32:00.0,72.5,72.5,50.0,69.2,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,10.7906494140625,464.743896484375,539.0,1000.0,400.0,73.4736862182617,73.0857620239258,0.0180000010877848,10.7906494140625,0.0,true,true,553.8,72.49999999999997,69.6371428571428,49.99999999999999,37298.8,39077.5,38565.049714285684,40150.49999999998
2021-04-26T16:33:00.0,72.5,72.5,50.0,65.1,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,8.29901885986328,449.794097900391,489.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,8.29901885986328,0.0,true,true,515.9999999999999,72.48285714285711,65.13428571428567,49.99999999999999,31833.899999999998,35452.5,33609.2914285714,37401.15428571426
2021-04-26T16:34:00.0,72.0,72.4,50.0,62.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,12.0407180786133,472.244293212891,470.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,12.0407180786133,0.0,true,true,486.39999999999986,72.4085714285714,62.46571428571424,49.99999999999999,29375.0,34028.0,30383.3234285714,35219.52914285712
2021-04-26T16:35:00.0,72.0,72.3,50.0,60.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,10.0324172973633,460.194488525391,467.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,10.0324172973633,0.0,true,true,471.9999999999999,72.30857142857138,60.80857142857139,49.99999999999999,28393.6,33764.1,28701.64571428569,34129.64571428568
2021-04-26T16:36:00.0,72.0,72.2,50.0,59.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,8.03244781494141,448.194671630859,467.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,8.03244781494141,0.0,true,true,467.5999999999999,72.16571428571424,59.79999999999997,49.99999999999999,27926.6,33717.4,27962.47999999998,33744.68799999997
2021-04-26T16:37:00.0,72.0,72.0,50.0,59.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,6.03247833251953,436.194854736328,467.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,6.03247833251953,0.0,true,true,463.7999999999999,72.05142857142853,59.16571428571426,49.99999999999999,27646.4,33624.0,27441.05828571427,33417.45257142855
2021-04-26T16:38:00.0,72.0,72.0,50.0,58.7,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.4210524559021,4.03250885009766,424.195037841797,467.0,1000.0,400.0,71.5789489746094,71.612663269043,0.0180000010877848,4.03250885009766,0.0,true,true,459.3999999999999,71.96571428571424,58.717142857142825,49.99999999999999,27412.9,33624.0,26974.65542857141,33061.04914285712
2021-04-26T16:39:00.0,71.5,71.9,50.0,58.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,8.36586761474609,450.195190429687,451.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,8.36586761474609,0.0,true,true,454.9999999999999,71.90857142857139,58.39999999999997,49.99999999999999,26338.399999999998,32426.9,26571.999999999978,32718.399999999976
2021-04-26T16:40:00.0,71.5,71.8,50.0,58.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,6.86589050292969,441.195343017578,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,6.86589050292969,0.0,true,true,450.5999999999999,71.79999999999995,58.18285714285712,49.99999999999999,25899.0,31951.0,26217.195428571413,32353.079999999973
2021-04-26T16:41:00.0,71.5,71.7,50.0,58.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,5.36591339111328,432.195465087891,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,5.36591339111328,0.0,true,true,446.19999999999993,71.69142857142853,58.01714285714282,49.99999999999999,25810.0,31906.5,25887.249142857123,31988.715428571406
2021-04-26T16:42:00.0,71.5,71.6,50.0,57.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,3.86593627929687,423.195617675781,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,3.86593627929687,0.0,true,true,445.5999999999999,71.62571428571425,57.882857142857105,49.99999999999999,25765.5,31861.999999999996,25792.601142857122,31916.418285714266
2021-04-26T16:43:00.0,71.5,71.6,50.0,57.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,2.36595916748047,414.195739746094,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,2.36595916748047,0.0,true,true,445.5999999999999,71.57428571428568,57.82571428571425,49.99999999999999,25721.0,31861.999999999996,25767.138285714263,31893.501714285692
2021-04-26T16:44:00.0,71.5,71.5,50.0,57.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.52631568908691,0.94097900390625,405.645874023438,448.0,1000.0,400.0,71.5789489746094,71.333137512207,0.0180000010877848,0.94097900390625,0.0,true,true,446.79999999999995,71.50857142857139,57.76571428571425,49.99999999999999,25894.399999999998,32032.0,25809.721142857125,31950.02971428569
2021-04-26T16:45:00.0,71.0,71.4,50.0,57.7,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.52631568908691,5.89933013916016,435.395965576172,445.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,5.89933013916016,0.0,true,true,447.3999999999999,71.39999999999996,57.734285714285676,49.99999999999999,25676.5,31773.000000000004,25830.319428571405,31944.35999999998
2021-04-26T16:46:00.0,71.0,71.3,50.0,57.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,4.89934539794922,429.396057128906,451.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,4.89934539794922,0.0,true,true,447.3999999999999,71.29999999999995,57.66571428571426,49.99999999999999,26022.7,32156.3,25799.640571428554,31899.619999999974
2021-04-26T16:47:00.0,71.0,71.2,50.0,57.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,3.89936065673828,423.396148681641,448.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,3.89936065673828,0.0,true,true,447.9999999999999,71.19142857142853,57.64285714285711,49.99999999999999,25804.8,31897.600000000002,25823.999999999978,31893.759999999973
2021-04-26T16:48:00.0,71.0,71.1,50.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,2.89937591552734,417.396240234375,445.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,2.89937591552734,0.0,true,true,444.7999999999999,71.11714285714282,57.539999999999964,49.99999999999999,25632.0,31639.499999999996,25593.79199999998,31632.905142857122
2021-04-26T16:49:00.0,71.0,71.1,50.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,1.89939117431641,411.396331787109,451.0,1000.0,400.0,71.5789489746094,71.188591003418,0.0180000010877848,1.89939117431641,0.0,true,true,440.39999999999986,71.10857142857137,57.468571428571394,49.99999999999999,25887.399999999998,32066.1,25309.158857142833,31316.21485714282
2021-04-26T16:50:00.0,71.0,71.1,50.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,0.899406433105469,405.396423339844,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,0.899406433105469,0.0,true,true,436.5999999999999,71.04857142857138,57.33142857142853,49.99999999999999,24624.6,30501.899999999998,25030.90171428569,31019.806285714258
2021-04-26T16:51:00.0,70.5,70.9,50.0,57.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,6.01611328125,436.0966796875,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,6.01611328125,0.0,true,true,433.3999999999999,70.95142857142854,57.251428571428534,49.99999999999999,24538.800000000003,30416.100000000002,24812.769142857123,30750.34914285712
2021-04-26T16:52:00.0,70.5,70.9,50.0,57.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.736842095851898,5.29952239990234,431.797119140625,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,5.29952239990234,0.0,true,true,428.99999999999994,70.8828571428571,57.18285714285711,49.99999999999999,24538.800000000003,30416.100000000002,24531.445714285695,30408.745714285695
2021-04-26T16:53:00.0,70.5,70.9,50.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.94736862182617,4.7496337890625,428.497802734375,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,4.7496337890625,0.0,true,true,428.99999999999994,70.89999999999996,57.18285714285711,49.99999999999999,24538.800000000003,30416.100000000002,24531.445714285695,30416.09999999998
2021-04-26T16:54:00.0,70.5,70.9,50.0,57.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,4.249755859375,425.49853515625,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,4.249755859375,0.0,true,true,428.99999999999994,70.90857142857139,57.251428571428534,49.99999999999999,24538.800000000003,30416.100000000002,24560.862857142838,30419.77714285712
2021-04-26T16:55:00.0,70.5,70.9,50.0,57.4,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,3.7498779296875,422.499267578125,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,3.7498779296875,0.0,true,true,429.5999999999999,70.88285714285709,57.34857142857139,49.99999999999999,24624.6,30416.100000000002,24636.946285714264,30451.2754285714
2021-04-26T16:56:00.0,70.5,70.8,50.0,57.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,3.25,419.5,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,3.25,0.0,true,true,429.5999999999999,70.80857142857138,57.42571428571425,49.99999999999999,24624.6,30373.199999999997,24670.086857142836,30419.362285714258
2021-04-26T16:57:00.0,70.5,70.7,50.0,57.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,2.7501220703125,416.500732421875,432.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,2.7501220703125,0.0,true,true,430.7999999999999,70.69142857142852,57.391428571428534,49.99999999999999,24796.8,30542.4,24724.22742857141,30453.867428571397
2021-04-26T16:58:00.0,70.5,70.6,50.0,57.3,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,2.250244140625,413.50146484375,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,2.250244140625,0.0,true,true,431.39999999999986,70.6085714285714,57.28285714285711,49.8,24581.699999999997,30287.399999999998,24711.82457142855,30460.53771428569
2021-04-26T16:59:00.0,70.5,70.6,50.0,57.1,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,1.7503662109375,410.502197265625,435.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,1.7503662109375,0.0,true,true,435.79999999999995,70.63428571428568,56.98857142857139,49.599999999999994,24838.5,30710.999999999996,24835.61942857141,30782.421714285698
2021-04-26T17:00:00.0,70.5,70.7,49.0,57.0,54.3,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,4.52631568908691,25.2838134765625,551.702880859375,432.0,1000.0,400.0,70.9473648071289,71.0718002319336,0.0144000016152859,25.2838134765625,0.0,true,true,450.39999999999986,70.6228571428571,56.708571428571396,49.39999999999999,24624.0,30542.4,25541.540571428548,31808.53485714283
2021-04-26T17:01:00.0,70.5,70.5,49.0,58.5,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,25.7894744873047,26.7836761474609,560.702026367188,451.0,1000.0,400.0,72.8421020507812,73.3044967651367,0.0151200015097857,26.7836761474609,0.0,true,true,471.79999999999995,70.55999999999995,59.70857142857139,49.19999999999999,26383.5,31795.5,28170.50399999998,33290.20799999997
2021-04-26T17:02:00.0,70.5,70.5,49.0,66.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,25.7894744873047,28.2835388183594,569.701232910156,505.0,1000.0,400.0,74.7368392944336,74.9706649780273,0.0158399995416403,28.2835388183594,0.0,true,true,496.39999999999986,70.4828571428571,65.64285714285711,48.999999999999986,33582.5,35602.5,32585.114285714262,34987.690285714256
2021-04-26T17:03:00.0,70.5,70.5,49.0,71.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,29.4736843109131,29.7834014892578,578.700378417969,536.0,1000.0,400.0,76.0,76.0202178955078,0.0165599994361401,29.7834014892578,0.0,true,true,523.0,70.49999999999996,71.59428571428566,48.999999999999986,38484.799999999996,37788.0,37443.811428571404,36871.49999999998
2021-04-26T17:04:00.0,70.5,70.5,49.0,75.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.2105255126953,31.3666152954102,588.19970703125,558.0,1000.0,400.0,76.0,76.3123397827148,0.0172799993306398,31.3666152954102,0.0,true,true,546.9999999999999,70.49999999999996,75.79142857142853,48.999999999999986,41961.6,39339.0,41457.911428571395,38563.49999999997
2021-04-26T17:05:00.0,70.5,70.5,49.0,79.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.2105255126953,32.9164886474609,597.498901367187,565.0,1000.0,400.0,76.0,76.4504165649414,0.0179999992251396,32.9164886474609,0.0,true,true,563.3999999999999,70.49999999999996,79.6085714285714,48.999999999999986,45143.5,39832.5,44851.46914285711,39719.69999999997
2021-04-26T17:06:00.0,70.5,70.5,49.0,82.2,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.315788269043,34.4163513183594,606.498107910156,571.0,1000.0,400.0,76.6315765380859,76.542594909668,0.0180000010877848,34.4163513183594,0.0,true,true,574.8,70.49142857142853,81.97714285714281,48.999999999999986,46936.200000000004,40255.5,47120.46171428568,40518.47314285712
2021-04-26T17:07:00.0,70.5,70.5,49.0,81.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.315788269043,35.9162139892578,615.497253417969,587.0,1000.0,400.0,76.6315765380859,76.542594909668,0.0180000010877848,35.9162139892578,0.0,true,true,580.5999999999999,70.51714285714282,81.93714285714282,48.999999999999986,48016.6,41383.5,47572.705142857114,40942.25314285711
2021-04-26T17:08:00.0,70.5,70.6,49.0,81.0,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.315788269043,37.4161834716797,624.4970703125,593.0,1000.0,400.0,76.6315765380859,76.542594909668,0.0180000010877848,37.4161834716797,0.0,true,true,588.1999999999999,70.59142857142852,80.96571428571424,48.999999999999986,48033.0,41865.799999999996,47624.03314285711,41521.87828571425
2021-04-26T17:09:00.0,70.5,70.7,49.0,80.5,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.315788269043,38.9161605834961,633.496948242187,587.0,1000.0,400.0,76.6315765380859,77.0216674804687,0.0180000010877848,38.9161605834961,0.0,true,true,596.9999999999999,70.70857142857137,80.50857142857139,48.999999999999986,47253.5,41500.9,48063.61714285711,42213.017142857105
2021-04-26T17:10:00.0,70.5,70.8,49.0,81.4,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,40.4161376953125,642.496826171875,603.0,1000.0,400.0,77.8947372436523,77.8530960083008,0.0180000010877848,40.4161376953125,0.0,true,true,603.8,70.77428571428567,81.7171428571428,48.999999999999986,49084.200000000004,42692.4,49340.810857142824,42733.513714285684
2021-04-26T17:11:00.0,70.5,70.8,49.0,84.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,41.9161148071289,651.496643066406,615.0,1000.0,400.0,77.8947372436523,77.9595642089844,0.0180000010877848,41.9161148071289,0.0,true,true,610.8,70.83428571428567,84.72571428571425,48.999999999999986,52090.5,43542.0,51750.46628571426,43265.58171428568
2021-04-26T17:12:00.0,70.5,70.9,49.0,87.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,43.4160919189453,660.496520996094,621.0,1000.0,400.0,77.8947372436523,77.9896774291992,0.0180000010877848,43.4160919189453,0.0,true,true,622.1999999999998,70.85714285714282,87.15142857142854,48.999999999999986,54461.700000000004,44028.9,54225.61885714282,44087.31428571425
2021-04-26T17:13:00.0,70.5,70.9,49.0,87.4,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.2631568908691,44.8994064331055,669.396423339844,628.0,1000.0,400.0,78.5263137817383,78.844352722168,0.0180000010877848,44.8994064331055,0.0,true,true,630.3999999999999,70.94285714285711,87.78571428571425,48.999999999999986,54887.200000000004,44525.200000000004,55340.11428571425,44722.37714285711
2021-04-26T17:14:00.0,71.0,71.1,49.0,87.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.2631568908691,40.1077194213867,640.646301269531,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.1077194213867,0.0,true,true,636.7999999999998,71.09142857142852,86.98571428571424,48.999999999999986,56156.8,45788.399999999994,55392.50285714281,45271.02171428567
2021-04-26T17:15:00.0,71.0,71.3,49.0,86.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.2631568908691,41.1077041625977,646.646240234375,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.1077041625977,0.0,true,true,641.3999999999999,71.2828571428571,86.12857142857138,48.999999999999986,55384.0,45917.2,55242.86571428567,45720.82457142853
2021-04-26T17:16:00.0,71.0,71.4,49.0,85.2,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.0526313781738,36.1076889038086,616.646118164062,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.1243591308594,0.0,true,true,645.1999999999998,71.40857142857139,85.05428571428567,48.999999999999986,55124.4,46195.8,54877.0251428571,46072.81028571425
2021-04-26T17:17:00.0,71.5,71.5,49.0,84.7,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,42.8410110473633,657.046081542969,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.8410110473633,0.0,true,true,645.7999999999998,71.49999999999996,84.88857142857138,48.999999999999986,54546.8,46046.0,54821.039428571385,46174.69999999996
2021-04-26T17:18:00.0,71.5,71.6,49.0,86.1,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,37.3576736450195,624.14599609375,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,37.3576736450195,0.0,true,true,646.3999999999999,71.60857142857138,86.2971428571428,48.999999999999986,55706.7,46325.2,55782.473142857096,46287.78057142853
2021-04-26T17:19:00.0,71.5,71.7,49.0,88.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,37.857666015625,627.14599609375,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,37.857666015625,0.0,true,true,645.8,71.6828571428571,88.6371428571428,48.999999999999986,57453.6,46389.9,57241.86685714282,46292.78914285712
2021-04-26T17:20:00.0,71.5,71.7,49.0,89.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,38.3576583862305,630.145935058594,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.3576583862305,0.0,true,true,646.9999999999998,71.70857142857139,89.60857142857137,48.999999999999986,58165.3,46389.9,57976.74571428565,46395.44571428567
2021-04-26T17:21:00.0,71.5,71.7,49.0,88.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,38.8576507568359,633.145874023437,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.8576507568359,0.0,true,true,647.5999999999999,71.69142857142853,88.54571428571424,48.999999999999986,56929.600000000006,46174.8,57342.204571428534,46427.36914285711
2021-04-26T17:22:00.0,71.5,71.7,49.0,86.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,39.3576431274414,636.145874023437,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,39.3576431274414,0.0,true,true,646.1999999999998,71.71714285714282,86.75142857142853,48.999999999999986,56355.0,46605.0,56058.773142857106,46343.617714285676
2021-04-26T17:23:00.0,71.5,71.8,49.0,85.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,39.8576354980469,639.145812988281,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,39.8576354980469,0.0,true,true,645.5999999999999,71.79999999999995,85.49999999999996,48.999999999999986,55575.0,46670.0,55198.79999999997,46354.079999999965
2021-04-26T17:24:00.0,71.5,71.9,49.0,84.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,40.3576278686523,642.145751953125,640.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.3576278686523,0.0,true,true,644.8,71.8828571428571,84.78857142857139,48.999999999999986,54336.0,46016.0,54671.670857142824,46350.06628571426
2021-04-26T17:25:00.0,72.0,71.9,49.0,85.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,40.8326187133789,644.995666503906,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.840950012207,0.0,true,true,644.1999999999998,71.89999999999996,85.2828571428571,48.999999999999986,54740.0,46303.600000000006,54939.21657142853,46317.97999999996
2021-04-26T17:26:00.0,71.5,71.9,49.0,87.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,35.2826080322266,611.695617675781,640.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,35.2826080322266,0.0,true,true,644.1999999999998,71.92571428571425,87.25999999999995,48.999999999999986,55808.0,46016.0,56212.89199999995,46334.5451428571
2021-04-26T17:27:00.0,72.0,72.0,49.0,89.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,41.5659408569336,649.395629882812,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.5659408569336,0.0,true,true,646.1999999999998,71.97428571428567,89.33428571428567,48.999999999999986,57971.2,46584.0,57727.81542857138,46509.78342857139
2021-04-26T17:28:00.0,72.0,72.0,49.0,89.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,35.6992721557617,650.195617675781,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.6992721557617,0.0,true,true,646.7999999999998,72.00857142857137,89.44571428571423,48.999999999999986,58239.99999999999,46800.0,57853.487999999954,46575.14399999995
2021-04-26T17:29:00.0,72.0,72.0,49.0,87.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,35.7742691040039,614.645629882812,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,35.7742691040039,0.0,true,true,648.1999999999998,71.99999999999996,87.88857142857138,48.999999999999986,57005.0,46800.0,56969.37199999995,46670.39999999996
2021-04-26T17:30:00.0,72.0,72.0,49.0,86.2,55.0,73.5,85.0,65.0,75.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,41.7909393310547,650.74560546875,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.7992706298828,0.0,true,true,649.3999999999999,71.99999999999996,86.22571428571423,48.999999999999986,55771.4,46584.0,55994.978857142814,46756.79999999996
2021-04-26T17:31:00.0,72.0,72.0,49.0,85.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,42.2909317016602,653.74560546875,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.2909317016602,0.0,true,true,649.3999999999999,71.99142857142853,85.03714285714281,48.999999999999986,55124.4,46584.0,55223.12057142853,46751.23371428568
2021-04-26T17:32:00.0,72.0,72.0,49.0,84.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,42.7909240722656,656.745544433594,653.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,42.7992553710937,0.0,true,true,648.8,72.01714285714282,84.68857142857138,48.999999999999986,55178.5,47016.0,54945.945142857105,46724.722285714255
2021-04-26T17:33:00.0,72.0,72.1,49.0,85.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,43.2909164428711,659.745483398438,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,43.2909164428711,0.0,true,true,648.8,72.09999999999997,85.98857142857138,48.999999999999986,55770.0,46864.99999999999,55789.38514285711,46778.479999999974
2021-04-26T17:34:00.0,72.0,72.2,49.0,88.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,43.7909088134766,662.745422363281,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,43.7909088134766,0.0,true,true,649.9999999999998,72.19142857142853,88.53142857142852,48.999999999999986,57324.2,46713.4,57545.42857142852,46924.42857142853
2021-04-26T17:35:00.0,72.0,72.2,49.0,90.2,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,44.290901184082,665.745361328125,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,44.290901184082,0.0,true,true,649.3999999999999,72.1828571428571,89.79714285714282,48.999999999999986,58359.4,46713.4,58314.26457142853,46875.54742857139
2021-04-26T17:36:00.0,72.0,72.1,49.0,88.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,44.7908935546875,668.745361328125,653.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,44.7908935546875,0.0,true,true,648.8,72.11714285714281,88.87999999999997,48.999999999999986,57921.1,47081.299999999996,57665.343999999975,46789.60228571425
2021-04-26T17:37:00.0,72.0,72.1,49.0,86.9,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.290885925293,671.745300292969,650.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,45.290885925293,0.0,true,true,648.8,72.11714285714281,86.93428571428566,48.999999999999986,56485.00000000001,46864.99999999999,56402.964571428536,46789.60228571425
2021-04-26T17:38:00.0,72.0,72.2,49.0,85.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.7908782958984,674.745239257812,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,45.7908782958984,0.0,true,true,648.1999999999998,72.17428571428567,85.46571428571423,48.999999999999986,55318.5,46713.4,55398.875999999946,46783.37199999996
2021-04-26T17:39:00.0,72.0,72.2,49.0,84.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,46.2908706665039,677.745239257812,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,46.2908706665039,0.0,true,true,646.9999999999998,72.20857142857139,84.81714285714281,48.999999999999986,54865.6,46713.4,54876.69142857138,46718.94571428567
2021-04-26T17:40:00.0,72.0,72.2,49.0,85.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,46.7908630371094,680.745178222656,644.0,1000.0,400.0,79.1578979492187,79.1369400024414,0.0180000010877848,46.7991943359375,0.0,true,true,646.3999999999999,72.19999999999996,85.73999999999994,48.999999999999986,55062.0,46496.8,55422.335999999945,46670.079999999965
2021-04-26T17:41:00.0,72.0,72.2,49.0,88.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,47.2908554077149,683.7451171875,647.0,1000.0,400.0,79.1578979492187,79.2121734619141,0.0180000010877848,47.2908554077149,0.0,true,true,648.1999999999998,72.19999999999996,88.1171428571428,48.999999999999986,57000.7,46713.4,57117.53199999994,46800.039999999964
2021-04-26T17:42:00.0,72.0,72.2,49.0,90.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,47.7908477783203,686.745056152344,647.0,1000.0,400.0,79.1578979492187,79.3631210327148,0.0180000010877848,47.7908477783203,0.0,true,true,652.5999999999999,72.19999999999996,89.94857142857137,48.999999999999986,58424.1,46713.4,58700.43771428567,47117.719999999965
2021-04-26T17:43:00.0,72.0,72.2,49.0,89.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,48.2908401489258,689.744995117187,656.0,1000.0,400.0,79.7894744873047,80.0984191894531,0.0180000010877848,48.2908401489258,0.0,true,true,656.9999999999999,72.19142857142853,89.4714285714285,48.999999999999986,58777.6,47363.200000000004,58782.72857142852,47429.76857142854
2021-04-26T17:44:00.0,72.0,72.2,49.0,87.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,48.7908325195312,692.744995117188,669.0,1000.0,400.0,79.7894744873047,80.0984191894531,0.0180000010877848,48.7908325195312,0.0,true,true,659.3999999999999,72.23428571428568,88.02857142857138,48.999999999999986,58604.399999999994,48301.8,58046.03999999996,47631.287999999964
2021-04-26T17:45:00.0,72.0,72.3,49.0,87.4,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,49.2908248901367,695.744934082031,666.0,1000.0,400.0,79.7894744873047,80.0984191894531,0.0180000010877848,49.2908248901367,0.0,true,true,663.8,72.23999999999995,87.0828571428571,48.999999999999986,58208.4,48151.799999999996,57805.600571428535,47952.91199999997
2021-04-26T17:46:00.0,72.0,72.2,49.0,87.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,49.7908172607422,698.744873046875,659.0,1000.0,400.0,79.7894744873047,80.1590042114258,0.0180000010877848,49.7908172607422,0.0,true,true,668.1999999999998,72.25999999999996,87.24571428571423,48.999999999999986,57398.899999999994,47579.8,58297.586285714235,48284.13199999996
2021-04-26T17:47:00.0,72.0,72.3,49.0,88.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,50.2908020019531,701.744812011719,669.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,50.2908020019531,0.0,true,true,668.8,72.25714285714281,88.79142857142853,48.999999999999986,59206.5,48368.7,59383.7074285714,48325.57714285711
2021-04-26T17:48:00.0,72.0,72.3,49.0,91.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,50.7907943725586,704.744750976563,678.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,50.7907943725586,0.0,true,true,669.9999999999999,72.33428571428567,91.54571428571424,48.79999999999999,62172.6,49019.4,61335.62857142853,48463.97142857139
2021-04-26T17:49:00.0,72.0,72.4,49.0,93.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,51.2907867431641,707.744689941406,672.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,51.2907867431641,0.0,true,true,674.3999999999999,72.37428571428568,93.09999999999995,48.599999999999994,62764.8,48652.8,62786.639999999956,48809.21828571425
2021-04-26T17:50:00.0,72.0,72.4,48.0,92.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,51.7907791137695,710.744689941406,672.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,51.7991180419922,0.0,true,true,678.1999999999998,72.4085714285714,92.1771428571428,48.39999999999999,61891.2,48652.8,62514.538285714225,49107.493142857114
2021-04-26T17:51:00.0,72.0,72.4,48.0,89.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,52.2824401855469,713.694641113281,681.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.2824401855469,0.0,true,true,679.5999999999999,72.39142857142855,89.8171428571428,48.19999999999999,61153.799999999996,49304.4,61039.730285714235,49197.21485714283
2021-04-26T17:52:00.0,72.0,72.4,48.0,87.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,52.7074356079102,716.24462890625,688.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,52.7074356079102,0.0,true,true,682.1999999999998,72.42571428571425,87.54857142857136,47.99999999999999,60268.799999999996,49811.200000000004,59725.63542857137,49408.82228571425
2021-04-26T17:53:00.0,72.5,72.5,48.0,86.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9241027832031,681.544616699219,685.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9241027832031,0.0,true,true,683.9999999999999,72.46571428571426,86.57142857142853,47.99999999999999,59184.00000000001,49662.5,59214.8571428571,49566.548571428546
2021-04-26T17:54:00.0,72.5,72.5,48.0,87.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,685.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,685.9999999999999,72.5428571428571,87.96571428571424,47.99999999999999,60074.5,49662.5,60344.47999999996,49764.399999999965
2021-04-26T17:55:00.0,72.5,72.6,48.0,91.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,681.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,688.3999999999999,72.54857142857139,90.78571428571423,47.99999999999999,61971.0,49440.6,62496.885714285665,49942.43657142854
2021-04-26T17:56:00.0,72.5,72.5,48.0,92.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,691.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,690.7999999999998,72.52571428571424,92.5028571428571,47.99999999999999,64055.700000000004,50097.5,63900.97371428567,50100.76342857139
2021-04-26T17:57:00.0,72.5,72.5,48.0,91.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,700.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,693.1999999999999,72.50857142857139,91.60571428571424,47.99999999999999,64190.0,50750.0,63501.0811428571,50262.94171428568
2021-04-26T17:58:00.0,72.5,72.6,48.0,89.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,697.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,696.3999999999999,72.59999999999995,89.41428571428565,47.99999999999999,62172.4,50602.2,62268.108571428515,50558.639999999956
2021-04-26T17:59:00.0,72.5,72.7,48.0,87.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,697.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,695.8,72.6828571428571,87.43999999999996,47.99999999999999,60987.5,50671.9,60840.751999999964,50572.73199999997
2021-04-26T18:00:00.0,72.5,72.7,48.0,86.4,54.7,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,40.9407653808594,645.644592285156,697.0,1000.0,400.0,81.0526351928711,80.9521179199219,0.0180000010877848,40.9407653808594,0.0,true,true,690.1999999999998,72.70857142857139,86.33999999999996,47.99999999999999,60220.8,50671.9,59591.86799999996,50183.45599999996
2021-04-26T18:01:00.0,72.5,72.7,48.0,86.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,40.449104309082,642.694580078125,688.0,1000.0,400.0,79.7894744873047,79.8398971557617,0.0180000010877848,40.4407730102539,0.0,true,true,684.5999999999999,72.69999999999996,86.69999999999996,47.99999999999999,59443.200000000004,50017.6,59354.81999999996,49770.41999999997
2021-04-26T18:02:00.0,72.5,72.7,48.0,88.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,39.9407806396484,639.644653320313,672.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,39.9407806396484,0.0,true,true,678.9999999999998,72.69999999999996,88.7171428571428,47.99999999999999,59606.4,48854.4,60238.939999999944,49363.29999999996
2021-04-26T18:03:00.0,72.5,72.7,48.0,91.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,39.440788269043,636.644714355469,669.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,39.440788269043,0.0,true,true,673.3999999999999,72.69999999999996,90.73428571428566,47.99999999999999,60879.0,48636.3,61100.46799999995,48956.179999999964
2021-04-26T18:04:00.0,72.5,72.7,48.0,90.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,38.9407958984375,633.644775390625,669.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,38.9407958984375,0.0,true,true,668.1999999999998,72.69999999999996,90.6714285714285,47.99999999999999,60745.2,48636.3,60586.648571428515,48578.13999999996
2021-04-26T18:05:00.0,72.5,72.7,48.0,88.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,38.440803527832,630.644775390625,669.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,38.440803527832,0.0,true,true,664.9999999999999,72.69999999999996,88.81999999999994,47.99999999999999,59340.3,48636.3,59065.299999999945,48345.49999999996
2021-04-26T18:06:00.0,72.5,72.7,48.0,86.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,37.9408111572266,627.644836425781,662.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,37.9408111572266,0.0,true,true,662.3999999999999,72.69999999999996,86.8428571428571,47.99999999999999,57461.6,48127.4,57524.70857142853,48156.47999999997
2021-04-26T18:07:00.0,72.5,72.7,48.0,85.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,37.4408187866211,624.644897460937,656.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,37.4408187866211,0.0,true,true,659.1999999999998,72.69999999999996,85.68857142857138,47.99999999999999,56284.799999999996,47691.200000000004,56485.906285714234,47923.83999999996
2021-04-26T18:08:00.0,72.5,72.7,48.0,85.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,36.9408264160156,621.644958496094,656.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,36.9408264160156,0.0,true,true,655.9999999999999,72.69999999999996,86.26857142857136,47.99999999999999,56350.4,47691.200000000004,56592.182857142805,47691.19999999997
2021-04-26T18:09:00.0,72.5,72.7,48.0,88.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,36.4408340454102,618.64501953125,653.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,36.4408340454102,0.0,true,true,654.7999999999998,72.69999999999996,88.68571428571424,47.99999999999999,57855.799999999996,47473.1,58071.40571428567,47603.95999999996
