time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T18:10:00.0,72.5,72.7,48.0,91.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,35.9408416748047,615.64501953125,653.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,35.9408416748047,0.0,true,true,651.5999999999999,72.70857142857139,90.55999999999995,47.99999999999999,59488.299999999996,47473.1,59008.89599999996,47376.90514285711
2021-04-26T18:11:00.0,72.5,72.7,48.0,89.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,35.4408493041992,612.645080566406,656.0,1000.0,400.0,79.1578979492187,78.7499542236328,0.0180000010877848,35.4408493041992,0.0,true,true,649.1999999999998,72.66571428571424,89.58285714285708,47.99999999999999,58777.6,47691.200000000004,58157.1908571428,47174.581714285676
2021-04-26T18:12:00.0,72.5,72.6,48.0,86.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,34.9408569335937,609.645141601562,640.0,1000.0,400.0,78.5263137817383,78.5242919921875,0.0180000010877848,34.9408569335937,0.0,true,true,647.3999999999999,72.65142857142853,86.91714285714279,47.99999999999999,55424.0,46464.0,56270.158285714235,47034.53485714282
2021-04-26T18:13:00.0,72.5,72.7,48.0,84.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,34.4408645629883,606.645141601563,644.0,1000.0,400.0,78.5263137817383,78.5242919921875,0.0180000010877848,34.4408645629883,0.0,true,true,643.5999999999999,72.66571428571424,84.66285714285709,47.99999999999999,54611.2,46818.8,54489.014857142814,46767.65371428568
2021-04-26T18:14:00.0,72.5,72.7,48.0,83.2,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,33.9408721923828,603.645202636719,644.0,1000.0,400.0,78.5263137817383,78.186164855957,0.0180000010877848,33.9408721923828,0.0,true,true,637.3999999999999,72.71714285714282,83.13999999999994,47.99999999999999,53580.8,46818.8,52993.43599999995,46349.90685714282
2021-04-26T18:15:00.0,72.5,72.7,48.0,82.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,33.4408798217773,600.645263671875,634.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,33.4408798217773,0.0,true,true,634.3999999999999,72.67428571428567,82.55428571428567,47.99999999999999,52241.600000000006,46091.8,52372.43885714281,46104.56685714282
2021-04-26T18:16:00.0,72.5,72.6,48.0,83.7,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,32.9408874511719,597.645324707031,625.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,32.9408874511719,0.0,true,true,629.1999999999998,72.63428571428568,83.9228571428571,47.99999999999999,52312.5,45375.0,52804.26171428567,45701.492571428535
2021-04-26T18:17:00.0,72.5,72.6,48.0,86.6,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,32.4408950805664,594.645324707031,625.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,32.4408950805664,0.0,true,true,623.3999999999999,72.56571428571424,86.42857142857137,47.99999999999999,54125.0,45375.0,53879.571428571384,45237.46628571425
2021-04-26T18:18:00.0,72.5,72.5,48.0,88.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,31.9409027099609,591.645385742187,618.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,31.9409027099609,0.0,true,true,622.1999999999998,72.51714285714282,87.73428571428566,47.99999999999999,54384.0,44805.0,54588.272571428526,45120.166285714244
2021-04-26T18:19:00.0,72.5,72.5,48.0,86.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,31.4409103393555,588.645446777344,615.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,31.4409103393555,0.0,true,true,620.1999999999998,72.52571428571424,86.95428571428567,47.99999999999999,53382.0,44587.5,53929.04799999996,44980.44799999996
2021-04-26T18:20:00.0,72.5,72.6,48.0,85.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,30.9575881958008,585.745544433594,628.0,1000.0,400.0,77.8947372436523,77.4968032836914,0.0180000010877848,30.9575881958008,0.0,true,true,617.5999999999999,72.54857142857139,84.98285714285709,47.99999999999999,53380.0,45592.799999999996,52485.412571428526,44805.99771428569
2021-04-26T18:21:00.0,72.5,72.5,48.0,82.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.7368412017822,30.4575958251953,582.745544433594,615.0,1000.0,400.0,77.2631607055664,77.2592926025391,0.0180000010877848,30.4575958251953,0.0,true,true,615.1999999999998,72.53428571428567,82.68857142857138,47.99999999999999,50922.0,44587.5,50870.009142857096,44623.09257142853
2021-04-26T18:22:00.0,72.5,72.5,48.0,80.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.8421058654785,29.9576034545898,579.74560546875,612.0,1000.0,400.0,77.2631607055664,77.2592926025391,0.0180000010877848,29.9576034545898,0.0,true,true,613.9999999999999,72.48285714285711,80.72857142857137,47.99999999999999,49327.2,44370.0,49567.342857142816,44504.47428571426
2021-04-26T18:23:00.0,72.5,72.5,48.0,80.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,29.4576110839844,576.745666503906,606.0,1000.0,400.0,77.2631607055664,77.2592926025391,0.0180000010877848,29.4576110839844,0.0,true,true,610.1999999999998,72.53428571428567,80.21999999999996,47.99999999999999,48540.6,43935.0,48950.243999999955,44260.42114285711
2021-04-26T18:24:00.0,72.5,72.6,48.0,81.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,28.9576187133789,573.745666503906,609.0,1000.0,400.0,77.2631607055664,77.2592926025391,0.0180000010877848,28.9576187133789,0.0,true,true,608.9999999999998,72.55714285714282,81.60285714285709,47.99999999999999,49633.5,44213.399999999994,49696.13999999995,44187.29999999996
2021-04-26T18:25:00.0,72.5,72.5,48.0,83.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,28.4576263427734,570.745727539062,609.0,1000.0,400.0,77.2631607055664,77.0729370117187,0.0180000010877848,28.4576263427734,0.0,true,true,607.7999999999998,72.5085714285714,83.38571428571424,47.99999999999999,50912.399999999994,44152.5,50681.837142857104,44070.70971428569
2021-04-26T18:26:00.0,72.0,72.4,48.0,84.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,28.0326309204102,568.195739746094,609.0,1000.0,400.0,77.2631607055664,76.8909530639648,0.0180000010877848,28.0326309204102,0.0,true,true,605.1999999999998,72.42571428571425,83.8971428571428,47.99999999999999,51156.0,44091.600000000006,50774.55085714281,43832.04228571425
2021-04-26T18:27:00.0,72.0,72.4,48.0,82.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,33.8243026733398,602.94580078125,606.0,1000.0,400.0,77.2631607055664,76.748908996582,0.0180000010877848,33.8243026733398,0.0,true,true,601.3999999999999,72.35714285714282,82.82571428571424,47.99999999999999,50176.799999999996,43874.4,49811.384571428534,43515.585714285684
2021-04-26T18:28:00.0,72.0,72.3,48.0,81.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,33.740966796875,602.44580078125,593.0,1000.0,400.0,76.6315765380859,76.7006072998047,0.0180000010877848,33.740966796875,0.0,true,true,598.1999999999999,72.35142857142853,81.41999999999996,47.99999999999999,48210.9,42873.9,48705.44399999997,43280.62457142854
2021-04-26T18:29:00.0,72.0,72.4,48.0,80.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,33.740966796875,602.44580078125,590.0,1000.0,400.0,76.6315765380859,76.7006072998047,0.0180000010877848,33.740966796875,0.0,true,true,598.1999999999999,72.37428571428568,80.1228571428571,47.99999999999999,47495.0,42716.0,47929.493142857114,43294.29771428568
2021-04-26T18:30:00.0,72.0,72.4,48.0,80.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,31.5789470672607,45.7492980957031,674.495788574219,593.0,1000.0,400.0,76.6315765380859,76.7317352294922,0.0180000010877848,45.7492980957031,0.0,true,true,605.8,72.39142857142853,80.53999999999996,47.99999999999999,47440.0,42933.200000000004,48791.131999999976,43854.7274285714
2021-04-26T18:31:00.0,72.0,72.3,48.0,83.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.1052627563477,46.7409515380859,680.445678710937,609.0,1000.0,400.0,78.5263137817383,78.5519256591797,0.0180000010877848,46.7409515380859,0.0,true,true,618.3999999999999,72.29999999999995,84.18571428571423,47.99999999999999,51034.2,44030.7,52060.44571428566,44710.31999999996
2021-04-26T18:32:00.0,72.0,72.2,48.0,89.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,47.7409362792969,686.445617675781,644.0,1000.0,400.0,79.7894744873047,79.8535690307617,0.0180000010877848,47.7409362792969,0.0,true,true,632.8,72.21714285714282,88.81142857142851,47.99999999999999,57702.399999999994,46496.8,56199.87199999995,45699.00799999997
2021-04-26T18:33:00.0,72.0,72.2,48.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,48.7409210205078,692.445495605469,656.0,1000.0,400.0,79.7894744873047,80.0992889404297,0.0180000010877848,48.7409210205078,0.0,true,true,647.3999999999999,72.1828571428571,90.5828571428571,47.99999999999999,59433.6,47363.200000000004,58643.34171428567,46731.18171428568
2021-04-26T18:34:00.0,72.0,72.2,48.0,89.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,49.7409057617187,698.445434570312,662.0,1000.0,400.0,79.7894744873047,80.0992889404297,0.0180000010877848,49.7409057617187,0.0,true,true,662.5999999999999,72.22571428571425,89.44857142857137,47.99999999999999,59050.4,47796.4,59268.62342857138,47856.758285714255
2021-04-26T18:35:00.0,72.0,72.3,48.0,88.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,50.7408905029297,704.445373535156,666.0,1000.0,400.0,80.4210510253906,80.3167114257813,0.0180000010877848,50.7408905029297,0.0,true,true,669.3999999999999,72.26571428571424,87.77714285714282,47.99999999999999,58608.0,48151.799999999996,58758.019428571395,48374.6691428571
2021-04-26T18:36:00.0,72.0,72.3,48.0,86.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,51.7408752441406,710.445251464844,685.0,1000.0,400.0,80.4210510253906,80.3167114257813,0.0180000010877848,51.7408752441406,0.0,true,true,675.1999999999998,72.33428571428567,86.72571428571423,47.79999999999999,59389.5,49525.5,58557.20228571424,48840.109714285674
2021-04-26T18:37:00.0,72.0,72.4,48.0,87.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.7408599853516,716.445190429688,678.0,1000.0,400.0,80.4210510253906,80.3167114257813,0.0180000010877848,52.7408599853516,0.0,true,true,680.9999999999998,72.37428571428568,88.37999999999995,47.8,59392.799999999996,49087.200000000004,60186.77999999995,49286.88857142853
2021-04-26T18:38:00.0,72.0,72.4,47.0,92.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,53.7408447265625,722.445068359375,685.0,1000.0,400.0,81.0526351928711,80.9825134277344,0.0180000010877848,53.7408447265625,0.0,true,true,686.5999999999999,72.39142857142855,92.15999999999994,47.599999999999994,63499.5,49594.00000000001,63277.05599999995,49703.95485714283
2021-04-26T18:39:00.0,72.0,72.4,48.0,94.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,54.6991653442383,728.195007324219,691.0,1000.0,400.0,81.0526351928711,81.0886459350586,0.0180000010877848,54.6991653442383,0.0,true,true,688.9999999999999,72.45999999999997,94.57428571428568,47.39999999999999,65575.90000000001,50028.4,65161.68285714282,49924.939999999966
2021-04-26T18:40:00.0,72.5,72.6,47.0,93.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.5491485595703,697.294860839844,694.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,49.5491485595703,0.0,true,true,692.8,72.5228571428571,93.54571428571424,47.19999999999999,64819.600000000006,50384.399999999994,64808.47085714282,50243.8354285714
2021-04-26T18:41:00.0,72.5,72.5,47.0,91.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,50.0908050537109,700.544860839844,697.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,50.0908050537109,0.0,true,true,695.1999999999998,72.55142857142853,91.31142857142852,47.19999999999999,63566.4,50532.5,63479.70514285709,50437.7531428571
2021-04-26T18:42:00.0,72.5,72.5,47.0,89.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,50.5907974243164,703.544799804687,697.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,50.5907974243164,0.0,true,true,695.8,72.43999999999997,89.53999999999995,46.99999999999999,62451.2,50532.5,62301.931999999964,50403.75199999998
2021-04-26T18:43:00.0,72.5,72.4,47.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,51.0991287231445,706.594787597656,697.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,51.0991287231445,0.0,true,true,695.7999999999998,72.5028571428571,88.53999999999995,46.99999999999999,61754.2,50462.8,61606.131999999954,50447.487999999954
2021-04-26T18:44:00.0,72.5,72.7,47.0,88.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,51.59912109375,709.5947265625,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,51.59912109375,0.0,true,true,695.1999999999998,72.61428571428569,89.28571428571423,46.99999999999999,61696.600000000006,50453.8,62071.42857142852,50481.451428571396
2021-04-26T18:45:00.0,72.5,72.7,47.0,91.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.0991134643555,712.594665527344,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,52.0991134643555,0.0,true,true,694.5999999999999,72.72571428571425,91.77142857142852,46.99999999999999,63778.600000000006,50453.8,63744.43428571424,50515.28114285711
2021-04-26T18:46:00.0,72.5,72.7,47.0,94.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.5991058349609,715.594665527344,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,52.5991058349609,0.0,true,true,693.3999999999999,72.70857142857139,94.2771428571428,46.99999999999999,65583.0,50453.8,65371.77085714281,50416.123428571394
2021-04-26T18:47:00.0,72.5,72.7,47.0,95.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,53.0990982055664,718.594604492187,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,53.0990982055664,0.0,true,true,693.3999999999999,72.65714285714282,95.06571428571422,46.99999999999999,65999.4,50453.8,65918.56628571423,50380.46285714282
2021-04-26T18:48:00.0,72.5,72.6,47.0,94.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,53.5990905761719,721.594543457031,691.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,53.5990905761719,0.0,true,true,693.3999999999999,72.66857142857138,94.85428571428567,46.99999999999999,65437.700000000004,50166.6,65771.96171428567,50388.38742857139
2021-04-26T18:49:00.0,72.5,72.8,47.0,94.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,54.0990829467773,724.594482421875,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,54.1074142456055,0.0,true,true,693.3999999999999,72.77428571428567,94.69999999999996,46.99999999999999,65721.8,50523.2,65664.97999999995,50461.68971428567
2021-04-26T18:50:00.0,72.5,72.9,47.0,94.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,54.5990829467773,727.594482421875,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,54.5990829467773,0.0,true,true,693.3999999999999,72.8571428571428,94.74285714285709,46.99999999999999,65721.8,50592.600000000006,65694.6971428571,50519.14285714281
2021-04-26T18:51:00.0,72.5,72.8,47.0,94.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,55.0990829467773,730.594482421875,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,55.0990829467773,0.0,true,true,696.0,72.85999999999996,94.11999999999995,46.99999999999999,65444.2,50523.2,65507.51999999996,50710.55999999997
2021-04-26T18:52:00.0,72.5,72.9,47.0,92.6,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,55.5324096679687,733.194458007812,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,55.5324096679687,0.0,true,true,699.1999999999998,72.8571428571428,92.63428571428565,46.99999999999999,64264.399999999994,50592.600000000006,64769.892571428514,50941.71428571424
2021-04-26T18:53:00.0,72.5,72.9,47.0,90.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8240814208984,734.944519042969,704.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,55.8240814208984,0.0,true,true,702.3999999999999,72.92571428571425,90.89428571428566,46.99999999999999,63923.2,51321.600000000006,63844.14628571423,51223.02171428568
2021-04-26T18:54:00.0,73.0,73.0,47.0,89.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,705.5999999999999,73.00857142857139,89.6828571428571,46.99999999999999,63687.0,51830.0,63280.223999999966,51514.84799999996
2021-04-26T18:55:00.0,73.0,73.1,47.0,89.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,708.1999999999998,73.05714285714282,89.0171428571428,46.99999999999999,63190.0,51900.99999999999,63041.94057142852,51739.068571428536
2021-04-26T18:56:00.0,73.0,73.0,47.0,88.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,708.7999999999998,73.03428571428566,88.51428571428566,46.99999999999999,62905.99999999999,51830.0,62738.925714285666,51766.701714285664
2021-04-26T18:57:00.0,73.0,73.0,47.0,88.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,707.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,708.7999999999998,72.99142857142853,88.10571428571423,46.99999999999999,62357.4,51611.0,62449.33028571423,51736.32457142853
2021-04-26T18:58:00.0,73.0,73.0,47.0,88.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,707.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,709.3999999999999,72.99142857142853,88.86857142857139,46.99999999999999,62569.5,51611.0,63043.36457142853,51780.11942857139
2021-04-26T18:59:00.0,73.0,73.0,47.0,91.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,709.9999999999999,73.03428571428566,91.27428571428567,46.99999999999999,64823.0,51830.0,64804.74285714282,51854.34285714281
2021-04-26T19:00:00.0,73.0,73.1,47.0,94.1,55.1,74.5,85.0,65.0,76.0,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,55.8907470703125,735.344482421875,713.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,55.8907470703125,0.0,true,true,710.5999999999998,73.03999999999996,93.81714285714281,46.99999999999999,67093.3,52120.299999999996,66666.46171428566,51902.22399999996
2021-04-26T19:01:00.0,73.0,73.0,47.0,94.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,56.3907470703125,738.344482421875,713.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,56.3907470703125,0.0,true,true,710.5999999999998,73.05999999999996,94.67428571428567,46.99999999999999,67521.1,52049.0,67275.54742857139,51916.43599999996
2021-04-26T19:02:00.0,73.0,73.1,47.0,94.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,56.8907470703125,741.344482421875,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,56.8907470703125,0.0,true,true,709.9999999999999,73.05714285714281,94.24285714285709,46.99999999999999,66882.0,51900.99999999999,66912.42857142852,51870.571428571384
2021-04-26T19:03:00.0,73.0,73.1,47.0,94.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,57.3907470703125,744.344482421875,707.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,57.3907470703125,0.0,true,true,711.1999999999998,73.13428571428568,94.30857142857137,46.99999999999999,66458.0,51681.7,67072.25599999994,52013.10399999996
2021-04-26T19:04:00.0,73.0,73.2,47.0,95.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,57.8907470703125,747.344482421875,707.0,1000.0,400.0,81.684211730957,82.0040283203125,0.0180000010877848,57.8990783691406,0.0,true,true,712.9999999999998,73.1828571428571,94.75142857142852,46.99999999999999,67165.0,51752.4,67557.76857142852,52179.3771428571
2021-04-26T19:05:00.0,73.0,73.2,47.0,94.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,58.390739440918,750.344421386719,719.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,58.390739440918,0.0,true,true,716.1999999999998,73.1828571428571,94.37142857142851,46.99999999999999,67945.5,52630.8,67588.81714285708,52413.562285714244
2021-04-26T19:06:00.0,73.0,73.1,47.0,92.7,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,58.8907318115234,753.344360351562,722.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,58.8907318115234,0.0,true,true,719.9999999999998,73.1085714285714,92.84571428571424,46.99999999999999,66929.40000000001,52778.2,66848.91428571423,52638.17142857139
2021-04-26T19:07:00.0,73.0,73.1,47.0,91.3,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,59.3907241821289,756.344360351562,726.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,59.3907241821289,0.0,true,true,722.9999999999998,73.1428571428571,91.30857142857138,46.99999999999999,66283.8,53070.6,66016.09714285709,52882.28571428567
2021-04-26T19:08:00.0,73.0,73.3,47.0,90.3,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,59.8907165527344,759.344299316406,726.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,59.8907165527344,0.0,true,true,724.9999999999998,73.24857142857138,90.30857142857137,46.99999999999999,65557.8,53215.799999999996,65473.714285714224,53105.21428571423
2021-04-26T19:09:00.0,73.0,73.3,47.0,89.6,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,60.3907089233398,762.34423828125,722.0,1000.0,400.0,82.315788269043,82.4242172241211,0.0180000010877848,60.3907089233398,0.0,true,true,728.1999999999998,73.31714285714281,89.60857142857137,46.99999999999999,64691.2,52922.6,65252.96171428565,53389.543428571385
2021-04-26T19:10:00.0,73.0,73.3,47.0,89.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,60.8907012939453,765.344177246094,729.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,60.8990325927734,0.0,true,true,730.5999999999999,73.30857142857138,88.81142857142852,46.99999999999999,64881.0,53435.7,64885.62971428567,53559.242285714245
2021-04-26T19:11:00.0,73.0,73.3,47.0,88.2,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,61.3906936645508,768.344177246094,738.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,61.3990249633789,0.0,true,true,733.5999999999999,73.26571428571424,88.31999999999994,46.99999999999999,65091.6,54095.4,64791.551999999945,53747.72799999996
2021-04-26T19:12:00.0,73.0,73.2,47.0,89.1,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,61.8906860351563,771.344116210938,738.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,61.8906860351563,0.0,true,true,736.1999999999999,73.2428571428571,89.32285714285709,46.99999999999999,65755.8,54021.6,65759.48742857139,53921.3914285714
2021-04-26T19:13:00.0,73.0,73.3,47.0,92.2,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,62.3906784057617,774.344055175781,741.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,62.3990097045898,0.0,true,true,739.3999999999999,73.29142857142854,92.26857142857138,46.99999999999999,68320.2,54315.299999999996,68223.38171428566,54191.682285714254
2021-04-26T19:14:00.0,73.0,73.4,47.0,95.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,62.8906707763672,777.344055175781,735.0,1000.0,400.0,82.9473648071289,82.9442749023438,0.0180000010877848,62.8906707763672,0.0,true,true,741.3999999999999,73.39142857142853,95.01428571428566,46.99999999999999,70119.0,53949.00000000001,70443.59142857138,54412.405142857104
2021-04-26T19:15:00.0,73.0,73.4,47.0,95.8,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.3906631469727,780.343933105469,745.0,1000.0,400.0,83.5789489746094,83.630485534668,0.0180000010877848,63.3906631469727,0.0,true,true,742.7999999999998,73.37428571428568,95.77428571428567,46.99999999999999,71371.0,54683.00000000001,71141.13942857138,54502.41942857139
2021-04-26T19:16:00.0,73.0,73.3,47.0,95.0,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.8906555175781,783.343933105469,748.0,1000.0,400.0,83.5789489746094,83.630485534668,0.0180000010877848,63.8906555175781,0.0,true,true,745.3999999999999,73.35142857142853,95.23999999999995,46.99999999999999,71060.0,54828.4,70991.89599999995,54676.154857142814
2021-04-26T19:17:00.0,73.0,73.4,47.0,94.9,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,64.3823165893555,786.293884277344,745.0,1000.0,400.0,83.5789489746094,83.8804931640625,0.0180000010877848,64.3823165893555,0.0,true,true,751.1999999999998,73.35714285714282,94.95142857142852,46.99999999999999,70700.5,54683.00000000001,71327.51314285709,55105.88571428567
2021-04-26T19:18:00.0,73.0,73.4,47.0,94.6,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,64.8823089599609,789.293823242187,754.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,64.8823089599609,0.0,true,true,754.9999999999999,73.43428571428568,94.29142857142851,46.79999999999999,71328.4,55343.600000000006,71190.02857142851,55442.88571428568
2021-04-26T19:19:00.0,73.0,73.5,47.0,92.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.3322982788086,791.993774414062,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,65.3322982788086,0.0,true,true,758.1999999999998,73.47428571428567,92.77142857142852,46.79999999999999,70746.4,56154.0,70339.29714285709,55708.20342857138
2021-04-26T19:20:00.0,73.5,73.5,46.0,91.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.5489654541016,757.293823242188,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.5489654541016,0.0,true,true,762.5999999999998,73.50857142857139,90.99142857142853,46.8,69524.0,56154.0,69390.06342857137,56057.63657142853
2021-04-26T19:21:00.0,73.5,73.5,47.0,89.9,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,765.1999999999998,73.49142857142853,89.99428571428567,46.59999999999999,68683.6,56154.0,68863.62742857137,56235.641142857094
2021-04-26T19:22:00.0,73.5,73.5,47.0,89.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,765.7999999999998,73.52571428571424,89.38857142857138,46.59999999999999,68646.5,56374.5,68453.76799999995,56305.991999999955
2021-04-26T19:23:00.0,73.5,73.6,46.0,88.9,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,766.9999999999999,73.56571428571425,88.88285714285709,46.599999999999994,68186.3,56451.2,68173.15142857138,56424.90285714282
2021-04-26T19:24:00.0,73.5,73.6,47.0,88.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,767.5999999999999,73.64285714285711,88.38857142857138,46.39999999999999,67879.5,56451.2,67847.06742857139,56528.25714285711
2021-04-26T19:25:00.0,73.5,73.7,46.0,88.9,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,770.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,768.1999999999998,73.64857142857139,89.33714285714281,46.19999999999999,68453.0,56749.0,68628.79314285709,56576.832571428524
2021-04-26T19:26:00.0,73.5,73.6,46.0,92.0,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,768.1999999999998,73.63428571428568,91.87142857142851,46.19999999999999,70564.0,56451.2,70575.63142857136,56565.85828571425
2021-04-26T19:27:00.0,73.5,73.6,46.0,94.6,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,770.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,767.5999999999999,73.5828571428571,94.3428571428571,45.999999999999986,72842.0,56671.99999999999,72417.5771428571,56482.2011428571
2021-04-26T19:28:00.0,73.5,73.6,46.0,95.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,767.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,766.3999999999999,73.61714285714282,95.00857142857137,45.999999999999986,72865.0,56451.2,72814.56914285709,56420.17828571425
2021-04-26T19:29:00.0,73.5,73.7,46.0,94.5,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,763.7999999999998,73.70857142857139,94.75714285714281,45.999999999999986,72198.0,56306.8,72375.50571428567,56298.60685714282
2021-04-26T19:30:00.0,73.5,73.8,46.0,94.3,54.7,73.5,85.0,65.0,76.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.315788269043,47.6656265258789,685.993713378906,764.0,1000.0,400.0,84.2105255126953,84.0924835205078,0.0144000016152859,47.6656265258789,0.0,true,true,756.1999999999998,73.74857142857138,93.90571428571423,45.999999999999986,72045.2,56383.2,71011.50114285709,55768.669714285665
2021-04-26T19:31:00.0,73.5,73.7,46.0,92.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,46.665641784668,679.993835449219,754.0,1000.0,400.0,82.9473648071289,82.6436538696289,0.0151200015097857,46.665641784668,0.0,true,true,744.1999999999998,73.75999999999996,92.99428571428565,45.999999999999986,69820.4,55569.8,69206.34742857136,54892.19199999996
2021-04-26T19:32:00.0,73.5,73.8,46.0,92.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,45.665657043457,673.993957519531,732.0,1000.0,400.0,81.684211730957,81.3391418457031,0.0158399995416403,45.665657043457,0.0,true,true,728.3999999999999,73.76571428571424,91.98571428571424,45.999999999999986,67490.40000000001,54021.6,67002.39428571424,53730.94628571424
2021-04-26T19:33:00.0,73.5,73.8,46.0,91.3,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,44.6656723022461,667.994018554687,707.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0165599994361401,44.6656723022461,0.0,true,true,711.1999999999998,73.80857142857138,91.37714285714281,45.999999999999986,64549.1,52176.6,64987.423999999955,52492.65599999995
2021-04-26T19:34:00.0,73.5,73.8,46.0,90.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,43.6656875610351,661.994079589844,685.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0172799993306398,43.6656875610351,0.0,true,true,695.9999999999999,73.79999999999995,90.65142857142851,45.999999999999986,62060.99999999999,50553.0,63093.39428571423,51364.79999999996
2021-04-26T19:35:00.0,73.5,73.8,46.0,89.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,42.6657028198242,655.994201660156,678.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0179999992251396,42.6657028198242,0.0,true,true,685.1999999999998,73.80857142857138,89.77999999999994,45.999999999999986,60952.200000000004,50036.4,61517.25599999994,50573.6331428571
2021-04-26T19:36:00.0,73.5,73.8,46.0,88.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,41.6657180786133,649.994262695313,678.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0180000010877848,41.6657180786133,0.0,true,true,679.3999999999999,73.77428571428567,88.34857142857138,45.999999999999986,59935.200000000004,50036.4,60024.01942857138,50122.249714285674
2021-04-26T19:37:00.0,73.5,73.7,46.0,86.7,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,40.6657180786133,643.994323730469,678.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0180000010877848,40.6657180786133,0.0,true,true,674.7999999999998,73.72571428571425,86.83714285714281,45.999999999999986,58782.6,49968.6,58597.703999999954,49750.111999999965
2021-04-26T19:38:00.0,73.5,73.7,46.0,86.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,39.6657180786133,637.994262695312,678.0,1000.0,400.0,79.8947372436523,79.885627746582,0.0180000010877848,39.6657180786133,0.0,true,true,670.9999999999998,73.69999999999996,85.81999999999996,45.999999999999986,58308.0,49968.6,57585.21999999996,49452.69999999995
2021-04-26T19:39:00.0,73.5,73.7,46.0,85.9,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,38.6657180786133,631.994262695312,662.0,1000.0,400.0,79.7894744873047,79.8703079223633,0.0180000010877848,38.6657180786133,0.0,true,true,669.1999999999998,73.67428571428567,86.28571428571423,45.999999999999986,56865.8,48789.4,57742.39999999995,49302.83199999996
2021-04-26T19:40:00.0,73.5,73.6,46.0,88.1,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,37.6657180786133,625.994323730469,659.0,1000.0,400.0,79.7894744873047,79.8703079223633,0.0180000010877848,37.6657180786133,0.0,true,true,664.1999999999998,73.6428571428571,88.00571428571422,45.999999999999986,58057.899999999994,48502.399999999994,58453.39542857137,48913.58571428567
2021-04-26T19:41:00.0,73.5,73.6,46.0,89.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,36.6657180786133,619.994262695312,669.0,1000.0,400.0,79.4736862182617,79.2539443969727,0.0180000010877848,36.6657180786133,0.0,true,true,656.5999999999999,73.53142857142853,89.43142857142851,45.999999999999986,60076.2,49238.399999999994,58720.675999999956,48280.73599999997
2021-04-26T19:42:00.0,73.0,73.4,46.0,89.3,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,35.6740570068359,614.044311523438,653.0,1000.0,400.0,78.5263137817383,78.3080825805664,0.0180000010877848,35.6740570068359,0.0,true,true,650.9999999999999,73.47714285714282,89.57428571428565,45.999999999999986,58312.9,47930.200000000004,58312.85999999995,47833.619999999966
2021-04-26T19:43:00.0,73.5,73.5,46.0,89.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,34.8073883056641,644.844299316406,640.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,40.8073883056641,0.0,true,true,645.3999999999999,73.46571428571424,89.09714285714281,45.999999999999986,57088.0,47040.0,57503.29599999996,47414.77199999996
2021-04-26T19:44:00.0,73.0,73.5,46.0,88.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,40.1990661621094,641.194396972656,634.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,40.1990661621094,0.0,true,true,637.7999999999998,73.4828571428571,88.98571428571424,45.999999999999986,56362.600000000006,46599.0,56755.088571428525,46867.36628571425
2021-04-26T19:45:00.0,73.0,73.4,46.0,89.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,39.674072265625,638.04443359375,631.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,39.674072265625,0.0,true,true,633.3999999999999,73.43428571428568,89.0171428571428,45.999999999999986,56159.0,46315.4,56383.45828571424,46513.27657142854
2021-04-26T19:46:00.0,73.0,73.4,46.0,89.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,39.1740798950195,635.044494628906,631.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,39.1740798950195,0.0,true,true,630.3999999999999,73.36571428571425,89.08285714285708,45.999999999999986,56222.1,46315.4,56157.83314285709,46249.74628571425
2021-04-26T19:47:00.0,73.0,73.3,46.0,88.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,38.6740875244141,632.044494628906,631.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,38.6740875244141,0.0,true,true,627.7999999999998,73.32571428571424,88.45428571428566,45.999999999999986,55906.6,46252.299999999996,55531.60057142852,46033.88342857139
2021-04-26T19:48:00.0,73.0,73.3,46.0,87.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,38.1740951538086,629.044555664062,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,38.1740951538086,0.0,true,true,626.5999999999999,73.29142857142853,87.22857142857137,45.999999999999986,54437.5,45812.5,54657.42285714281,45924.409142857105
2021-04-26T19:49:00.0,73.0,73.3,46.0,85.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,37.6741027832031,626.044616699219,621.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,37.6741027832031,0.0,true,true,625.3999999999999,73.30857142857138,85.8571428571428,45.999999999999986,53343.9,45519.299999999996,53695.0571428571,45847.18057142854
2021-04-26T19:50:00.0,73.0,73.3,46.0,84.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,37.1741104125977,623.044677734375,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,37.1741104125977,0.0,true,true,624.7999999999998,73.2828571428571,84.8428571428571,45.999999999999986,53000.0,45812.5,53009.8171428571,45787.129142857106
2021-04-26T19:51:00.0,73.0,73.2,46.0,84.1,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,36.6741180419922,620.044677734375,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,36.6741180419922,0.0,true,true,625.3999999999999,73.19999999999996,83.98857142857136,45.999999999999986,52562.5,45750.0,52526.45257142852,45779.27999999996
2021-04-26T19:52:00.0,73.0,73.1,46.0,83.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,36.1741256713867,617.044738769531,628.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,36.1741256713867,0.0,true,true,626.1999999999998,73.11714285714282,83.68571428571423,45.999999999999986,52500.799999999996,45906.799999999996,52403.99428571423,45785.954857142824
2021-04-26T19:53:00.0,73.0,73.1,46.0,84.4,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,35.6741333007812,614.044799804687,628.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,35.6741333007812,0.0,true,true,626.1999999999998,73.09142857142852,84.54571428571424,45.999999999999986,53003.200000000004,45906.799999999996,52942.526285714244,45769.85257142853
2021-04-26T19:54:00.0,73.0,73.1,46.0,86.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,35.1741409301758,611.044799804687,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,35.1741409301758,0.0,true,true,626.7999999999998,73.10857142857138,86.59142857142851,45.999999999999986,54125.0,45687.5,54275.50742857138,45824.45257142853
2021-04-26T19:55:00.0,73.0,73.1,46.0,88.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,34.6741485595703,608.044860839844,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,34.6741485595703,0.0,true,true,626.1999999999998,73.07428571428566,88.36857142857137,45.999999999999986,55375.0,45687.5,55336.39942857138,45759.11771428567
2021-04-26T19:56:00.0,73.0,73.0,46.0,88.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,34.1741561889648,605.044921875,628.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,34.1658248901367,0.0,true,true,625.5999999999999,73.02571428571424,88.9428571428571,45.999999999999986,55829.200000000004,45844.0,55642.65142857139,45684.886857142825
2021-04-26T19:57:00.0,73.0,73.0,46.0,88.7,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,33.6741638183594,602.044982910156,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,33.6741638183594,0.0,true,true,626.1999999999998,72.99142857142853,88.75999999999996,45.999999999999986,55437.5,45625.0,55581.51199999996,45707.23257142853
2021-04-26T19:58:00.0,73.0,73.0,46.0,88.7,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,33.1741714477539,599.045043945312,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,33.1741714477539,0.0,true,true,626.1999999999998,72.99999999999996,88.72571428571425,45.999999999999986,55437.5,45625.0,55560.04228571425,45712.59999999996
2021-04-26T19:59:00.0,73.0,73.0,46.0,88.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,32.6741790771484,596.045043945313,628.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,32.6658477783203,0.0,true,true,627.9999999999999,72.99999999999996,88.75428571428566,45.999999999999986,55829.200000000004,45844.0,55737.69142857139,45843.99999999996
2021-04-26T20:00:00.0,73.0,73.0,46.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.684211730957,50.1991806030273,701.195068359375,625.0,1000.0,400.0,78.5263137817383,78.3163299560547,0.0144000016152859,50.1991806030273,0.0,true,true,634.8,72.99999999999996,89.39428571428566,45.999999999999986,55625.0,45625.0,56747.492571428535,46340.39999999997
2021-04-26T20:01:00.0,73.0,73.0,46.0,90.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.1578941345215,51.2075042724609,707.245056152344,637.0,1000.0,400.0,79.7894744873047,79.7335205078125,0.0151200015097857,51.2075042724609,0.0,true,true,645.9999999999999,72.99999999999996,90.00571428571423,45.999999999999986,57584.8,46501.0,58143.69142857139,47157.99999999996
2021-04-26T20:02:00.0,73.0,73.0,46.0,89.9,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.1578941345215,52.2074890136719,713.244934082031,659.0,1000.0,400.0,80.4210510253906,80.9383544921875,0.0158399995416403,52.2074890136719,0.0,true,true,657.3999999999999,72.99999999999996,89.95142857142852,45.999999999999986,59244.100000000006,48107.0,59134.0691428571,47990.19999999996
2021-04-26T20:03:00.0,73.0,73.0,46.0,88.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,53.2631568908691,53.2074737548828,719.244873046875,681.0,1000.0,400.0,81.0526351928711,81.3351974487305,0.0165599994361401,53.2074737548828,0.0,true,true,672.3999999999999,72.99142857142853,88.91714285714282,45.999999999999986,60540.9,49713.0,59787.88685714282,49079.43657142853
2021-04-26T20:04:00.0,73.0,73.0,46.0,88.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,53.2631568908691,54.2074584960937,725.244750976562,685.0,1000.0,400.0,81.684211730957,82.0495223999023,0.0172799993306398,54.2074584960937,0.0,true,true,688.1999999999998,73.03428571428566,88.13142857142853,45.999999999999986,60417.0,50005.0,60652.0491428571,50262.19542857138
2021-04-26T20:05:00.0,73.0,73.1,46.0,88.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,54.315788269043,55.2074432373047,731.244689941406,700.0,1000.0,400.0,82.315788269043,82.225715637207,0.0179999992251396,55.2241058349609,0.0,true,true,699.5999999999999,73.03999999999996,88.71714285714282,45.999999999999986,61880.00000000001,51169.99999999999,62066.513142857104,51098.78399999997
2021-04-26T20:06:00.0,73.0,73.0,46.0,90.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,54.315788269043,56.2074279785156,737.244567871094,716.0,1000.0,400.0,82.315788269043,82.225715637207,0.0180000010877848,56.2074279785156,0.0,true,true,707.1999999999998,73.05999999999996,90.80571428571423,45.999999999999986,65084.4,52268.0,64217.80114285709,51668.031999999956
2021-04-26T20:07:00.0,73.0,73.1,46.0,93.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,57.2074127197266,743.244445800781,716.0,1000.0,400.0,82.315788269043,82.225715637207,0.0180000010877848,57.2074127197266,0.0,true,true,713.9999999999999,73.06571428571424,93.31428571428567,45.999999999999986,66874.40000000001,52339.6,66626.39999999997,52168.919999999955
2021-04-26T20:08:00.0,73.0,73.1,46.0,94.7,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,58.2073974609375,749.244384765625,719.0,1000.0,400.0,82.315788269043,82.225715637207,0.0180000010877848,58.2073974609375,0.0,true,true,717.1999999999998,73.09142857142852,94.5628571428571,45.999999999999986,68089.3,52558.899999999994,67820.4811428571,52421.17257142852
2021-04-26T20:09:00.0,73.0,73.1,46.0,94.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,59.2073974609375,755.244384765625,719.0,1000.0,400.0,82.315788269043,82.225715637207,0.0180000010877848,59.2073974609375,0.0,true,true,720.9999999999998,73.15999999999994,94.72857142857137,45.999999999999986,68017.4,52558.899999999994,68299.29999999993,52748.35999999994
2021-04-26T20:10:00.0,73.0,73.3,46.0,94.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,60.2073974609375,761.244384765625,716.0,1000.0,400.0,82.9473648071289,82.923210144043,0.0180000010877848,60.2073974609375,0.0,true,true,725.3999999999999,73.21428571428568,94.48285714285707,45.999999999999986,67662.0,52482.799999999996,68537.86457142851,53109.64285714282
2021-04-26T20:11:00.0,73.0,73.2,46.0,94.3,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,61.2073974609375,767.244384765625,735.0,1000.0,400.0,82.9473648071289,83.1729125976563,0.0180000010877848,61.2240600585937,0.0,true,true,729.8,73.26857142857139,94.19714285714281,45.999999999999986,69310.5,53802.0,68745.07485714281,53471.4034285714
2021-04-26T20:12:00.0,73.0,73.3,46.0,94.1,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,62.2073974609375,773.244384765625,738.0,1000.0,400.0,82.9473648071289,83.1729125976563,0.0180000010877848,62.2073974609375,0.0,true,true,735.5999999999999,73.25714285714281,94.44285714285708,45.999999999999986,69445.8,54095.4,69472.16571428566,53887.954285714244
2021-04-26T20:13:00.0,73.0,73.3,46.0,95.2,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,63.207389831543,779.244323730469,741.0,1000.0,400.0,82.9473648071289,83.1729125976563,0.0180000010877848,63.207389831543,0.0,true,true,741.9999999999998,73.33428571428567,95.01999999999995,45.999999999999986,70543.2,54315.299999999996,70504.83999999994,54414.03999999995
2021-04-26T20:14:00.0,73.0,73.4,46.0,94.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,64.207389831543,785.244323730469,748.0,1000.0,400.0,83.5789489746094,83.5760116577148,0.0180000010877848,64.207389831543,0.0,true,true,747.7999999999998,73.37428571428568,94.65999999999995,45.999999999999986,70985.2,54903.200000000004,70786.74799999995,54869.29085714282
