time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T20:15:00.0,73.0,73.4,46.0,92.6,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,59.1573867797851,754.9443359375,748.0,1000.0,400.0,83.5789489746094,84.0102615356445,0.0180000010877848,65.1573867797852,0.0,true,true,753.5999999999999,73.39142857142855,92.75428571428566,45.999999999999986,69264.8,54903.200000000004,69899.62971428566,55307.78057142855
2021-04-26T20:16:00.0,73.0,73.4,46.0,90.5,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,59.9657211303711,759.794372558594,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,59.9657211303711,0.0,true,true,758.8,73.45142857142854,90.52571428571423,45.999999999999986,69142.0,56077.600000000006,68690.91199999995,55734.94399999997
2021-04-26T20:17:00.0,73.5,73.6,46.0,89.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,60.4907150268555,762.944274902344,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,60.4990463256836,0.0,true,true,762.5999999999999,73.54857142857139,89.0171428571428,45.999999999999986,68263.0,56451.2,67884.4731428571,56088.140571428536
2021-04-26T20:18:00.0,73.5,73.6,46.0,88.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,60.9907073974609,765.944274902344,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,60.9907073974609,0.0,true,true,765.7999999999998,73.60857142857138,88.01999999999995,45.999999999999986,67649.40000000001,56451.2,67405.71599999996,56369.44399999995
2021-04-26T20:19:00.0,73.5,73.6,46.0,88.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,61.4906997680664,768.944213867187,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,61.4906997680664,0.0,true,true,766.3999999999999,73.62571428571425,88.35142857142853,45.79999999999999,67496.0,56451.2,67712.53485714282,56426.74742857139
2021-04-26T20:20:00.0,73.5,73.7,46.0,90.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,61.9906921386719,771.944152832031,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,61.9906921386719,0.0,true,true,765.7999999999998,73.67428571428567,90.40857142857138,45.79999999999999,69065.6,56306.8,69234.88399999995,56419.76799999996
2021-04-26T20:21:00.0,73.5,73.7,45.0,93.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,62.4906845092773,774.944091796875,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,62.4906845092773,0.0,true,true,765.1999999999998,73.70857142857139,93.09428571428566,45.599999999999994,71561.09999999999,56527.9,71235.74742857137,56401.798857142814
2021-04-26T20:22:00.0,73.5,73.7,46.0,94.5,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,62.9906768798828,777.944091796875,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,62.9906768798828,0.0,true,true,765.1999999999998,73.69142857142853,94.3971428571428,45.39999999999999,72198.0,56306.8,72232.69371428565,56388.6811428571
2021-04-26T20:23:00.0,73.5,73.7,45.0,94.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,63.4906692504883,780.944030761719,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,63.4906692504883,0.0,true,true,765.7999999999998,73.72571428571425,94.25999999999995,45.19999999999999,71968.8,56306.8,72184.30799999995,56459.15199999996
2021-04-26T20:24:00.0,73.5,73.8,45.0,93.8,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,63.9906616210937,783.943969726563,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,63.9906616210937,0.0,true,true,764.3999999999999,73.77428571428567,93.9114285714285,45.19999999999999,71944.59999999999,56604.6,71785.89599999994,56393.063999999955
2021-04-26T20:25:00.0,73.5,73.8,45.0,94.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,64.4906539916992,786.943908691406,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,64.4906539916992,0.0,true,true,763.5999999999999,73.80857142857138,93.95714285714281,44.99999999999999,72098.0,56604.6,71745.67428571424,56360.2251428571
2021-04-26T20:26:00.0,73.5,73.8,45.0,94.2,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,64.9906463623047,789.94384765625,760.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,64.9906463623047,0.0,true,true,762.1999999999998,73.79999999999995,94.20857142857139,44.99999999999999,71592.0,56088.0,71805.7731428571,56250.35999999995
2021-04-26T20:27:00.0,73.5,73.8,45.0,94.3,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,65.4906387329102,792.94384765625,760.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,65.4906387329102,0.0,true,true,760.7999999999998,73.79142857142853,94.24857142857138,44.99999999999999,71668.0,56088.0,71704.31314285709,56140.51885714281
2021-04-26T20:28:00.0,73.5,73.8,45.0,94.1,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,65.9906311035156,795.943786621094,757.0,1000.0,400.0,84.2105255126953,84.2182540893555,0.0180000010877848,65.9906311035156,0.0,true,true,761.3999999999999,73.81714285714281,94.19428571428567,44.99999999999999,71233.7,55866.6,71719.52914285709,56204.372571428525
2021-04-26T20:29:00.0,73.5,73.9,45.0,94.0,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,66.4906234741211,798.943786621094,760.0,1000.0,400.0,84.8421020507813,85.0114898681641,0.0180000010877848,66.4906234741211,0.0,true,true,762.1999999999998,73.90857142857139,94.17142857142852,44.99999999999999,71440.0,56164.00000000001,71777.4628571428,56333.1131428571
2021-04-26T20:30:00.0,74.0,74.0,45.0,93.3,55.3,73.5,85.0,65.0,77.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.0,42.8989486694336,657.393676757813,770.0,1000.0,400.0,85.4736862182617,85.4511642456055,0.0144000016152859,42.8989486694336,0.0,true,true,755.9999999999999,73.95714285714283,92.59714285714281,44.99999999999999,71841.0,56980.0,70003.43999999996,55911.59999999997
2021-04-26T20:31:00.0,73.5,73.9,45.0,89.3,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,47.7739715576172,686.643798828125,764.0,1000.0,400.0,84.2105255126953,83.7967071533203,0.0151200015097857,41.7489700317383,0.0,true,true,744.5999999999999,73.92571428571425,89.90857142857138,44.99999999999999,68225.2,56459.600000000006,66945.92228571424,55045.08685714282
2021-04-26T20:32:00.0,73.5,73.9,45.0,87.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.315788269043,46.5323181152344,679.193908691406,729.0,1000.0,400.0,82.315788269043,82.2386322021484,0.0158399995416403,46.5156555175781,0.0,true,true,727.5999999999999,73.91714285714282,87.32857142857138,44.99999999999999,63787.5,53873.100000000006,63540.268571428525,53782.11314285711
2021-04-26T20:33:00.0,74.0,74.0,45.0,86.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.315788269043,39.1740036010742,635.044006347656,700.0,1000.0,400.0,81.0526351928711,81.008430480957,0.0165599994361401,39.1740036010742,0.0,true,true,705.9999999999999,73.97428571428568,86.46285714285709,44.99999999999999,60410.0,51800.0,61042.77714285709,52225.845714285686
2021-04-26T20:34:00.0,74.0,74.0,45.0,86.1,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.315788269043,37.840690612793,627.044128417969,675.0,1000.0,400.0,80.4210510253906,80.1623611450195,0.0172799993306398,43.8240280151367,0.0,true,true,682.5999999999999,74.01714285714282,86.03142857142852,44.99999999999999,58117.49999999999,49950.0,58725.0531428571,50524.10171428568
2021-04-26T20:35:00.0,74.0,74.0,45.0,85.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,42.6657104492187,655.994262695312,662.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0179999992251396,36.6657104492187,0.0,true,true,665.5999999999999,73.98285714285711,85.07428571428566,44.99999999999999,56534.8,48988.0,56625.44457142853,49242.989714285686
2021-04-26T20:36:00.0,73.5,73.9,45.0,83.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,41.649055480957,649.894348144531,647.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,41.6323928833008,0.0,true,true,657.3999999999999,73.89999999999996,83.73999999999995,44.99999999999999,54024.5,47813.3,55050.675999999956,48581.859999999964
2021-04-26T20:37:00.0,73.5,73.8,45.0,83.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,40.649055480957,643.894348144531,644.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,40.649055480957,0.0,true,true,652.3999999999999,73.82571428571424,83.73142857142851,44.99999999999999,53774.0,47527.2,54626.38399999995,48163.895999999964
2021-04-26T20:38:00.0,73.5,73.8,45.0,85.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,39.649055480957,637.894287109375,659.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,39.6323928833008,0.0,true,true,649.3999999999999,73.76571428571424,85.60571428571424,44.99999999999999,56476.3,48634.2,55592.35085714282,47903.45485714282
2021-04-26T20:39:00.0,73.5,73.7,45.0,87.7,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,38.649055480957,631.894287109375,650.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,38.649055480957,0.0,true,true,649.9999999999999,73.73428571428568,87.51142857142852,44.99999999999999,57005.0,47905.0,56882.42857142853,47927.28571428568
2021-04-26T20:40:00.0,73.5,73.7,45.0,88.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,37.6490631103516,625.894348144531,647.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,37.6490631103516,0.0,true,true,651.1999999999998,73.67428571428567,88.2171428571428,44.99999999999999,57065.4,47683.9,57447.00342857138,47976.694857142815
2021-04-26T20:41:00.0,73.5,73.6,45.0,88.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,36.6490631103516,619.894348144531,650.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,36.6490631103516,0.0,true,true,649.3999999999999,73.59999999999995,88.14285714285708,44.99999999999999,57264.99999999999,47839.99999999999,57239.97142857138,47795.83999999996
2021-04-26T20:42:00.0,73.5,73.5,45.0,88.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,35.6490631103516,613.894348144531,650.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,35.6490631103516,0.0,true,true,648.1999999999998,73.51714285714282,88.15999999999994,44.99999999999999,57264.99999999999,47775.0,57145.31199999995,47653.81199999996
2021-04-26T20:43:00.0,73.5,73.5,45.0,88.4,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,34.6573944091797,607.9443359375,650.0,1000.0,400.0,79.7894744873047,79.3663940429687,0.0180000010877848,34.6573944091797,0.0,true,true,646.1999999999998,73.49142857142853,88.45142857142852,44.99999999999999,57460.00000000001,47775.0,57157.31314285709,47490.161142857105
2021-04-26T20:44:00.0,73.5,73.5,45.0,88.5,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,33.924072265625,639.54443359375,644.0,1000.0,400.0,79.1578979492187,78.9433212280273,0.0180000010877848,39.9157333374023,0.0,true,true,642.9999999999998,73.50857142857139,88.34571428571424,44.8,56994.0,47334.0,56806.29428571423,47266.011428571386
2021-04-26T20:45:00.0,73.5,73.5,45.0,87.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,39.3157424926758,599.894409179688,637.0,1000.0,400.0,79.1578979492187,78.8805923461914,0.0180000010877848,39.3157424926758,0.0,true,true,642.3999999999999,73.47428571428567,87.26571428571424,44.599999999999994,55610.1,46819.5,56059.49485714282,47199.881142857106
2021-04-26T20:46:00.0,73.0,73.4,44.0,85.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,38.7740859985351,632.644470214844,634.0,1000.0,400.0,79.1578979492187,78.8805923461914,0.0180000010877848,38.7740859985351,0.0,true,true,641.1999999999999,73.42571428571425,85.62857142857138,44.39999999999999,54207.0,46535.600000000006,54905.03999999996,47080.56799999997
2021-04-26T20:47:00.0,73.0,73.4,44.0,84.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,38.2490921020508,629.494567871094,647.0,1000.0,400.0,79.1578979492187,78.8805923461914,0.0180000010877848,38.2490921020508,0.0,true,true,640.3999999999999,73.39142857142855,84.13142857142853,44.19999999999999,54477.4,47489.8,53877.76685714282,46999.87085714283
2021-04-26T20:48:00.0,73.0,73.4,44.0,83.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,37.7407684326172,626.444580078125,644.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,37.7407684326172,0.0,true,true,640.9999999999998,73.4085714285714,83.04285714285709,43.999999999999986,53452.0,47269.600000000006,53230.47142857137,47054.894285714254
2021-04-26T20:49:00.0,73.0,73.4,44.0,82.3,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,37.2407760620117,623.444641113281,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,37.2407760620117,0.0,true,true,642.9999999999999,73.37428571428568,82.18857142857138,43.999999999999986,52672.0,46976.0,52847.251428571384,47179.66571428568
2021-04-26T20:50:00.0,73.0,73.3,44.0,82.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,36.7407836914062,620.444702148437,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,36.7407836914062,0.0,true,true,641.5999999999999,73.32571428571424,82.14571428571423,43.999999999999986,52480.0,46912.0,52704.69028571425,47045.77828571425
2021-04-26T20:51:00.0,73.0,73.3,44.0,83.3,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,36.2407913208008,617.444763183594,644.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,36.2407913208008,0.0,true,true,640.1999999999998,73.29999999999995,83.4371428571428,43.999999999999986,53645.2,47205.2,53416.45885714281,46926.65999999996
2021-04-26T20:52:00.0,73.0,73.3,44.0,85.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,35.7407989501953,614.444763183594,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,35.7407989501953,0.0,true,true,639.5999999999999,73.27428571428567,85.54571428571424,43.999999999999986,54848.0,46912.0,54715.03885714282,46866.233142857105
2021-04-26T20:53:00.0,73.0,73.2,44.0,87.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,35.2408065795898,611.44482421875,637.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,35.2408065795898,0.0,true,true,638.9999999999999,73.22571428571425,86.97999999999995,43.999999999999986,55482.7,46628.4,55580.21999999996,46791.231428571395
2021-04-26T20:54:00.0,73.0,73.2,44.0,87.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,34.7408142089844,608.444885253906,637.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,34.7408142089844,0.0,true,true,638.1999999999998,73.19999999999996,87.25999999999993,43.999999999999986,55546.4,46628.4,55689.331999999944,46716.23999999996
2021-04-26T20:55:00.0,73.0,73.2,44.0,87.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,34.2408218383789,605.444885253906,637.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,34.2408218383789,0.0,true,true,637.5999999999999,73.17428571428567,87.12571428571424,43.999999999999986,55482.7,46628.4,55551.35542857139,46655.924571428535
2021-04-26T20:56:00.0,73.0,73.1,44.0,87.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,33.7408294677734,602.444946289062,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,33.7408294677734,0.0,true,true,635.8,73.12571428571425,87.29428571428565,43.999999999999986,55808.0,46784.0,55501.70685714281,46493.32914285712
2021-04-26T20:57:00.0,73.0,73.1,44.0,87.6,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,33.240837097168,599.445007324219,637.0,1000.0,400.0,78.5263137817383,78.544059753418,0.0180000010877848,33.240837097168,0.0,true,true,633.9999999999999,73.09142857142852,87.54857142857138,43.999999999999986,55801.2,46564.7,55505.79428571424,46339.965714285674
2021-04-26T20:58:00.0,73.0,73.1,44.0,87.3,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,32.7408447265625,596.445068359375,628.0,1000.0,400.0,78.5263137817383,78.544059753418,0.0180000010877848,32.7408447265625,0.0,true,true,632.8,73.09999999999995,87.15428571428566,43.999999999999986,54824.4,45906.799999999996,55151.23199999997,46257.679999999964
2021-04-26T20:59:00.0,73.0,73.1,44.0,85.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,32.240852355957,593.445129394531,628.0,1000.0,400.0,78.5263137817383,78.544059753418,0.0180000010877848,32.240852355957,0.0,true,true,623.3999999999999,73.09999999999995,86.26857142857138,43.999999999999986,53945.200000000004,45906.799999999996,53779.827428571385,45570.53999999996
2021-04-26T21:00:00.0,73.0,73.1,44.0,84.7,55.2,72.5,85.0,65.0,75.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.4210510253906,19.7241973876953,518.345153808594,631.0,1000.0,400.0,78.5263137817383,78.3340759277344,0.0180000010877848,19.7241973876953,0.0,true,true,605.7999999999998,73.09142857142852,84.11714285714282,43.999999999999986,53445.700000000004,46126.1,50958.165142857106,44278.787428571384
2021-04-26T21:01:00.0,73.0,73.1,44.0,80.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.2631587982178,18.2242202758789,509.345306396484,593.0,1000.0,400.0,76.0,76.0003051757812,0.0180000010877848,18.2242202758789,0.0,true,true,584.1999999999998,73.12571428571425,80.95714285714281,43.999999999999986,47855.1,43348.299999999996,47295.162857142815,42720.042285714255
2021-04-26T21:02:00.0,73.0,73.2,44.0,77.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.2631587982178,16.7242431640625,500.345458984375,549.0,1000.0,400.0,74.7368392944336,74.4228668212891,0.0180000010877848,16.7242431640625,0.0,true,true,560.7999999999998,73.17428571428567,77.8628571428571,43.999999999999986,42657.3,40186.8,43665.490285714244,41036.13942857139
2021-04-26T21:03:00.0,73.0,73.2,44.0,76.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.2631587982178,15.2242660522461,491.345581054688,520.0,1000.0,400.0,74.1052627563477,73.8603286743164,0.0180000010877848,15.2242660522461,0.0,true,true,536.8,73.21714285714282,76.47428571428566,43.999999999999986,39780.0,38064.0,41051.39657142854,39302.96228571426
2021-04-26T21:04:00.0,73.0,73.2,44.0,76.0,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,13.7242889404297,482.345733642578,511.0,1000.0,400.0,74.1052627563477,73.8603286743164,0.0180000010877848,13.7242889404297,0.0,true,true,518.3999999999999,73.19142857142853,75.85428571428567,43.999999999999986,38836.0,37405.200000000004,39322.86171428568,37942.43657142854
2021-04-26T21:05:00.0,73.0,73.1,44.0,75.4,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,12.2243118286133,473.345855712891,511.0,1000.0,400.0,74.1052627563477,73.8603286743164,0.0180000010877848,12.2243118286133,0.0,true,true,507.5999999999999,73.08285714285711,75.46857142857138,43.999999999999986,38529.4,37354.1,38307.846857142824,37096.85828571426
2021-04-26T21:06:00.0,72.5,72.9,44.0,75.6,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,16.7910003662109,500.746002197266,501.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,10.7910003662109,0.0,true,true,501.9999999999999,72.9171428571428,75.69428571428568,43.999999999999986,37875.6,36522.9,37998.531428571405,36604.405714285684
2021-04-26T21:07:00.0,72.5,72.8,44.0,76.7,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,15.6410140991211,493.846069335938,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,15.6410140991211,0.0,true,true,498.19999999999993,72.80857142857138,76.63999999999996,43.999999999999986,37966.5,36036.0,38182.04799999997,36273.23028571426
2021-04-26T21:08:00.0,72.5,72.8,44.0,77.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,14.6410293579102,487.846160888672,492.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,14.6410293579102,0.0,true,true,494.9999999999999,72.79142857142853,77.67428571428567,43.999999999999986,38228.4,35817.6,38448.7714285714,36031.75714285711
2021-04-26T21:09:00.0,72.5,72.8,44.0,78.3,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,13.6410446166992,481.846252441406,492.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,13.6410446166992,0.0,true,true,493.19999999999993,72.80857142857138,78.26571428571422,43.999999999999986,38523.6,35817.6,38600.65028571425,35909.1874285714
2021-04-26T21:10:00.0,72.5,72.8,44.0,78.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,12.6410598754883,475.846343994141,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,12.6410598754883,0.0,true,true,493.1999999999999,72.77428571428567,78.5428571428571,43.999999999999986,38857.5,36036.0,38737.33714285711,35892.27771428568
2021-04-26T21:11:00.0,72.5,72.7,44.0,78.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,11.6410751342773,469.846435546875,492.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,11.6410751342773,0.0,true,true,493.1999999999999,72.73428571428568,78.70857142857139,43.999999999999986,38720.4,35768.4,38819.0674285714,35872.549714285684
2021-04-26T21:12:00.0,72.5,72.7,44.0,78.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,10.6410903930664,463.846527099609,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,10.6410903930664,0.0,true,true,492.5999999999999,72.66571428571424,78.81714285714281,43.999999999999986,39006.0,35986.5,38825.324571428544,35795.13085714283
2021-04-26T21:13:00.0,72.5,72.6,44.0,78.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,9.64110565185547,457.846618652344,492.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,9.64110565185547,0.0,true,true,490.1999999999999,72.62571428571425,78.53142857142852,43.999999999999986,38671.2,35719.2,38496.10628571425,35601.12514285712
2021-04-26T21:14:00.0,72.5,72.6,44.0,77.7,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,8.64112091064453,451.846710205078,489.0,1000.0,400.0,73.4736862182617,73.3516616821289,0.0180000010877848,8.64112091064453,0.0,true,true,486.9999999999999,72.59999999999995,77.69142857142853,43.79999999999999,37995.3,35501.399999999994,37835.72571428568,35356.19999999997
2021-04-26T21:15:00.0,72.5,72.6,44.0,76.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,7.64113616943359,445.846801757812,483.0,1000.0,400.0,72.8421020507812,72.6683578491211,0.0180000010877848,7.64113616943359,0.0,true,true,481.9999999999999,72.57428571428566,76.52571428571423,43.79999999999998,36949.5,35065.799999999996,36885.39428571425,34980.805714285685
2021-04-26T21:16:00.0,72.5,72.5,43.0,75.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,6.64115142822266,439.846893310547,476.0,1000.0,400.0,72.8421020507812,72.6527557373047,0.0180000010877848,6.64115142822266,0.0,true,true,476.99999999999994,72.53428571428567,75.5428571428571,43.59999999999999,35938.0,34510.0,36033.942857142836,34598.85428571426
2021-04-26T21:17:00.0,72.5,72.5,44.0,74.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,5.64116668701172,433.846984863281,470.0,1000.0,400.0,72.8421020507812,72.6527557373047,0.0180000010877848,5.64116668701172,0.0,true,true,471.19999999999993,72.45714285714283,74.84857142857139,43.39999999999999,35203.0,34075.0,35268.646857142834,34141.80571428569
2021-04-26T21:18:00.0,72.5,72.4,43.0,74.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,4.65785217285156,463.947113037109,467.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,4.65785217285156,0.0,true,true,465.4,72.45999999999997,74.63142857142853,43.19999999999999,34744.8,33810.8,34733.466857142834,33722.883999999984
2021-04-26T21:19:00.0,72.5,72.5,43.0,74.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,9.87458038330078,459.247467041016,460.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,9.87458038330078,0.0,true,true,462.19999999999993,72.43999999999997,74.08571428571426,43.19999999999999,34178.0,33350.0,34242.41714285713,33481.76799999998
2021-04-26T21:20:00.0,72.0,72.4,43.0,72.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,9.32469177246094,455.948150634766,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,9.32469177246094,0.0,true,true,458.4,72.44285714285711,71.95999999999995,42.99999999999999,32778.8,32869.600000000006,32986.46399999998,33207.8057142857
2021-04-26T21:21:00.0,72.0,72.4,43.0,68.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,8.82481384277344,452.948883056641,460.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,8.82481384277344,0.0,true,true,456.39999999999986,72.37428571428568,68.45714285714283,42.99999999999999,31372.0,33304.0,31243.83999999998,33031.623999999974
2021-04-26T21:22:00.0,72.0,72.3,43.0,65.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,8.32493591308594,449.949615478516,451.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,8.32493591308594,0.0,true,true,455.79999999999995,72.29999999999995,65.20857142857139,42.99999999999999,29405.2,32607.3,29722.066857142836,32954.339999999975
2021-04-26T21:23:00.0,72.0,72.2,43.0,63.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,7.82505798339844,446.950347900391,457.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,7.82505798339844,0.0,true,true,455.7999999999999,72.22571428571425,63.108571428571395,42.99999999999999,28836.7,32995.4,28764.886857142836,32920.48057142855
2021-04-26T21:24:00.0,72.0,72.2,43.0,61.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,7.32518005371094,443.951080322266,457.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,7.32518005371094,0.0,true,true,454.5999999999999,72.17428571428567,61.67428571428568,42.99999999999999,28196.9,32995.4,28037.130285714265,32810.43028571426
2021-04-26T21:25:00.0,72.0,72.1,43.0,60.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,6.82530212402344,440.951812744141,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,6.82530212402344,0.0,true,true,455.19999999999993,72.11714285714281,60.7085714285714,42.99999999999999,27557.800000000003,32733.399999999998,27634.5417142857,32827.7234285714
2021-04-26T21:26:00.0,72.0,72.0,43.0,60.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.94736862182617,6.32542419433594,437.952545166016,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,6.32542419433594,0.0,true,true,454.5999999999999,71.96571428571424,60.08285714285711,42.99999999999999,27285.4,32688.0,27313.666857142834,32715.613714285686
2021-04-26T21:27:00.0,71.5,71.8,43.0,59.8,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.47368431091309,12.1004791259766,472.602874755859,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,12.1004791259766,0.0,true,true,453.99999999999994,71.85142857142853,59.79142857142854,42.99999999999999,27149.199999999997,32597.199999999997,27145.308571428555,32620.548571428546
2021-04-26T21:28:00.0,71.5,71.8,43.0,59.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.47368431091309,12.0921478271484,472.552886962891,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,12.0921478271484,0.0,true,true,454.5999999999999,71.75714285714281,59.93428571428568,42.99999999999999,27194.6,32597.199999999997,27246.126285714265,32620.797142857115
2021-04-26T21:29:00.0,71.5,71.7,43.0,60.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,7.47368431091309,12.0921478271484,472.552886962891,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,12.0921478271484,0.0,true,true,456.5999999999999,71.73428571428568,60.46285714285711,42.99999999999999,27512.4,32551.800000000003,27607.34057142855,32753.874857142833
2021-04-26T21:30:00.0,71.5,71.7,43.0,61.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,8.10526275634766,18.1004791259766,508.602874755859,457.0,1000.0,400.0,72.2105255126953,72.1978149414062,0.0180000010877848,18.1004791259766,0.0,true,true,462.3999999999999,71.67428571428567,61.72571428571425,42.99999999999999,28196.9,32766.9,28541.970285714262,33142.18971428569
2021-04-26T21:31:00.0,71.5,71.6,43.0,64.6,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.2105255126953,18.6003570556641,511.602142333984,464.0,1000.0,400.0,73.4736862182617,73.3718414306641,0.0180000010877848,18.6003570556641,0.0,true,true,469.9999999999999,71.60857142857138,65.1485714285714,42.99999999999999,29974.399999999998,33222.399999999994,30619.828571428552,33656.02857142854
2021-04-26T21:32:00.0,71.5,71.5,43.0,70.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.7368412017822,19.1002349853516,514.601379394531,483.0,1000.0,400.0,74.1052627563477,74.0380935668945,0.0151200015097857,19.1002349853516,0.0,true,true,479.39999999999986,71.49142857142853,69.77428571428567,42.99999999999999,34003.200000000004,34534.5,33449.79257142854,34272.990857142824
2021-04-26T21:33:00.0,71.0,71.4,43.0,73.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.2631587982178,19.7334747314453,518.400817871094,492.0,1000.0,400.0,74.1052627563477,74.3875045776367,0.0158399995416403,25.7501449584961,0.0,true,true,492.7999999999999,71.41714285714282,74.05714285714281,42.99999999999999,36309.6,35128.8,36495.359999999964,35194.36799999997
2021-04-26T21:34:00.0,71.0,71.4,43.0,76.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.2631587982178,26.5667572021484,559.400512695312,501.0,1000.0,400.0,74.7368392944336,75.1975326538086,0.0165599994361401,26.5667572021484,0.0,true,true,509.79999999999984,71.39142857142853,76.69714285714281,42.99999999999999,38476.799999999996,35771.4,39100.20342857139,36395.35028571425
2021-04-26T21:35:00.0,71.0,71.4,43.0,78.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.2631587982178,27.5000610351562,565.000366210937,524.0,1000.0,400.0,76.0,76.1601028442383,0.0172799993306398,27.516731262207,0.0,true,true,522.3999999999999,71.39999999999996,78.34857142857138,42.99999999999999,41081.600000000006,37413.600000000006,40929.293714285675,37299.35999999997
2021-04-26T21:36:00.0,71.0,71.4,43.0,78.8,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.3157901763916,22.4833755493164,534.900207519531,549.0,1000.0,400.0,76.0,76.1601028442383,0.0179999992251396,28.4833755493164,0.0,true,true,534.3999999999999,71.39142857142853,78.80857142857138,42.99999999999999,43261.2,39198.600000000006,42115.30057142854,38151.5794285714
2021-04-26T21:37:00.0,71.0,71.4,43.0,78.8,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.6315784454346,29.4083480834961,576.450073242187,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,29.4083480834961,0.0,true,true,543.9999999999999,71.42571428571425,78.82571428571424,42.99999999999999,43024.799999999996,38984.4,42881.18857142854,38855.58857142855
2021-04-26T21:38:00.0,71.5,71.5,43.0,79.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,25.3684215545654,30.1832962036133,581.099792480469,552.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,30.1832962036133,0.0,true,true,548.9999999999999,71.46571428571426,79.24571428571423,42.99999999999999,43663.2,39468.0,43505.8971428571,39234.677142857116
2021-04-26T21:39:00.0,71.5,71.5,43.0,80.1,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,24.7499542236328,548.499694824219,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,24.7582855224609,0.0,true,true,548.9999999999999,71.53428571428567,79.95428571428566,42.99999999999999,43974.899999999994,39253.5,43894.90285714282,39272.322857142826
2021-04-26T21:40:00.0,71.5,71.6,43.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.2499465942383,551.499633789063,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,25.2499465942383,0.0,true,true,548.9999999999999,71.57428571428568,80.52571428571424,42.99999999999999,44194.5,39308.399999999994,44208.61714285711,39294.28285714283
2021-04-26T21:41:00.0,71.5,71.6,43.0,80.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.7499389648437,554.499633789062,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,25.7499389648437,0.0,true,true,547.8,71.59999999999995,80.70857142857139,42.99999999999999,44304.3,39308.399999999994,44212.1554285714,39222.47999999997
2021-04-26T21:42:00.0,71.5,71.6,43.0,80.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,26.2499313354492,557.499572753906,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,26.2499313354492,0.0,true,true,547.1999999999998,71.62571428571425,80.77428571428567,42.99999999999999,44116.799999999996,39093.6,44199.6891428571,39193.59085714282
2021-04-26T21:43:00.0,71.5,71.7,43.0,80.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,26.7499237060547,560.49951171875,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,26.7499237060547,0.0,true,true,545.9999999999999,71.66571428571424,80.85142857142853,42.99999999999999,44116.799999999996,39148.200000000004,44144.87999999997,39129.47999999997
2021-04-26T21:44:00.0,71.5,71.7,43.0,81.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,27.2499160766602,563.49951171875,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,27.2499160766602,0.0,true,true,543.9999999999999,71.7428571428571,80.9571428571428,42.99999999999999,44226.0,39148.200000000004,44040.685714285675,39028.114285714255
2021-04-26T21:45:00.0,71.5,71.8,43.0,81.1,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,27.7499084472656,566.499450683594,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,27.7499084472656,0.0,true,true,543.9999999999999,71.73999999999995,81.13428571428567,42.99999999999999,44037.299999999996,38987.4,44137.051428571394,39026.55999999997
2021-04-26T21:46:00.0,71.5,71.7,43.0,81.3,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,28.2499008178711,569.499389648437,539.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,28.2499008178711,0.0,true,true,545.1999999999998,71.75999999999996,81.25714285714281,42.99999999999999,43820.7,38646.3,44301.39428571425,39123.55199999997
2021-04-26T21:47:00.0,71.5,71.8,43.0,81.4,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,28.7498931884766,572.499328613281,546.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,28.7498931884766,0.0,true,true,545.7999999999998,71.75714285714281,81.48571428571424,42.99999999999999,44444.4,39202.799999999996,44474.90285714282,39165.04857142853
2021-04-26T21:48:00.0,71.5,71.8,43.0,81.7,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,29.249885559082,575.499328613281,552.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,29.249885559082,0.0,true,true,545.8,71.83428571428567,81.66571428571424,42.79999999999999,45098.4,39633.6,44573.146857142834,39207.15314285712
2021-04-26T21:49:00.0,71.5,71.9,43.0,81.5,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,29.7498779296875,578.499267578125,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,29.7498779296875,0.0,true,true,547.1999999999998,71.87428571428568,81.40571428571423,42.599999999999994,44743.5,39473.100000000006,44545.20685714281,39329.60914285711
2021-04-26T21:50:00.0,71.5,71.9,42.0,80.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,30.2332077026367,581.399230957031,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,30.2415390014648,0.0,true,true,548.9999999999999,71.90857142857139,80.5771428571428,42.39999999999999,43711.5,39041.700000000004,44236.85142857139,39477.805714285685
2021-04-26T21:51:00.0,71.5,71.9,42.0,79.5,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,30.7248611450195,584.349182128906,546.0,1000.0,400.0,76.6315765380859,76.6731719970703,0.0180000010877848,24.7248611450195,0.0,true,true,548.3999999999999,71.89999999999996,79.44857142857138,42.19999999999999,43407.0,39257.4,43569.596571428534,39429.95999999997
2021-04-26T21:52:00.0,71.5,71.9,42.0,78.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,31.1498565673828,586.899108886719,555.0,1000.0,400.0,76.6315765380859,76.6731719970703,0.0180000010877848,31.1498565673828,0.0,true,true,550.8,71.89999999999996,78.43428571428566,41.99999999999999,43512.0,39904.5,43201.60457142854,39602.519999999975
2021-04-26T21:53:00.0,71.5,71.9,42.0,77.7,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,31.566520690918,589.399108886719,549.0,1000.0,400.0,76.6315765380859,76.780876159668,0.0180000010877848,31.5748519897461,0.0,true,true,553.1999999999999,71.89999999999996,77.63999999999996,41.99999999999999,42657.3,39473.100000000006,42950.447999999975,39775.07999999997
2021-04-26T21:54:00.0,71.5,71.9,42.0,77.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,31.9998474121094,591.999084472656,561.0,1000.0,400.0,77.2631607055664,77.1587142944336,0.0180000010877848,32.0081787109375,0.0,true,true,555.5999999999999,71.89999999999996,77.60285714285709,41.99999999999999,43477.5,40335.9,43116.14742857139,39947.63999999997
2021-04-26T21:55:00.0,71.5,71.9,42.0,78.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,32.4581680297852,594.7490234375,555.0,1000.0,400.0,77.2631607055664,77.2795639038086,0.0180000010877848,32.4581680297852,0.0,true,true,558.1999999999998,71.89999999999996,78.6771428571428,41.99999999999999,43623.0,39904.5,43917.581142857096,40134.579999999965
2021-04-26T21:56:00.0,71.5,71.9,42.0,80.6,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.1052627563477,32.9581604003906,597.748962402344,558.0,1000.0,400.0,77.2631607055664,77.4763259887695,0.0180000010877848,32.9664993286133,0.0,true,true,564.3999999999999,71.89999999999996,80.56571428571424,41.99999999999999,44974.799999999996,40120.200000000004,45471.2891428571,40580.35999999997
2021-04-26T21:57:00.0,71.5,71.9,42.0,82.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.1052627563477,33.4581527709961,600.748901367188,568.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,33.4664916992187,0.0,true,true,568.1999999999998,71.89999999999996,82.01999999999995,41.99999999999999,46689.6,40839.200000000004,46603.76399999996,40853.579999999965
2021-04-26T21:58:00.0,71.5,71.9,42.0,82.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.1052627563477,33.9498138427734,603.698852539063,580.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,33.9581451416016,0.0,true,true,573.9999999999999,71.89142857142853,82.59428571428566,41.99999999999999,47850.0,41702.0,47409.11999999996,41265.67999999997
2021-04-26T21:59:00.0,71.5,71.9,42.0,82.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.1052627563477,34.4414749145508,606.648803710938,580.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,34.4498062133789,0.0,true,true,578.3999999999999,71.93428571428568,82.75999999999996,41.99999999999999,47966.0,41702.0,47868.38399999997,41606.79085714283
2021-04-26T22:00:00.0,71.5,72.0,42.0,82.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,22.9081344604492,573.448791503906,584.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,22.9081344604492,0.0,true,true,580.1999999999998,71.94857142857138,82.83142857142852,41.99999999999999,48413.600000000006,42048.0,48058.79485714281,41744.56114285711
2021-04-26T22:01:00.0,71.5,71.9,42.0,82.5,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.5263156890869,28.833137512207,572.998840332031,580.0,1000.0,400.0,77.8947372436523,77.7701416015625,0.0180000010877848,22.833137512207,0.0,true,true,578.9999999999999,71.92571428571425,82.43999999999997,41.99999999999999,47850.0,41702.0,47732.75999999997,41644.98857142854
2021-04-26T22:02:00.0,71.5,71.9,42.0,81.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.5263156890869,22.5498046875,535.298828125,577.0,1000.0,400.0,77.2631607055664,77.1995697021484,0.0180000010877848,28.5498046875,0.0,true,true,575.9999999999999,71.91714285714282,81.80285714285709,41.99999999999999,47140.9,41486.3,47118.44571428568,41424.27428571426
2021-04-26T22:03:00.0,72.0,72.0,42.0,81.4,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.5263156890869,22.1164779663086,532.698852539063,574.0,1000.0,400.0,77.2631607055664,77.1060256958008,0.0180000010877848,28.1164779663086,0.0,true,true,571.3999999999999,71.97428571428567,81.4171428571428,41.99999999999999,46723.600000000006,41328.0,46521.755428571385,41126.106857142826
2021-04-26T22:04:00.0,72.0,72.0,42.0,81.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.5263156890869,21.641487121582,529.848876953125,565.0,1000.0,400.0,76.6315765380859,76.5663299560547,0.0180000010877848,21.641487121582,0.0,true,true,568.3999999999999,72.00857142857137,81.2828571428571,41.99999999999999,45934.5,40680.0,46201.17599999996,40929.671999999955
2021-04-26T22:05:00.0,72.0,72.0,42.0,80.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,21.1414947509766,526.848937988281,561.0,1000.0,400.0,76.6315765380859,76.5663299560547,0.0180000010877848,21.1414947509766,0.0,true,true,563.3999999999999,72.00857142857137,80.7971428571428,41.99999999999999,45384.9,40392.0,45521.11028571425,40569.6291428571
2021-04-26T22:06:00.0,72.0,72.0,42.0,79.9,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,20.6415023803711,523.848999023438,565.0,1000.0,400.0,76.0,75.8403015136719,0.0180000010877848,20.6415023803711,0.0,true,true,557.1999999999998,71.96571428571424,80.0028571428571,41.99999999999999,45143.5,40680.0,44577.59199999996,40099.295999999966
2021-04-26T22:07:00.0,72.0,71.9,42.0,79.2,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,20.1415100097656,520.849060058594,552.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,20.1331787109375,0.0,true,true,552.7999999999998,71.95142857142854,79.19999999999996,41.99999999999999,43718.4,39688.8,43781.759999999966,39774.74971428568
2021-04-26T22:08:00.0,72.0,72.0,42.0,78.5,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,19.6415176391602,517.849060058594,543.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,19.6415176391602,0.0,true,true,549.8,71.96571428571424,78.43142857142853,41.99999999999999,42625.5,39096.0,43121.5994285714,39566.74971428569
2021-04-26T22:09:00.0,72.0,72.0,42.0,77.5,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,19.1415252685547,514.84912109375,543.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,19.1331939697266,0.0,true,true,545.3999999999999,72.00857142857137,77.54285714285709,41.99999999999999,42082.5,39096.0,42291.87428571424,39273.47485714281
2021-04-26T22:10:00.0,72.0,72.0,42.0,76.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,18.6415328979492,511.849182128906,546.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,24.6415328979492,0.0,true,true,544.1999999999999,72.00857142857137,76.67428571428567,41.99999999999999,41878.200000000004,39312.0,41726.14628571426,39187.064571428535
2021-04-26T22:11:00.0,72.0,72.0,42.0,76.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,18.1415405273437,508.849243164062,543.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,18.1332092285156,0.0,true,true,543.3999999999999,71.97428571428567,76.07428571428566,41.99999999999999,41322.299999999996,39096.0,41338.76685714282,39110.82685714283
2021-04-26T22:12:00.0,71.5,71.9,42.0,76.0,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.7915420532227,542.749206542969,546.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,23.7915420532227,0.0,true,true,542.5999999999999,71.92571428571425,76.11999999999995,41.99999999999999,41496.0,39257.4,41302.71199999996,39026.89257142854
2021-04-26T22:13:00.0,71.5,71.9,42.0,77.0,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6748809814453,542.049255371094,539.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6748809814453,0.0,true,true,541.1999999999998,71.89142857142853,76.99999999999996,41.99999999999999,41503.0,38754.100000000006,41672.399999999965,38907.64114285711
2021-04-26T22:14:00.0,71.5,71.9,42.0,78.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,539.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,539.8,71.90857142857139,78.23142857142852,41.99999999999999,42203.7,38754.100000000006,42229.32514285712,38816.24685714283
2021-04-26T22:15:00.0,71.5,71.9,42.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,539.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,537.8,71.87428571428568,79.0828571428571,41.99999999999999,42634.899999999994,38754.100000000006,42530.76057142854,38653.99085714283
2021-04-26T22:16:00.0,71.5,71.8,42.0,79.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,537.1999999999998,71.82571428571424,79.39142857142853,41.99999999999999,42558.4,38484.799999999996,42649.07542857139,38584.77371428568
2021-04-26T22:17:00.0,71.5,71.8,42.0,79.4,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,536.5999999999999,71.79142857142853,79.42571428571425,41.99999999999999,42558.4,38484.799999999996,42619.83828571426,38523.28057142854
2021-04-26T22:18:00.0,71.5,71.8,42.0,79.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.79142857142853,79.39142857142853,41.99999999999999,42558.4,38484.799999999996,42553.805714285685,38480.20571428568
2021-04-26T22:19:00.0,71.5,71.8,42.0,79.4,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.83428571428567,79.43428571428566,41.99999999999999,42558.4,38484.799999999996,42576.77714285711,38503.17714285711
2021-04-26T22:20:00.0,71.5,71.9,42.0,79.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.84857142857139,79.43142857142854,41.99999999999999,42612.0,38538.4,42575.24571428569,38510.834285714256
