time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-26T22:21:00.0,71.5,71.8,42.0,79.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.83428571428567,79.47714285714281,41.99999999999999,42558.4,38484.799999999996,42599.748571428536,38503.17714285711
2021-04-26T22:22:00.0,71.5,71.8,42.0,79.6,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.79142857142853,79.55714285714282,41.99999999999999,42665.6,38484.799999999996,42642.62857142854,38480.20571428568
2021-04-26T22:23:00.0,71.5,71.8,42.0,79.7,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.3999999999999,71.79142857142853,79.74285714285709,41.99999999999999,42719.200000000004,38484.799999999996,42694.325714285675,38437.13085714282
2021-04-26T22:24:00.0,71.5,71.8,42.0,79.8,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.8,71.83428571428567,79.77428571428567,41.99999999999999,42772.799999999996,38484.799999999996,42663.28799999997,38416.97599999997
2021-04-26T22:25:00.0,71.5,71.9,42.0,79.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,533.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.8,71.84857142857139,79.45714285714281,41.99999999999999,42373.5,38322.700000000004,42493.67999999997,38424.61599999997
2021-04-26T22:26:00.0,71.5,71.8,42.0,78.7,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,533.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.8,71.83428571428567,78.72571428571425,41.99999999999999,41947.1,38269.4,42102.51199999997,38416.97599999997
2021-04-26T22:27:00.0,71.5,71.8,42.0,77.8,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.1999999999999,71.79142857142853,77.7828571428571,41.99999999999999,41700.799999999996,38484.799999999996,41551.60228571425,38350.98114285711
2021-04-26T22:28:00.0,71.5,71.8,42.0,76.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.1999999999999,71.79999999999995,76.90857142857138,41.99999999999999,41218.4,38484.799999999996,41084.55885714282,38355.55999999997
2021-04-26T22:29:00.0,71.5,71.8,42.0,76.3,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,533.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,540.5999999999999,71.80857142857138,75.97428571428568,41.99999999999999,40667.9,38269.4,41071.69885714284,38819.71371428568
2021-04-26T22:30:00.0,71.5,71.8,42.0,76.2,54.6,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,21.7894744873047,41.6915435791016,650.149230957031,533.0,1000.0,400.0,75.3684234619141,75.3941040039063,0.0180000010877848,41.6915435791016,0.0,true,true,555.7999999999998,71.77428571428567,76.83428571428567,41.99999999999999,40614.6,38269.4,42704.49599999996,39892.147999999965
2021-04-26T22:31:00.0,71.5,71.7,42.0,80.6,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.2105255126953,43.191520690918,659.149108886719,565.0,1000.0,400.0,77.8947372436523,77.9233322143555,0.0180000010877848,43.191520690918,0.0,true,true,577.9999999999999,71.72571428571425,80.77999999999994,41.99999999999999,45539.0,40510.5,46690.83999999996,41457.462857142826
2021-04-26T22:32:00.0,71.5,71.7,42.0,86.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.2105255126953,44.6914978027344,668.148986816406,612.0,1000.0,400.0,79.4736862182617,79.7015762329102,0.0180000010877848,44.6914978027344,0.0,true,true,603.1999999999999,71.6828571428571,85.31142857142852,41.99999999999999,52693.2,43880.4,51459.85371428568,43239.0994285714
2021-04-26T22:33:00.0,71.5,71.7,42.0,87.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,42.2105255126953,46.1914749145508,677.148803710938,647.0,1000.0,400.0,80.4210510253906,80.356559753418,0.0180000010877848,46.1914749145508,0.0,true,true,627.1999999999998,71.72571428571425,87.25999999999995,41.99999999999999,56418.4,46389.9,54729.47199999995,44986.367999999966
2021-04-26T22:34:00.0,71.5,71.8,42.0,87.6,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,47.6914520263672,686.148681640625,659.0,1000.0,400.0,80.4210510253906,80.356559753418,0.0180000010877848,47.6914520263672,0.0,true,true,645.9999999999998,71.76571428571424,88.22571428571423,41.99999999999999,57728.399999999994,47316.2,56993.811428571375,46360.651428571386
2021-04-26T22:35:00.0,71.5,71.8,42.0,90.3,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,49.1914291381836,695.148559570312,653.0,1000.0,400.0,80.4210510253906,80.5767288208008,0.0180000010877848,49.1914291381836,0.0,true,true,659.1999999999998,71.83428571428567,89.99142857142851,41.99999999999999,58965.9,46885.4,59322.34971428566,47353.1611428571
2021-04-26T22:36:00.0,71.5,71.9,42.0,91.0,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,50.69140625,704.1484375,659.0,1000.0,400.0,81.684211730957,81.628044128418,0.0180000010877848,50.69140625,0.0,true,true,666.7999999999998,71.86571428571425,90.63142857142853,41.99999999999999,59969.0,47382.100000000006,60433.03657142853,47920.05828571425
2021-04-26T22:37:00.0,71.5,71.9,42.0,89.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,46.1247177124023,712.748291015625,678.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,52.1247177124023,0.0,true,true,674.3999999999999,71.92571428571426,89.35999999999994,41.99999999999999,60342.0,48748.200000000004,60264.38399999995,48506.70171428569
2021-04-26T22:38:00.0,72.0,72.0,42.0,87.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,47.2080383300781,683.248229980469,685.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.2080383300781,0.0,true,true,682.5999999999999,71.99142857142851,87.88285714285709,41.99999999999999,60211.50000000001,49320.0,59988.83828571424,49141.3491428571
2021-04-26T22:39:00.0,72.0,72.1,42.0,87.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,48.2080230712891,689.248107910156,697.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,48.2080230712891,0.0,true,true,690.1999999999998,72.09999999999997,87.0228571428571,41.99999999999999,60708.7,50253.7,60063.175999999956,49763.41999999996
2021-04-26T22:40:00.0,72.0,72.2,42.0,86.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.2080078125,695.248046875,694.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.2080078125,0.0,true,true,692.7999999999998,72.19999999999996,86.13142857142853,41.99999999999999,59822.8,50106.8,59671.85371428567,50020.15999999996
2021-04-26T22:41:00.0,72.0,72.3,42.0,85.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,50.2079925537109,701.247924804687,697.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,50.2079925537109,0.0,true,true,693.9999999999999,72.30857142857138,85.81999999999996,41.99999999999999,59732.9,50393.1,59559.079999999965,50182.14857142853
2021-04-26T22:42:00.0,72.0,72.4,42.0,86.9,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,51.1996383666992,707.197814941406,691.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,51.1996383666992,0.0,true,true,692.8,72.37428571428568,87.09714285714281,41.99999999999999,60047.9,50028.4,60340.90057142854,50140.90514285711
2021-04-26T22:43:00.0,72.0,72.4,42.0,89.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,52.0746307373047,712.44775390625,691.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,52.0746307373047,0.0,true,true,693.3999999999999,72.43428571428568,89.57999999999996,41.99999999999999,61982.700000000004,50028.4,62114.77199999995,50225.93371428568
2021-04-26T22:44:00.0,72.5,72.5,42.0,91.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,46.6912841796875,680.147705078125,691.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,46.6912841796875,0.0,true,true,694.8,72.47428571428568,91.51142857142852,41.99999999999999,63364.700000000004,50097.5,63582.140571428536,50355.133714285694
2021-04-26T22:45:00.0,72.5,72.5,42.0,91.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,53.2412796020508,683.447631835938,697.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.2412796020508,0.0,true,true,698.5999999999999,72.5085714285714,91.93428571428566,41.8,64054.3,50532.5,64225.29199999996,50654.487999999976
2021-04-26T22:46:00.0,72.5,72.5,42.0,91.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,47.7662734985351,686.59765625,704.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.7662734985351,0.0,true,true,703.5999999999999,72.49999999999997,91.55999999999995,41.599999999999994,64416.0,51040.0,64421.61599999995,51010.99999999997
2021-04-26T22:47:00.0,72.5,72.5,41.0,91.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,48.2662658691406,689.597595214844,710.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,48.2662658691406,0.0,true,true,708.5999999999999,72.49142857142854,91.35142857142853,41.39999999999999,64823.0,51475.0,64731.62228571425,51367.42628571426
2021-04-26T22:48:00.0,72.5,72.5,41.0,91.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,48.7662582397461,692.597534179687,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,48.7662582397461,0.0,true,true,713.5999999999999,72.51714285714282,91.49428571428567,41.19999999999999,65442.4,51910.0,65290.32228571425,51748.233142857105
2021-04-26T22:49:00.0,72.5,72.6,41.0,91.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.2662506103516,695.597473144531,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.2662506103516,0.0,true,true,717.1999999999998,72.59999999999995,90.98285714285709,40.999999999999986,65370.799999999996,51981.6,65252.90514285708,52068.71999999995
2021-04-26T22:50:00.0,72.5,72.7,41.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.766242980957,698.597412109375,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.766242980957,0.0,true,true,719.5999999999998,72.6828571428571,89.5628571428571,40.999999999999986,64546.8,52489.4,64449.43199999995,52302.58399999996
2021-04-26T22:51:00.0,72.5,72.7,41.0,87.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,50.266227722168,701.597351074219,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,50.266227722168,0.0,true,true,720.7999999999998,72.69999999999996,87.83428571428567,40.999999999999986,63391.6,52489.4,63310.9531428571,52402.15999999996
2021-04-26T22:52:00.0,72.5,72.7,41.0,86.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,50.7662200927734,704.597290039062,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,50.7662200927734,0.0,true,true,722.7999999999998,72.72571428571425,86.67428571428566,40.999999999999986,62597.4,52489.4,62648.17371428566,52566.14628571425
2021-04-26T22:53:00.0,72.5,72.8,41.0,85.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,51.2662124633789,707.597290039063,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,51.2662124633789,0.0,true,true,722.7999999999998,72.77428571428567,85.83142857142852,40.999999999999986,62019.8,52561.6,62038.95657142852,52601.25371428567
2021-04-26T22:54:00.0,72.5,72.8,41.0,85.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,51.7662048339844,710.597229003906,726.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,51.7662048339844,0.0,true,true,721.5999999999999,72.79999999999995,85.53428571428567,40.999999999999986,62073.0,52852.799999999996,61721.54057142854,52532.47999999996
2021-04-26T22:55:00.0,72.5,72.8,41.0,86.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,52.2661972045898,713.59716796875,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,52.2661972045898,0.0,true,true,720.3999999999999,72.82571428571424,86.63999999999996,40.999999999999986,62380.8,52561.6,62415.455999999955,52463.64457142853
2021-04-26T22:56:00.0,72.5,72.9,41.0,89.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,46.7578582763672,680.547119140625,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,52.7578582763672,0.0,true,true,719.1999999999998,72.87428571428566,89.01428571428566,40.999999999999986,63795.6,52196.4,64019.07428571423,52411.18628571423
2021-04-26T22:57:00.0,72.5,72.9,41.0,91.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,53.2078552246094,719.247131347656,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,53.2078552246094,0.0,true,true,715.9999999999998,72.90857142857139,91.08571428571423,40.999999999999986,65370.799999999996,52196.4,65217.37142857137,52202.5371428571
2021-04-26T22:58:00.0,72.5,72.9,41.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,53.6911773681641,722.147094726562,716.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,53.6911773681641,0.0,true,true,713.5999999999999,72.89999999999996,91.73428571428568,40.999999999999986,65657.2,52196.4,65461.58628571425,52021.439999999966
2021-04-26T22:59:00.0,72.5,72.9,41.0,91.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,54.1578369140625,724.947021484375,710.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,54.1578369140625,0.0,true,true,715.5999999999999,72.89999999999996,91.35428571428565,40.999999999999986,64965.0,51759.00000000001,65373.1268571428,52167.23999999997
2021-04-26T23:00:00.0,73.0,72.9,41.0,91.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,50.7368431091309,66.5828399658203,799.4970703125,710.0,1000.0,400.0,81.684211730957,81.7751007080078,0.0180000010877848,66.6078414916992,0.0,true,true,725.1999999999998,72.89999999999996,92.26285714285709,40.999999999999986,64965.0,51759.00000000001,66909.02399999995,52867.07999999996
2021-04-26T23:01:00.0,72.5,72.9,41.0,94.2,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,64.4210510253906,67.9828414916992,807.897033691406,726.0,1000.0,400.0,83.5789489746094,83.6102066040039,0.0180000010877848,61.9828414916992,0.0,true,true,735.9999999999999,72.89142857142853,93.41142857142852,40.999999999999986,68389.2,52925.4,68750.81142857138,53648.091428571395
2021-04-26T23:02:00.0,72.5,72.9,41.0,93.2,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,64.5263137817383,69.3328399658203,815.997009277344,764.0,1000.0,400.0,84.8421020507813,84.7968673706055,0.0180000010877848,69.3578338623047,0.0,true,true,750.3999999999999,72.92571428571424,93.32857142857137,40.999999999999986,71204.8,55695.600000000006,70033.75999999994,54723.455999999955
2021-04-26T23:03:00.0,73.0,73.0,41.0,91.3,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,65.684211730957,64.5494995117187,787.296997070313,770.0,1000.0,400.0,84.8421020507813,85.3149566650391,0.0180000010877848,64.5494995117187,0.0,true,true,765.5999999999999,72.96571428571424,91.39428571428566,40.999999999999986,70301.0,56210.0,69971.4651428571,55862.550857142814
2021-04-26T23:04:00.0,73.0,73.0,41.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.315788269043,65.5745010375977,793.447021484375,782.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,65.5745010375977,0.0,true,true,778.7999999999998,73.03428571428566,89.85142857142851,40.999999999999986,70223.59999999999,57086.0,69976.29257142851,56879.10171428566
2021-04-26T23:05:00.0,73.0,73.1,41.0,88.9,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,66.5744934082031,799.446960449219,786.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,66.5744934082031,0.0,true,true,783.1999999999998,73.05714285714281,88.83142857142853,40.999999999999986,69875.40000000001,57456.6,69572.77485714281,57218.35428571423
2021-04-26T23:06:00.0,73.0,73.1,41.0,88.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,67.5744781494141,805.446838378906,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,67.5744781494141,0.0,true,true,787.5999999999999,73.15999999999994,88.04571428571424,40.999999999999986,69854.40000000001,57895.2,69344.80457142853,57620.81599999995
2021-04-26T23:07:00.0,73.0,73.3,41.0,88.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,68.574462890625,811.44677734375,786.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,68.5911254882813,0.0,true,true,790.1999999999998,73.24857142857138,88.49428571428565,40.999999999999986,69246.59999999999,57613.799999999996,69928.1845714285,57881.02114285709
2021-04-26T23:08:00.0,73.0,73.3,41.0,90.8,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,69.5744476318359,817.446655273437,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,69.5744476318359,0.0,true,true,791.3999999999999,73.30857142857138,90.8171428571428,40.999999999999986,71913.59999999999,58053.6,71872.68685714279,58016.403428571386
2021-04-26T23:09:00.0,73.0,73.3,41.0,93.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,70.5744323730469,823.446594238281,795.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,70.5744323730469,0.0,true,true,791.3999999999999,73.33428571428567,93.56571428571424,40.999999999999986,74650.5,58273.5,74047.90628571423,58036.75371428567
2021-04-26T23:10:00.0,73.0,73.4,41.0,94.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.5744171142578,829.446533203125,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,71.5744171142578,0.0,true,true,794.3999999999999,73.33999999999996,94.85142857142851,40.999999999999986,75081.59999999999,58132.8,75349.97485714279,58261.29599999996
2021-04-26T23:11:00.0,73.0,73.3,41.0,94.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,72.5744018554687,835.446411132813,792.0,1000.0,400.0,85.4736862182617,85.7128677368164,0.0180000010877848,72.5744018554687,0.0,true,true,798.1999999999998,73.35999999999996,94.85142857142851,40.999999999999986,75081.59999999999,58053.6,75710.41028571423,58555.951999999954
2021-04-26T23:12:00.0,73.0,73.4,41.0,94.6,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,73.5743865966797,841.446350097656,801.0,1000.0,400.0,86.1052627563477,86.2182464599609,0.0180000010877848,73.5743865966797,0.0,true,true,801.3999999999999,73.35714285714282,94.61714285714281,40.999999999999986,75774.59999999999,58793.4,75826.17828571424,58788.41428571424
2021-04-26T23:13:00.0,73.0,73.4,41.0,94.3,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,74.5243682861328,847.146179199219,811.0,1000.0,400.0,86.1052627563477,86.4575424194336,0.0180000010877848,74.5410385131836,0.0,true,true,805.7999999999998,73.42571428571425,94.41142857142852,40.999999999999986,76477.3,59527.4,76076.72914285709,59166.44057142853
2021-04-26T23:14:00.0,73.5,73.5,41.0,93.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.2826919555664,815.696166992188,811.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.2826919555664,0.0,true,true,810.1999999999998,73.49999999999996,93.5171428571428,40.999999999999986,76071.8,59608.5,75767.58914285708,59549.69999999995
2021-04-26T23:15:00.0,73.5,73.6,41.0,91.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.7826843261719,818.696105957031,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.7826843261719,0.0,true,true,815.3999999999999,73.57428571428566,91.8371428571428,40.999999999999986,74643.8,59910.399999999994,74884.00628571422,59992.47257142852
2021-04-26T23:16:00.0,73.5,73.6,41.0,89.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,70.2826766967773,821.696044921875,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,70.2826766967773,0.0,true,true,816.5999999999998,73.62571428571425,89.9428571428571,40.999999999999986,73178.6,59910.399999999994,73447.33714285708,60122.75828571424
2021-04-26T23:17:00.0,73.5,73.7,41.0,88.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,70.7826690673828,824.695983886719,827.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,70.7826690673828,0.0,true,true,817.1999999999998,73.69999999999996,88.69999999999996,40.999999999999986,73354.90000000001,60949.9,72485.63999999996,60227.639999999956
2021-04-26T23:18:00.0,73.5,73.8,41.0,87.9,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.2826614379883,827.695983886719,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,71.2909927368164,0.0,true,true,817.7999999999998,73.77428571428567,87.89142857142852,40.999999999999986,71814.3,60294.6,71877.61028571423,60332.610857142805
2021-04-26T23:19:00.0,73.5,73.8,41.0,87.3,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.7826538085938,830.695922851563,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,71.7826538085938,0.0,true,true,818.3999999999999,73.8428571428571,87.05999999999995,40.999999999999986,71062.2,60073.2,71249.90399999994,60432.99428571424
2021-04-26T23:20:00.0,73.5,73.9,41.0,86.8,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,72.2826461791992,833.695861816406,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,72.2826461791992,0.0,true,true,816.3999999999999,73.84857142857139,87.20285714285708,40.999999999999986,70915.59999999999,60376.3,71192.41257142852,60289.973714285676
2021-04-26T23:21:00.0,73.5,73.8,41.0,89.1,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,72.7826385498047,836.69580078125,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,72.7909698486328,0.0,true,true,815.1999999999998,73.83428571428567,89.15142857142851,40.999999999999986,72794.7,60294.6,72676.2445714285,60189.709714285666
2021-04-26T23:22:00.0,73.5,73.8,41.0,92.2,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,73.2826309204102,839.69580078125,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,73.2826309204102,0.0,true,true,816.3999999999999,73.7828571428571,91.96857142857138,40.999999999999986,75327.40000000001,60294.6,75083.14171428567,60236.32457142852
2021-04-26T23:23:00.0,73.5,73.8,41.0,93.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,73.7826232910156,842.695739746094,811.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,73.7826232910156,0.0,true,true,816.9999999999998,73.82571428571424,93.32857142857138,40.999999999999986,75828.5,59851.799999999996,76249.4428571428,60315.60857142852
2021-04-26T23:24:00.0,73.5,73.9,41.0,93.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,74.2826156616211,845.695678710938,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,74.2909469604492,0.0,true,true,817.5999999999999,73.87428571428566,93.2971428571428,40.999999999999986,76342.0,60598.00000000001,76279.74399999995,60399.61599999995
2021-04-26T23:25:00.0,73.5,73.9,41.0,93.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,74.7742767333984,848.645690917969,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,74.7826080322266,0.0,true,true,817.5999999999999,73.89999999999996,93.09999999999994,40.999999999999986,76342.0,60598.00000000001,76118.55999999994,60420.63999999996
2021-04-26T23:26:00.0,73.5,73.9,41.0,93.3,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.2242660522461,815.345581054688,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.2242660522461,0.0,true,true,818.1999999999998,73.92571428571425,93.30857142857137,40.999999999999986,76506.0,60598.00000000001,76345.07314285707,60486.01942857139
2021-04-26T23:27:00.0,74.0,74.0,41.0,93.5,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.4659271240234,816.795593261719,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.4659271240234,0.0,true,true,819.5999999999999,73.96571428571426,93.5771428571428,40.999999999999986,76389.5,60458.0,76695.82628571424,60622.299428571394
2021-04-26T23:28:00.0,74.0,74.0,41.0,93.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.4992599487305,816.995544433594,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.4992599487305,0.0,true,true,821.5999999999999,74.03428571428567,93.19428571428567,40.999999999999986,76027.6,60236.0,76568.4251428571,60826.5691428571
2021-04-26T23:29:00.0,74.0,74.1,41.0,91.8,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.4992599487305,816.995544433594,827.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.4992599487305,0.0,true,true,822.9999999999999,74.07428571428566,91.83428571428567,40.999999999999986,75918.59999999999,61280.7,75579.6171428571,60963.13714285709
2021-04-26T23:30:00.0,74.0,74.1,41.0,89.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.5789489746094,75.5075988769531,853.045593261719,830.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,75.5159301757812,0.0,true,true,823.5999999999999,74.10857142857137,89.95142857142852,40.999999999999986,74617.0,61502.99999999999,74083.99657142852,61035.81942857137
2021-04-26T23:31:00.0,74.0,74.1,41.0,88.5,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,76.0075912475586,856.045532226563,827.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,76.0075912475586,0.0,true,true,826.1999999999998,74.09999999999995,88.56857142857137,40.999999999999986,73189.5,61280.7,73175.35371428565,61221.41999999995
2021-04-26T23:32:00.0,74.0,74.1,41.0,87.8,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,76.5075836181641,859.045532226563,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,76.5159149169922,0.0,true,true,827.9999999999999,74.09999999999995,87.54285714285709,40.999999999999986,71996.0,60761.99999999999,72485.48571428566,61354.79999999995
2021-04-26T23:33:00.0,74.0,74.1,41.0,87.2,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,77.0075759887695,862.045471191406,827.0,1000.0,400.0,86.7368392944336,87.1381530761719,0.0180000010877848,77.0159072875977,0.0,true,true,829.7999999999998,74.09142857142851,87.5171428571428,40.999999999999986,72114.40000000001,61280.7,72621.72514285709,61481.06742857136
2021-04-26T23:34:00.0,74.0,74.1,41.0,89.1,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,77.507568359375,865.04541015625,836.0,1000.0,400.0,86.7368392944336,87.1381530761719,0.0180000010877848,77.5158996582031,0.0,true,true,830.3999999999999,74.13428571428567,89.21999999999994,40.999999999999986,74487.59999999999,61947.6,74088.28799999994,61561.110857142805
2021-04-26T23:35:00.0,74.0,74.2,41.0,92.2,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,78.0075607299805,868.045349121094,839.0,1000.0,400.0,86.7368392944336,87.1381530761719,0.0180000010877848,78.0158920288086,0.0,true,true,835.5999999999998,74.13999999999996,92.07142857142851,40.999999999999986,77355.8,62253.8,76934.88571428564,61951.38399999995
2021-04-26T23:36:00.0,74.0,74.1,41.0,93.8,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,78.5075531005859,871.045349121094,830.0,1000.0,400.0,87.3684234619141,87.7295455932617,0.0180000010877848,78.5075531005859,0.0,true,true,838.5999999999999,74.15999999999995,93.43999999999994,40.999999999999986,77854.0,61502.99999999999,78358.78399999994,62190.57599999996
2021-04-26T23:37:00.0,74.0,74.2,41.0,92.7,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,79.0075454711914,874.045288085938,846.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,79.0158767700195,0.0,true,true,840.5999999999999,74.15714285714282,92.91428571428565,40.999999999999986,78424.2,62773.200000000004,78103.74857142851,62336.494285714245
2021-04-26T23:38:00.0,74.0,74.2,41.0,91.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,79.5075378417969,877.045227050781,842.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,79.515869140625,0.0,true,true,843.1999999999998,74.23428571428568,92.0028571428571,40.999999999999986,77379.8,62476.4,77576.80914285709,62594.349714285665
2021-04-26T23:39:00.0,74.0,74.3,41.0,91.9,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,80.0075302124023,880.045166015625,846.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,80.0158615112305,0.0,true,true,846.9999999999998,74.27428571428567,91.83999999999995,40.999999999999986,77747.40000000001,62857.799999999996,77788.47999999994,62910.31999999994
2021-04-26T23:40:00.0,74.0,74.3,41.0,92.0,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,80.5075225830078,883.045166015625,852.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,80.5075225830078,0.0,true,true,848.1999999999998,74.30857142857138,92.04285714285709,40.999999999999986,78384.0,63303.6,78070.75142857137,63028.53028571423
2021-04-26T23:41:00.0,74.0,74.3,41.0,92.2,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,81.0075149536133,886.045104980469,849.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,81.0075149536133,0.0,true,true,849.5999999999999,74.29999999999995,92.10571428571424,40.999999999999986,78277.8,63080.7,78253.01485714281,63125.279999999955
2021-04-26T23:42:00.0,74.0,74.3,41.0,92.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,81.5075073242188,889.045043945313,852.0,1000.0,400.0,88.0,88.0708923339844,0.0180000010877848,81.5158386230469,0.0,true,true,853.9999999999998,74.29142857142853,92.11142857142852,40.999999999999986,78384.0,63303.6,78663.15999999993,63444.87999999995
2021-04-26T23:43:00.0,74.0,74.3,41.0,92.0,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,82.0074996948242,892.044982910156,849.0,1000.0,400.0,88.0,88.4855117797852,0.0180000010877848,82.0158309936523,0.0,true,true,855.8,74.31714285714281,91.9571428571428,40.999999999999986,78108.0,63080.7,78696.9228571428,63600.61085714281
2021-04-26T23:44:00.0,74.0,74.4,41.0,91.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,82.5074920654297,895.044921875,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,82.5074920654297,0.0,true,true,859.5999999999999,74.40857142857139,91.47428571428566,40.999999999999986,79422.0,64579.200000000004,78631.29599999994,63961.607999999964
2021-04-26T23:45:00.0,74.0,74.5,41.0,90.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,76.9574813842773,861.744873046875,861.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,82.9574813842773,0.0,true,true,862.7999999999998,74.45714285714283,90.21428571428567,40.999999999999986,77748.3,64144.5,77836.88571428566,64241.62285714282
2021-04-26T23:46:00.0,74.0,74.4,41.0,88.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,83.3491439819336,900.094848632813,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.3491439819336,0.0,true,true,868.9999999999998,74.42571428571425,88.61142857142852,40.999999999999986,76818.0,64579.200000000004,77003.33142857136,64675.94571428566
2021-04-26T23:47:00.0,74.0,74.4,41.0,87.2,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.5741424560547,865.44482421875,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,83.5741424560547,0.0,true,true,871.9999999999998,74.40857142857139,87.18285714285709,40.999999999999986,75689.6,64579.200000000004,76023.45142857137,64884.27428571424
2021-04-26T23:48:00.0,74.5,74.5,41.0,86.2,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,880.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,876.3999999999999,74.49142857142853,86.14857142857137,40.999999999999986,75856.0,65560.0,75500.60799999993,65284.28799999995
2021-04-26T23:49:00.0,74.5,74.6,41.0,85.5,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,883.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,878.7999999999998,74.61714285714281,85.41428571428565,40.999999999999986,75496.5,65871.79999999999,75062.07428571422,65573.5451428571
2021-04-26T23:50:00.0,74.5,74.7,41.0,85.7,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,883.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,879.9999999999998,74.65714285714282,86.06857142857137,40.999999999999986,75673.1,65960.1,75740.3428571428,65698.28571428567
2021-04-26T23:51:00.0,74.5,74.6,41.0,88.4,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,880.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,878.7999999999997,74.63428571428568,88.31428571428566,40.999999999999986,77792.0,65648.0,77610.5942857142,65588.61028571424
2021-04-26T23:52:00.0,74.5,74.6,41.0,90.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,874.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,876.3999999999999,74.59142857142852,90.66857142857138,40.999999999999986,79446.6,65200.399999999994,79461.93599999994,65371.92799999995
2021-04-26T23:53:00.0,74.5,74.6,41.0,91.5,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,874.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,873.3999999999999,74.59999999999995,91.49999999999994,40.999999999999986,79971.0,65200.399999999994,79916.09999999993,65155.63999999995
2021-04-26T23:54:00.0,74.5,74.6,41.0,91.2,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,871.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,871.5999999999999,74.59999999999995,91.25142857142853,40.999999999999986,79435.2,64976.6,79534.74514285711,65021.35999999995
2021-04-26T23:55:00.0,74.5,74.6,41.0,91.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,871.5999999999999,74.59999999999995,91.10285714285709,40.999999999999986,78988.0,64752.799999999996,79405.25028571422,65021.35999999995
2021-04-26T23:56:00.0,74.5,74.6,41.0,91.3,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,871.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,870.3999999999999,74.59142857142852,91.20571428571424,40.999999999999986,79522.3,64976.6,79385.45371428566,64924.379428571374
2021-04-26T23:57:00.0,74.5,74.6,41.0,91.3,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,874.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,869.7999999999997,74.62571428571425,91.32571428571423,40.999999999999986,79796.2,65200.399999999994,79435.10628571421,64909.446285714235
2021-04-26T23:58:00.0,74.5,74.7,41.0,91.3,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,871.5999999999999,74.67428571428567,91.32571428571423,40.999999999999986,79248.4,64839.600000000006,79599.4925714285,65086.107428571384
2021-04-26T23:59:00.0,74.5,74.7,41.0,91.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,870.9999999999998,74.70857142857139,91.4028571428571,40.999999999999986,79248.4,64839.600000000006,79611.88857142851,65071.165714285664
2021-04-27T00:00:00.0,74.5,74.7,41.0,91.0,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.6315765380859,71.6158065795898,829.694885253906,877.0,1000.0,400.0,88.6315765380859,88.6451721191406,0.0180000010877848,71.6158065795898,0.0,true,true,868.3999999999997,74.69999999999996,90.64857142857137,40.999999999999986,79807.0,65511.9,78719.21942857136,64869.479999999945
2021-04-27T00:01:00.0,74.5,74.7,41.0,88.9,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,71.1158142089844,826.694885253906,868.0,1000.0,400.0,88.0,87.9200057983398,0.0180000010877848,71.1158142089844,0.0,true,true,866.3999999999999,74.69999999999996,89.1228571428571,40.999999999999986,77165.20000000001,64839.600000000006,77216.04342857139,64720.07999999996
2021-04-27T00:02:00.0,74.5,74.7,41.0,87.6,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,70.6158218383789,823.694946289063,861.0,1000.0,400.0,88.0,87.4957427978516,0.0180000010877848,70.6158218383789,0.0,true,true,862.5999999999998,74.69999999999996,87.67714285714281,40.999999999999986,75423.59999999999,64316.700000000004,75630.30342857137,64436.21999999995
2021-04-27T00:03:00.0,74.5,74.7,41.0,87.1,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,70.1158294677734,820.694946289063,858.0,1000.0,400.0,87.3684234619141,87.2918167114258,0.0180000010877848,70.1158294677734,0.0,true,true,856.9999999999998,74.69142857142853,86.97999999999995,40.999999999999986,74731.79999999999,64092.600000000006,74541.85999999993,64010.554285714235
2021-04-27T00:04:00.0,74.5,74.7,41.0,86.5,54.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,69.615837097168,817.695007324219,849.0,1000.0,400.0,87.3684234619141,87.2918167114258,0.0180000010877848,69.615837097168,0.0,true,true,853.1999999999998,74.73428571428568,86.34571428571422,40.999999999999986,73438.5,63420.3,73670.16342857137,63763.29257142852
2021-04-27T00:05:00.0,74.5,74.8,41.0,86.3,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,69.1158447265625,814.695068359375,849.0,1000.0,400.0,87.3684234619141,87.2918167114258,0.0180000010877848,69.1158447265625,0.0,true,true,845.5999999999998,74.74857142857138,86.63428571428565,40.999999999999986,73268.7,63505.2,73257.95199999993,63207.39199999994
2021-04-27T00:06:00.0,74.5,74.7,41.0,88.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,68.615852355957,811.695129394531,849.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,68.615852355957,0.0,true,true,837.3999999999999,74.73428571428568,88.92857142857137,40.999999999999986,75391.2,63420.3,74468.78571428565,62582.49085714282
2021-04-27T00:07:00.0,74.5,74.7,41.0,92.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,68.1158599853516,808.695190429688,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,68.1158599853516,0.0,true,true,831.5999999999998,74.69142857142853,92.11714285714281,40.999999999999986,76045.20000000001,61478.100000000006,76604.61599999994,62113.39199999995
2021-04-27T00:08:00.0,74.5,74.7,41.0,94.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,67.6158676147461,805.695190429687,817.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,67.6158676147461,0.0,true,true,826.3999999999999,74.69999999999996,93.87999999999994,40.999999999999986,76798.0,61029.9,77582.43199999994,61732.07999999996
2021-04-27T00:09:00.0,74.5,74.7,41.0,93.8,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,67.1158752441406,802.695251464844,820.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,67.1158752441406,0.0,true,true,819.9999999999999,74.69999999999996,93.92857142857136,40.999999999999986,76916.0,61254.0,77021.4285714285,61253.999999999956
2021-04-27T00:10:00.0,74.5,74.7,41.0,93.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,66.6158828735352,799.6953125,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,66.6158828735352,0.0,true,true,819.9999999999998,74.69999999999996,93.3571428571428,40.999999999999986,76868.20000000001,61478.100000000006,76552.85714285707,61253.99999999995
2021-04-27T00:11:00.0,74.5,74.7,41.0,92.9,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,66.1158905029297,796.695373535156,817.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,66.1158905029297,0.0,true,true,820.5999999999999,74.69999999999996,93.01142857142852,40.999999999999986,75899.3,61029.9,76325.17828571424,61298.81999999996
2021-04-27T00:12:00.0,74.5,74.7,41.0,92.9,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,65.6158981323242,793.695373535156,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,65.6158981323242,0.0,true,true,820.5999999999999,74.69142857142853,92.93428571428566,40.999999999999986,76456.70000000001,61478.100000000006,76261.87485714282,61291.786285714246
2021-04-27T00:13:00.0,74.5,74.7,41.0,92.7,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,65.1159057617187,790.695434570312,820.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,65.1159057617187,0.0,true,true,820.5999999999999,74.72571428571425,92.54571428571424,40.999999999999986,76014.0,61254.0,75943.0131428571,61319.92114285711
2021-04-27T00:14:00.0,74.5,74.8,41.0,91.2,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,64.6159133911133,787.695495605469,820.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,64.6159133911133,0.0,true,true,819.9999999999998,74.7828571428571,91.10571428571424,40.999999999999986,74784.0,61336.0,74706.68571428566,61321.9428571428
2021-04-27T00:15:00.0,74.5,74.8,41.0,89.1,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,64.1159210205078,784.695556640625,823.0,1000.0,400.0,86.7368392944336,86.5000915527344,0.0180000010877848,64.1159210205078,0.0,true,true,816.9999999999999,74.77428571428567,89.32285714285709,40.999999999999986,73329.29999999999,61560.399999999994,72976.77428571423,61090.59142857138
2021-04-27T00:16:00.0,74.5,74.7,41.0,88.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,63.6159286499023,781.695556640625,814.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,63.6159286499023,0.0,true,true,814.5999999999998,74.75142857142853,88.14857142857139,40.999999999999986,71794.8,60805.8,71805.82628571424,60892.51371428567
2021-04-27T00:17:00.0,74.5,74.8,41.0,87.7,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,63.1159362792969,778.695617675781,808.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,63.1159362792969,0.0,true,true,812.1999999999998,74.76571428571424,87.54571428571424,40.999999999999986,70861.6,60438.399999999994,71104.62914285708,60724.713142857094
2021-04-27T00:18:00.0,74.5,74.8,41.0,87.4,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,62.6159439086914,775.695678710937,808.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,62.6159439086914,0.0,true,true,808.5999999999999,74.80857142857138,87.55428571428567,40.999999999999986,70619.20000000001,60438.399999999994,70796.39542857138,60490.21085714281
2021-04-27T00:19:00.0,74.5,74.8,41.0,88.9,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,62.1159515380859,772.695678710937,808.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,62.1159515380859,0.0,true,true,806.7999999999998,74.80857142857138,89.16571428571424,40.999999999999986,71831.20000000001,60438.399999999994,71938.89828571424,60355.55542857138
2021-04-27T00:20:00.0,74.5,74.8,41.0,92.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,61.6159591674805,769.69580078125,805.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,61.6159591674805,0.0,true,true,803.5999999999999,74.77428571428567,91.69999999999995,40.999999999999986,74060.0,60214.0,73690.11999999995,60088.61599999996
2021-04-27T00:21:00.0,74.5,74.7,41.0,93.4,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,61.115966796875,766.69580078125,805.0,1000.0,400.0,86.1052627563477,85.769889831543,0.0180000010877848,61.115966796875,0.0,true,true,800.3999999999999,74.72571428571425,93.30571428571423,40.999999999999986,75187.0,60133.5,74681.89371428566,59810.46171428567
2021-04-27T00:22:00.0,74.5,74.7,41.0,93.3,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,60.6159744262695,763.695861816406,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,60.6159744262695,0.0,true,true,797.1999999999998,74.69142857142853,93.37714285714281,40.79999999999999,73893.59999999999,59162.4,74440.25828571424,59544.00685714281
2021-04-27T00:23:00.0,74.5,74.7,41.0,93.0,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,60.1159820556641,760.695861816406,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,60.1159820556641,0.0,true,true,794.5999999999999,74.69999999999996,93.03428571428566,40.79999999999999,73656.0,59162.4,73925.04342857137,59356.61999999996
2021-04-27T00:24:00.0,74.5,74.7,40.0,92.9,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,59.6159896850586,757.695922851562,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,59.6159896850586,0.0,true,true,791.3999999999999,74.69999999999996,92.89999999999995,40.79999999999999,73576.8,59162.4,73521.05999999995,59117.57999999996
2021-04-27T00:25:00.0,74.5,74.7,41.0,93.0,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,59.1159973144531,754.695983886719,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,59.1159973144531,0.0,true,true,791.3999999999999,74.69999999999996,93.10285714285709,40.79999999999999,73656.0,59162.4,73681.6011428571,59117.57999999996
2021-04-27T00:26:00.0,74.5,74.7,41.0,93.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,58.6160049438477,751.696044921875,789.0,1000.0,400.0,85.4736862182617,85.4955291748047,0.0180000010877848,58.6160049438477,0.0,true,true,788.7999999999998,74.69999999999996,93.17142857142852,40.79999999999999,73613.7,58938.3,73493.62285714281,58923.35999999996
