time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T00:27:00.0,74.5,74.7,41.0,92.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,58.1160125732422,748.696105957031,792.0,1000.0,400.0,85.4736862182617,85.0820083618164,0.0180000010877848,58.1160125732422,0.0,true,true,785.5999999999998,74.69999999999996,92.56571428571422,40.999999999999986,73339.2,59162.4,72719.62514285707,58684.319999999956
2021-04-27T00:28:00.0,74.5,74.7,41.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,57.6160202026367,745.696105957031,779.0,1000.0,400.0,84.8421020507813,84.7710037231445,0.0180000010877848,57.6160202026367,0.0,true,true,781.1999999999998,74.6828571428571,91.20857142857137,40.999999999999986,71044.8,58191.3,71252.13599999994,58342.247999999956
2021-04-27T00:29:00.0,74.5,74.7,41.0,89.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,57.1160278320312,742.696166992188,776.0,1000.0,400.0,84.8421020507813,84.7710037231445,0.0180000010877848,57.1160278320312,0.0,true,true,772.9999999999999,74.76857142857139,90.24571428571423,40.999999999999986,69684.8,57967.200000000004,69759.93714285709,57796.10571428567
2021-04-27T00:30:00.0,74.5,74.9,41.0,89.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,60.8421058654785,38.5910339355469,631.546203613281,770.0,1000.0,400.0,84.8421020507813,84.7286911010742,0.0144000016152859,38.5910339355469,0.0,true,true,756.5999999999999,74.79714285714283,88.06571428571422,40.999999999999986,68530.0,57673.00000000001,66630.51942857137,56591.51828571426
2021-04-27T00:31:00.0,74.5,74.7,41.0,84.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.7894744873047,36.591064453125,619.54638671875,748.0,1000.0,400.0,82.315788269043,82.1918792724609,0.0151200015097857,36.591064453125,0.0,true,true,733.9999999999998,74.76857142857139,84.69714285714281,40.999999999999986,62981.6,55875.6,62167.7028571428,54880.13142857138
2021-04-27T00:32:00.0,74.5,74.7,41.0,81.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.7894744873047,34.5910949707031,607.546569824219,710.0,1000.0,400.0,80.4210510253906,80.0089797973633,0.0158399995416403,34.5910949707031,0.0,true,true,703.8,74.69142857142853,82.03428571428566,40.999999999999986,58007.0,53037.0,57735.73028571424,52567.8274285714
2021-04-27T00:33:00.0,74.5,74.7,41.0,82.0,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,32.5911102294922,595.546630859375,666.0,1000.0,400.0,78.5263137817383,78.2958145141602,0.0165599994361401,32.5911102294922,0.0,true,true,670.9999999999999,74.6828571428571,81.51999999999995,40.999999999999986,54612.0,49750.200000000004,54699.91999999996,50112.197142857105
2021-04-27T00:34:00.0,74.5,74.6,41.0,81.7,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,30.5911102294922,583.546630859375,625.0,1000.0,400.0,77.2631607055664,77.1264877319336,0.0172799993306398,30.5911102294922,0.0,true,true,643.1999999999999,74.61714285714281,82.0171428571428,40.999999999999986,51062.5,46625.0,52753.426285714246,47993.74628571425
2021-04-27T00:35:00.0,74.5,74.5,41.0,83.0,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,28.5994415283203,571.596618652344,606.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0179999992251396,28.5994415283203,0.0,true,true,622.3999999999999,74.46571428571423,82.97428571428568,40.79999999999999,50298.0,45147.0,51643.1954285714,46347.46057142853
2021-04-27T00:36:00.0,74.0,74.3,41.0,84.4,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,33.0327835083008,598.196716308594,609.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0180000010877848,33.0327835083008,0.0,true,true,610.3999999999999,74.35142857142853,84.25428571428566,40.599999999999994,51399.600000000006,45248.7,51428.815999999955,45384.111999999965
2021-04-27T00:37:00.0,74.0,74.3,40.0,84.7,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,31.5327835083008,589.196655273437,606.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0180000010877848,31.5077819824219,0.0,true,true,606.5999999999999,74.26571428571424,84.66571428571424,40.599999999999994,51328.200000000004,45025.799999999996,51358.222285714255,45049.58228571425
2021-04-27T00:38:00.0,74.0,74.2,40.0,84.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,30.0327835083008,580.196716308594,606.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0180000010877848,30.0327835083008,0.0,true,true,605.9999999999999,74.20857142857137,84.48571428571424,40.599999999999994,51146.4,44965.200000000004,51198.342857142816,44970.39428571425
2021-04-27T00:39:00.0,74.0,74.1,41.0,84.4,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,28.5327911376953,571.196716308594,606.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0180000010877848,28.5327911376953,0.0,true,true,603.9999999999999,74.09999999999995,84.57142857142853,40.599999999999994,51146.4,44904.6,51081.14285714282,44756.399999999965
2021-04-27T00:40:00.0,74.0,74.0,41.0,84.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.8947372436523,27.0494766235352,562.296813964844,603.0,1000.0,400.0,77.2631607055664,77.0196762084961,0.0180000010877848,27.0494766235352,0.0,true,true,602.5999999999999,73.99999999999996,84.29142857142853,40.79999999999999,51013.799999999996,44622.0,50794.01485714282,44592.399999999965
2021-04-27T00:41:00.0,73.5,73.9,41.0,82.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,31.9328308105469,591.596984863281,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,31.9328308105469,0.0,true,true,599.9999999999999,73.89142857142853,82.90857142857138,40.999999999999986,49657.100000000006,44266.100000000006,49745.14285714282,44334.85714285711
2021-04-27T00:42:00.0,73.5,73.8,41.0,80.8,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.9328460693359,585.597045898437,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,30.9328460693359,0.0,true,true,598.5999999999999,73.82571428571424,80.98857142857139,40.999999999999986,48399.2,44206.2,48479.75885714283,44192.072571428536
2021-04-27T00:43:00.0,73.5,73.8,41.0,79.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,29.932861328125,579.59716796875,593.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,29.9161911010742,0.0,true,true,597.7999999999998,73.77428571428567,79.63142857142853,40.79999999999999,47262.1,43763.4,47603.66799999996,44102.26799999996
2021-04-27T00:44:00.0,73.5,73.7,41.0,78.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,28.9328765869141,573.597229003906,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,28.9328765869141,0.0,true,true,597.7999999999998,73.70857142857139,78.79142857142853,40.599999999999994,47201.2,44146.3,47101.51599999996,44062.98399999997
2021-04-27T00:45:00.0,73.5,73.6,40.0,78.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,27.9328918457031,567.597351074219,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,27.9328918457031,0.0,true,true,595.9999999999999,73.59999999999995,78.12571428571422,40.39999999999999,46781.899999999994,44086.399999999994,46562.925714285666,43865.59999999996
2021-04-27T00:46:00.0,73.5,73.5,40.0,77.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,26.9329071044922,561.597412109375,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,26.9329071044922,0.0,true,true,596.5999999999999,73.49999999999996,77.59714285714281,40.19999999999999,46542.3,44026.5,46294.4554285714,43850.09999999997
2021-04-27T00:47:00.0,73.0,73.4,40.0,77.4,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,32.1162490844727,592.697509765625,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,32.1162490844727,0.0,true,true,594.8,73.39142857142855,77.5028571428571,39.99999999999999,45666.0,43306.0,46098.699428571395,43653.2217142857
2021-04-27T00:48:00.0,73.0,73.3,40.0,78.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,31.5995941162109,589.597534179687,596.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,31.5995941162109,0.0,true,true,592.9999999999999,73.31714285714281,78.31142857142854,39.99999999999999,46607.200000000004,43686.799999999996,46438.677142857116,43477.06571428568
2021-04-27T00:49:00.0,73.0,73.3,40.0,79.9,54.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,31.0996017456055,586.597595214844,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,31.0912628173828,0.0,true,true,589.9999999999999,73.30857142857138,79.80571428571423,39.99999999999999,47141.0,43247.0,47085.37142857139,43252.057142857106
2021-04-27T00:50:00.0,73.0,73.3,40.0,81.0,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.599609375,583.59765625,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,30.599609375,0.0,true,true,589.9999999999999,73.24857142857138,80.88857142857138,39.99999999999999,47790.0,43247.0,47724.2571428571,43216.657142857104
2021-04-27T00:51:00.0,73.0,73.1,40.0,81.1,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.0996170043945,580.597717285156,584.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,30.0996170043945,0.0,true,true,589.3999999999999,73.15142857142853,81.15999999999994,39.99999999999999,47362.399999999994,42690.399999999994,47835.703999999954,43115.45199999996
2021-04-27T00:52:00.0,73.0,73.1,40.0,81.1,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,29.5996246337891,577.597717285156,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,29.5912857055664,0.0,true,true,588.7999999999998,73.08285714285711,81.11714285714281,39.8,47849.0,43129.0,47761.77371428567,43031.186285714255
2021-04-27T00:53:00.0,73.0,73.1,40.0,81.2,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,29.0996322631836,574.597778320312,593.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,29.0996322631836,0.0,true,true,589.3999999999999,73.09999999999995,81.28571428571423,39.599999999999994,48151.6,43348.299999999996,47909.79999999996,43085.13999999996
2021-04-27T00:54:00.0,73.0,73.1,39.0,81.4,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,28.5996398925781,571.597839355469,587.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,28.5996398925781,0.0,true,true,593.1999999999999,73.10857142857138,81.22857142857139,39.39999999999999,47781.8,42909.7,48184.78857142854,43368.00457142854
2021-04-27T00:55:00.0,73.0,73.1,39.0,80.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,28.0996475219727,568.597839355469,593.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,28.0996475219727,0.0,true,true,594.9999999999999,73.07428571428566,80.73428571428568,39.19999999999999,47855.1,43348.299999999996,48036.899999999965,43479.19999999996
2021-04-27T00:56:00.0,73.0,73.0,39.0,80.1,57.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,27.5996551513672,565.597900390625,603.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,27.5996551513672,0.0,true,true,594.9999999999999,73.03428571428566,80.17714285714281,38.99999999999999,48300.299999999996,44019.0,47705.399999999965,43455.39999999996
2021-04-27T00:57:00.0,73.0,73.0,39.0,80.2,59.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,27.0996627807617,562.597961425781,599.0,1000.0,400.0,76.6315765380859,76.6607284545898,0.0180000010877848,27.0996627807617,0.0,true,true,595.5999999999999,72.95714285714281,80.21714285714282,38.99999999999999,48039.8,43727.0,47777.330285714255,43453.27428571425
2021-04-27T00:58:00.0,73.0,72.9,39.0,80.7,61.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,26.5996704101562,559.598022460937,593.0,1000.0,400.0,76.6315765380859,76.6607284545898,0.0180000010877848,26.5996704101562,0.0,true,true,594.3999999999999,72.95142857142852,80.65714285714282,38.99999999999999,47855.1,43229.700000000004,47942.60571428568,43362.3291428571
2021-04-27T00:59:00.0,73.0,73.0,39.0,81.1,63.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,26.1246719360352,556.747985839844,590.0,1000.0,400.0,76.6315765380859,76.6607284545898,0.0180000010877848,26.1246719360352,0.0,true,true,583.5999999999999,72.97428571428567,81.21142857142853,38.99999999999999,47849.0,43070.0,47394.98971428568,42587.79314285711
2021-04-27T01:00:00.0,73.0,73.0,39.0,81.4,62.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,7.78301239013672,446.698059082031,587.0,1000.0,400.0,76.6315765380859,76.5523223876953,0.0180000010877848,7.74967956542969,0.0,true,true,562.8,72.97428571428567,81.21142857142851,38.99999999999999,47781.8,42851.0,45705.791999999965,41069.92799999997
2021-04-27T01:01:00.0,72.5,72.9,39.0,80.3,57.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.57894706726074,6.04137420654297,436.248229980469,549.0,1000.0,400.0,74.1052627563477,73.971794128418,0.0180000010877848,6.04137420654297,0.0,true,true,534.3999999999999,72.95999999999995,80.53999999999996,38.99999999999999,44084.7,40022.100000000006,43040.57599999997,38989.823999999964
2021-04-27T01:02:00.0,73.0,73.0,39.0,78.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,5.5789475440979,10.1913986206055,425.148376464844,495.0,1000.0,400.0,72.2105255126953,72.1676940917969,0.0180000010877848,10.1913986206055,0.0,true,true,503.39999999999986,72.93142857142854,78.40857142857138,38.99999999999999,38956.5,36135.0,39470.87485714282,36713.681142857116
2021-04-27T01:03:00.0,73.0,72.9,39.0,74.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,5.5789475440979,2.32476043701172,413.948547363281,451.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,2.29142761230469,0.0,true,true,472.9999999999999,72.95999999999995,74.65714285714282,38.99999999999999,33689.700000000004,32877.9,35312.828571428545,34510.079999999965
2021-04-27T01:04:00.0,73.0,73.0,39.0,69.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,6.54145812988281,439.248748779297,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.541458129882812,0.0,true,true,448.9999999999999,72.9828571428571,69.97142857142852,38.99999999999999,30363.0,31755.0,31417.171428571397,32769.30285714283
2021-04-27T01:05:00.0,73.0,73.0,39.0,66.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,4.85814666748047,429.148864746094,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,4.85814666748047,0.0,true,true,435.1999999999999,72.96571428571426,66.00857142857139,38.99999999999999,28710.0,31755.0,28726.930285714257,31754.678857142833
2021-04-27T01:06:00.0,72.5,72.8,39.0,63.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,3.34150695800781,420.049041748047,429.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.34150695800781,0.0,true,true,429.5999999999999,72.82571428571424,63.33428571428567,38.99999999999999,27155.699999999997,31231.199999999997,27208.40914285712,31285.926857142833
2021-04-27T01:07:00.0,72.5,72.7,39.0,61.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.84152984619141,411.049163818359,426.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.8165283203125,0.0,true,true,428.39999999999986,72.71714285714282,61.557142857142814,38.99999999999999,26241.600000000002,30970.2,26371.079999999973,31152.023999999972
2021-04-27T01:08:00.0,72.5,72.7,39.0,60.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.341552734375,402.04931640625,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.341552734375,0.0,true,true,425.9999999999999,72.67428571428567,60.42571428571426,38.99999999999999,25549.2,30752.100000000002,25741.354285714267,30959.245714285687
2021-04-27T01:09:00.0,72.5,72.6,39.0,59.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,424.79999999999995,72.60857142857138,59.69142857142853,38.99999999999999,25611.300000000003,31145.399999999998,25356.91885714284,30844.12114285712
2021-04-27T01:10:00.0,72.5,72.5,39.0,59.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,72.5085714285714,59.15714285714283,38.99999999999999,25041.600000000002,30667.5,25200.94285714284,30888.651428571407
2021-04-27T01:11:00.0,72.0,72.4,39.0,58.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,2.20018005371094,413.201080322266,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,2.20018005371094,0.0,true,true,428.4,72.36571428571425,58.75999999999997,38.99999999999999,24830.100000000002,30625.2,25172.783999999985,31001.471999999983
2021-04-27T01:12:00.0,72.0,72.2,39.0,58.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.2001953125,407.201171875,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.2001953125,0.0,true,true,430.19999999999993,72.25999999999996,58.43999999999997,38.99999999999999,25272.0,31190.4,25140.887999999984,31086.25199999998
2021-04-27T01:13:00.0,72.0,72.2,39.0,58.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.200210571289062,401.201263427734,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.183547973632812,0.0,true,true,432.5999999999999,72.13142857142853,58.24285714285711,38.99999999999999,25317.0,31407.0,25195.859999999982,31204.055999999975
2021-04-27T01:14:00.0,72.0,72.0,39.0,58.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,434.4,72.05999999999995,58.08285714285711,38.99999999999999,25447.8,31536.0,25231.193142857126,31302.863999999976
2021-04-27T01:15:00.0,72.0,72.0,39.0,58.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,71.96571428571424,57.999999999999964,38.99999999999999,25230.0,31320.0,25229.999999999978,31305.085714285688
2021-04-27T01:16:00.0,71.5,71.9,39.0,57.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,3.57534027099609,421.452026367188,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.57534027099609,0.0,true,true,434.4,71.90857142857139,57.891428571428534,38.99999999999999,25012.8,31060.800000000003,25148.036571428554,31237.08342857141
2021-04-27T01:17:00.0,71.5,71.8,39.0,57.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,3.07546234130859,418.452758789062,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,3.07546234130859,0.0,true,true,432.5999999999999,71.79999999999995,57.81714285714282,38.99999999999999,25143.0,31233.0,25011.695999999978,31060.679999999975
2021-04-27T01:18:00.0,71.5,71.7,39.0,57.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,2.57558441162109,415.453491210937,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,2.57558441162109,0.0,true,true,431.9999999999999,71.69142857142853,57.8085714285714,38.99999999999999,24969.6,30974.4,24973.302857142837,30970.697142857116
2021-04-27T01:19:00.0,71.5,71.6,39.0,57.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,2.07570648193359,412.454223632812,429.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,2.07570648193359,0.0,true,true,431.9999999999999,71.62571428571425,57.757142857142824,38.99999999999999,24796.199999999997,30716.399999999998,24951.085714285695,30942.308571428548
2021-04-27T01:20:00.0,71.5,71.6,39.0,57.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.57582855224609,409.454956054687,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.57582855224609,0.0,true,true,431.39999999999986,71.57428571428568,57.63428571428568,38.99999999999999,24883.2,30931.199999999997,24863.430857142834,30877.146857142834
2021-04-27T01:21:00.0,71.5,71.5,39.0,57.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.07595062255859,406.455688476563,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.07595062255859,0.0,true,true,433.19999999999993,71.49999999999996,57.482857142857114,38.99999999999999,24840.0,30888.0,24901.573714285696,30973.799999999977
2021-04-27T01:22:00.0,71.0,71.4,39.0,57.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.75102996826172,440.506164550781,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.75102996826172,0.0,true,true,433.7999999999999,71.42571428571425,57.40857142857139,38.99999999999999,24796.8,30844.800000000003,24903.838285714264,30984.474857142835
2021-04-27T01:23:00.0,71.0,71.4,39.0,57.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,433.7999999999999,71.36571428571423,57.41714285714282,38.99999999999999,25313.399999999998,31487.4,24907.55657142855,30958.446857142826
2021-04-27T01:24:00.0,71.0,71.3,39.0,57.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,433.7999999999999,71.33428571428566,57.47428571428568,38.99999999999999,24840.0,30801.6,24932.34514285712,30944.81314285711
2021-04-27T01:25:00.0,71.0,71.3,39.0,57.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,436.3999999999999,71.26571428571424,57.51714285714283,38.99999999999999,24840.0,30801.6,25100.481142857127,31100.35771428569
2021-04-27T01:26:00.0,71.0,71.2,39.0,57.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,437.79999999999995,71.23428571428568,57.482857142857114,38.99999999999999,24840.0,30758.4,25165.994857142843,31186.370285714267
2021-04-27T01:27:00.0,71.0,71.2,39.0,57.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,445.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,439.5999999999999,71.16571428571424,57.39999999999996,38.79999999999999,25543.0,31684.0,25233.03999999998,31284.447999999975
2021-04-27T01:28:00.0,71.0,71.1,39.0,57.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,448.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,441.39999999999986,71.12571428571424,57.31714285714282,38.599999999999994,25670.399999999998,31852.799999999996,25299.786857142833,31394.890285714257
2021-04-27T01:29:00.0,71.0,71.1,38.0,57.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,442.5999999999999,71.09999999999995,57.29142857142853,38.39999999999999,25269.3,31355.1,25357.186285714262,31468.85999999997
2021-04-27T01:30:00.0,71.0,71.1,38.0,57.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.667716979980469,404.006286621094,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.667716979980469,0.0,true,true,438.7999999999999,71.0828571428571,57.30857142857139,38.19999999999999,25269.3,31355.1,25147.00114285712,31191.157714285684
2021-04-27T01:31:00.0,71.0,71.0,38.0,57.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.167839050292969,401.007019042969,438.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,0.167839050292969,0.0,true,true,433.79999999999995,70.99999999999996,57.28285714285711,37.99999999999999,25097.399999999998,31098.0,24849.303428571413,30799.799999999977
2021-04-27T01:32:00.0,70.5,70.9,38.0,57.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,1.4736841917038,5.82625579833984,434.95751953125,426.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.82625579833984,0.0,true,true,430.79999999999984,70.91714285714282,57.19999999999997,37.99999999999999,24367.2,30203.4,24641.759999999977,30551.105142857115
2021-04-27T01:33:00.0,70.5,70.9,38.0,57.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.73684215545654,5.78459930419922,434.707580566406,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.78459930419922,0.0,true,true,426.39999999999986,70.89142857142853,57.1085714285714,37.99999999999999,24153.3,29990.7,24351.094857142838,30228.10514285712
2021-04-27T01:34:00.0,70.5,70.9,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,426.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,423.39999999999986,70.90857142857139,57.117142857142824,37.99999999999999,24324.600000000002,30203.4,24183.398285714266,30022.689142857118
2021-04-27T01:35:00.0,70.5,70.9,38.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,419.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.7999999999999,70.87428571428568,57.16571428571426,37.99999999999999,23966.800000000003,29707.100000000002,24169.663999999982,29965.647999999976
2021-04-27T01:36:00.0,70.5,70.8,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.9999999999999,70.82571428571424,57.24285714285711,37.99999999999999,24195.600000000002,29948.399999999998,24156.485714285696,29888.451428571403
2021-04-27T01:37:00.0,70.5,70.8,38.0,57.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.39999999999986,70.79142857142853,57.26571428571425,37.99999999999999,24237.899999999998,29948.399999999998,24131.77199999998,29831.507999999973
2021-04-27T01:38:00.0,70.5,70.8,38.0,57.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,419.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.19999999999993,70.79999999999995,57.17428571428568,37.99999999999999,23966.800000000003,29665.199999999997,24138.98342857141,29891.759999999977
2021-04-27T01:39:00.0,70.5,70.8,38.0,57.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,420.7999999999999,70.80857142857138,57.059999999999974,37.99999999999999,24111.0,29948.399999999998,24010.847999999984,29796.246857142833
2021-04-27T01:40:00.0,70.5,70.8,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,420.7999999999999,70.77428571428567,57.08285714285711,37.99999999999999,24153.3,29948.399999999998,24020.466285714265,29781.8194285714
2021-04-27T01:41:00.0,70.5,70.7,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,416.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.5999999999999,70.72571428571425,57.18285714285712,37.99999999999999,23795.2,29411.2,24108.292571428556,29817.96114285712
2021-04-27T01:42:00.0,70.5,70.7,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.5999999999999,70.69999999999996,57.217142857142825,37.99999999999999,24195.600000000002,29906.100000000002,24122.74742857141,29807.119999999977
2021-04-27T01:43:00.0,70.5,70.7,38.0,57.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,421.5999999999999,70.67428571428567,57.18285714285712,37.99999999999999,24195.600000000002,29906.100000000002,24108.292571428556,29796.278857142832
2021-04-27T01:44:00.0,70.5,70.6,38.0,57.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.19999999999993,70.62571428571425,57.099999999999966,37.99999999999999,24153.3,29863.8,24107.61999999998,29818.176571428554
2021-04-27T01:45:00.0,70.5,70.6,38.0,57.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.7999999999999,70.59999999999995,57.008571428571386,37.99999999999999,24111.0,29863.8,24103.223999999977,29849.67999999997
2021-04-27T01:46:00.0,70.5,70.6,38.0,57.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,419.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,424.5999999999999,70.56571428571425,57.017142857142815,37.99999999999999,23883.0,29581.399999999998,24209.478857142833,29962.202285714266
2021-04-27T01:47:00.0,70.5,70.5,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,426.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,426.39999999999986,70.55999999999995,57.06571428571425,37.99999999999999,24324.600000000002,30033.0,24332.820571428547,30086.783999999967
2021-04-27T01:48:00.0,70.5,70.6,38.0,57.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,432.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,428.7999999999999,70.53999999999996,57.13428571428568,37.99999999999999,24667.2,30499.199999999997,24499.181714285693,30247.551999999978
2021-04-27T01:49:00.0,70.5,70.5,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,432.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,433.19999999999993,70.5428571428571,57.17428571428569,37.99999999999999,24710.4,30456.0,24767.900571428556,30559.165714285693
2021-04-27T01:50:00.0,70.5,70.5,38.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.89473676681519,5.77626800537109,434.657592773437,435.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,435.5999999999999,70.46571428571424,57.217142857142825,37.99999999999999,24882.0,30667.5,24923.78742857141,30694.865142857117
2021-04-27T01:51:00.0,70.0,70.4,38.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.47368431091309,11.8095932006836,470.857543945312,441.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.80959320068359,0.0,true,true,436.7999999999999,70.42571428571424,57.17428571428569,37.99999999999999,25225.2,31046.4,24973.72799999998,30761.951999999972
2021-04-27T01:52:00.0,70.0,70.4,38.0,57.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,12.0262069702148,472.1572265625,438.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,12.0262069702148,0.0,true,true,437.9999999999999,70.39142857142853,57.12571428571425,37.99999999999999,25009.8,30835.2,25021.062857142835,30831.445714285688
2021-04-27T01:53:00.0,70.0,70.4,38.0,57.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,12.3094711303711,473.856811523438,438.0,1000.0,400.0,70.9473648071289,70.9999771118164,0.0180000010877848,12.3094711303711,0.0,true,true,439.19999999999993,70.40857142857139,57.05714285714283,37.99999999999999,25009.8,30835.2,25059.497142857126,30923.44457142855
2021-04-27T01:54:00.0,70.0,70.4,38.0,57.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,12.767692565918,476.606140136719,438.0,1000.0,400.0,70.9473648071289,70.9999771118164,0.0180000010877848,12.767692565918,0.0,true,true,439.9999999999999,70.37428571428566,57.125714285714245,37.99999999999999,25009.8,30835.2,25135.314285714263,30964.685714285682
2021-04-27T01:55:00.0,70.0,70.3,38.0,57.5,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,13.2259140014648,479.35546875,441.0,1000.0,400.0,70.9473648071289,71.4120254516602,0.0180000010877848,13.2259140014648,0.0,true,true,441.99999999999994,70.32571428571424,57.50857142857139,37.79999999999999,25357.5,31002.3,25418.78857142855,31083.965714285692
2021-04-27T01:56:00.0,70.0,70.3,38.0,58.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,13.7257919311523,482.354736328125,445.0,1000.0,400.0,71.5789489746094,71.8148880004883,0.0180000010877848,13.7341232299805,0.0,true,true,446.3999999999999,70.29999999999995,58.43428571428568,37.599999999999994,25988.0,31283.5,26085.065142857122,31381.919999999973
2021-04-27T01:57:00.0,70.0,70.3,37.0,59.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,14.2256698608398,485.35400390625,448.0,1000.0,400.0,72.2105255126953,72.3214340209961,0.0180000010877848,14.2256698608398,0.0,true,true,450.19999999999993,70.26571428571424,59.64571428571425,37.39999999999999,26790.399999999998,31494.399999999998,26852.50057142855,31633.624571428547
2021-04-27T01:58:00.0,70.0,70.2,37.0,61.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.7255477905273,488.353271484375,460.0,1000.0,400.0,72.2105255126953,72.3214340209961,0.0180000010877848,14.7255477905273,0.0,true,true,453.9999999999999,70.25142857142853,61.4028571428571,37.19999999999999,28198.0,32292.0,27876.897142857117,31894.148571428545
2021-04-27T01:59:00.0,70.0,70.3,37.0,64.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,15.2254257202148,491.3525390625,457.0,1000.0,400.0,72.2105255126953,72.3214340209961,0.0180000010877848,15.233757019043,0.0,true,true,462.19999999999993,70.27428571428567,64.44571428571425,36.99999999999999,29385.1,32127.1,29786.80914285712,32480.77485714283
2021-04-27T02:00:00.0,70.0,70.3,37.0,69.0,54.9,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,14.7368421554565,15.7253036499023,494.351806640625,460.0,1000.0,400.0,72.2105255126953,72.3539810180664,0.0144000016152859,27.7502975463867,0.0,true,true,478.5999999999999,70.2828571428571,68.97428571428567,36.99999999999999,31740.0,32338.0,33011.09314285711,33637.3754285714
2021-04-27T02:01:00.0,70.0,70.2,37.0,73.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.1052627563477,29.2251663208008,575.351013183594,486.0,1000.0,400.0,74.1052627563477,74.1600952148437,0.0151200015097857,29.2251663208008,0.0,true,true,498.1999999999999,70.21714285714282,73.93428571428568,36.99999999999999,35915.4,34117.200000000004,36834.061142857114,34982.180571428544
2021-04-27T02:02:00.0,70.0,70.2,37.0,77.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.1052627563477,30.7250289916992,584.350158691406,530.0,1000.0,400.0,75.3684234619141,75.5530853271484,0.0158399995416403,30.7250289916992,0.0,true,true,520.3999999999999,70.21714285714282,77.50857142857139,36.99999999999999,41234.0,37206.0,40335.460571428535,36541.001142857116
2021-04-27T02:03:00.0,70.0,70.3,37.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.1052627563477,32.2248916625977,593.349304199219,558.0,1000.0,400.0,76.0,76.1643676757813,0.0165599994361401,32.2248916625977,0.0,true,true,543.1999999999998,70.26571428571424,79.20285714285708,36.99999999999999,44137.799999999996,39227.4,43022.991999999955,38168.33599999996
2021-04-27T02:04:00.0,70.0,70.3,37.0,79.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,33.7247543334961,602.348510742187,568.0,1000.0,400.0,76.0,76.1643676757813,0.0172799993306398,33.7247543334961,0.0,true,true,561.3999999999999,70.33428571428567,79.71142857142851,36.99999999999999,45212.799999999996,39930.4,44749.995999999956,39485.66799999997
2021-04-27T02:05:00.0,70.0,70.4,37.0,79.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,35.2162857055664,611.297729492188,574.0,1000.0,400.0,76.0,76.1643676757813,0.0179999992251396,35.2162857055664,0.0,true,true,570.1999999999998,70.36571428571423,79.77999999999994,36.99999999999999,45862.600000000006,40409.600000000006,45490.55599999995,40122.530285714245
2021-04-27T02:06:00.0,70.0,70.4,37.0,79.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,30.5995407104492,583.597229003906,577.0,1000.0,400.0,76.0,76.4203414916992,0.0180000010877848,30.5995407104492,0.0,true,true,573.3999999999999,70.43428571428566,79.30857142857138,36.99999999999999,45756.1,40620.8,45475.53485714282,40387.01942857139
2021-04-27T02:07:00.0,70.5,70.5,37.0,78.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,31.6411895751953,589.847106933594,574.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,31.6411895751953,0.0,true,true,575.1999999999999,70.46571428571424,78.49142857142851,36.99999999999999,45059.0,40467.0,45148.26971428568,40531.87885714283
2021-04-27T02:08:00.0,70.5,70.5,37.0,78.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,32.6411743164062,595.847045898437,574.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,32.6411743164062,0.0,true,true,576.3999999999999,70.52571428571424,78.15999999999997,36.99999999999999,44829.399999999994,40467.0,45051.42399999997,40651.02171428568
2021-04-27T02:09:00.0,70.5,70.6,37.0,78.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,33.6411590576172,601.846923828125,577.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,33.6411590576172,0.0,true,true,576.3999999999999,70.59999999999995,78.92857142857139,36.99999999999999,45467.6,40736.2,45494.428571428536,40693.83999999996
2021-04-27T02:10:00.0,70.5,70.7,37.0,80.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,34.6411437988281,607.846862792969,580.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,34.6411437988281,0.0,true,true,579.5999999999999,70.67428571428567,80.5228571428571,36.99999999999999,46748.0,41006.0,46671.04799999997,40962.81599999997
2021-04-27T02:11:00.0,70.5,70.7,37.0,82.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,35.6411285400391,613.846740722656,577.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,35.6411285400391,0.0,true,true,583.9999999999999,70.72571428571425,81.90571428571423,36.99999999999999,47314.0,40793.9,47832.937142857096,41303.817142857115
2021-04-27T02:12:00.0,70.5,70.8,37.0,82.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,36.64111328125,619.8466796875,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,36.6577835083008,0.0,true,true,587.7999999999998,70.79142857142854,82.39999999999996,36.99999999999999,48616.0,41772.0,48434.719999999965,41611.201714285686
2021-04-27T02:13:00.0,70.5,70.9,37.0,82.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,37.6410980224609,625.846557617188,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,37.6410980224609,0.0,true,true,589.7999999999998,70.89999999999996,82.30857142857138,36.99999999999999,49050.799999999996,42256.4,48545.59542857139,41816.81999999996
2021-04-27T02:14:00.0,71.0,71.0,37.0,82.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,32.3494186401367,594.096496582031,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,32.3494186401367,0.0,true,true,591.7999999999998,71.00857142857139,82.27714285714282,36.99999999999999,48991.200000000004,42316.0,48691.61314285711,42022.87257142853
2021-04-27T02:15:00.0,71.0,71.1,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,32.8744125366211,597.246459960937,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,32.8827438354492,0.0,true,true,591.7999999999998,71.06571428571425,82.49999999999996,36.99999999999999,48675.0,41949.0,48823.49999999996,42056.68971428568
2021-04-27T02:16:00.0,71.0,71.1,37.0,82.7,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,33.3744049072266,600.246398925781,587.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,33.3744049072266,0.0,true,true,590.5999999999999,71.15142857142851,82.67428571428567,36.99999999999999,48544.9,41735.7,48827.43314285711,42022.03371428567
2021-04-27T02:17:00.0,71.0,71.3,37.0,82.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,33.874397277832,603.246398925781,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,33.8827285766602,0.0,true,true,590.5999999999999,71.26571428571424,82.21428571428567,36.99999999999999,48557.0,42067.0,48555.75714285711,42089.530857142825
2021-04-27T02:18:00.0,71.0,71.4,37.0,81.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,34.3743896484375,606.246337890625,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,34.3743896484375,0.0,true,true,591.7999999999998,71.40857142857139,81.14285714285708,36.99999999999999,47849.0,42126.0,48020.34285714281,42259.59257142854
2021-04-27T02:19:00.0,71.5,71.5,37.0,79.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.749382019043,572.496276855469,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.749382019043,0.0,true,true,593.5999999999999,71.50857142857139,79.9428571428571,36.99999999999999,47620.4,42614.0,47454.079999999965,42447.48799999997
2021-04-27T02:20:00.0,71.5,71.6,37.0,79.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,595.3999999999999,71.58285714285711,78.89714285714282,36.99999999999999,47084.0,42673.6,46975.358857142826,42620.43314285711
2021-04-27T02:21:00.0,71.5,71.6,37.0,78.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.60857142857138,78.26857142857139,36.99999999999999,46607.200000000004,42673.6,46741.990857142824,42764.63885714282
2021-04-27T02:22:00.0,71.5,71.6,37.0,78.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,599.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.59999999999995,78.61999999999996,36.99999999999999,47021.5,42888.399999999994,46951.863999999965,42759.51999999996
2021-04-27T02:23:00.0,71.5,71.6,37.0,80.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,599.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.8,71.59999999999995,80.08285714285711,36.99999999999999,47979.899999999994,42888.399999999994,47873.53199999998,42802.47999999997
2021-04-27T02:24:00.0,71.5,71.6,37.0,81.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.60857142857138,81.71428571428567,36.99999999999999,48752.799999999996,42673.6,48799.77142857139,42764.63885714282
2021-04-27T02:25:00.0,71.5,71.6,37.0,82.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,599.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.56571428571425,82.51428571428568,36.99999999999999,49477.399999999994,42888.399999999994,49277.53142857139,42739.04457142854
2021-04-27T02:26:00.0,71.5,71.5,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,593.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,596.5999999999999,71.55142857142852,82.59428571428566,36.99999999999999,48922.5,42399.5,49275.75085714282,42687.58228571425
2021-04-27T02:27:00.0,71.5,71.6,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,599.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,596.5999999999999,71.55714285714282,82.46571428571424,36.99999999999999,49417.5,42888.399999999994,49199.04514285711,42690.991428571404
2021-04-27T02:28:00.0,71.5,71.6,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,594.8,71.62571428571425,82.62857142857139,36.99999999999999,49170.0,42673.6,49147.47428571426,42602.974857142835
2021-04-27T02:29:00.0,71.5,71.7,37.0,82.8,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,599.1999999999999,71.69999999999996,82.31999999999995,36.99999999999999,49348.799999999996,42733.200000000004,49326.143999999964,42962.63999999997
2021-04-27T02:30:00.0,71.5,71.8,37.0,82.2,55.1,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,33.5789489746094,46.78271484375,680.6962890625,590.0,1000.0,400.0,76.6315765380859,76.5752410888672,0.0180000010877848,46.78271484375,0.0,true,true,610.5999999999999,71.7828571428571,83.03142857142852,36.99999999999999,48498.0,42362.0,50698.990285714244,43830.61257142854
2021-04-27T02:31:00.0,71.5,71.8,37.0,85.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.1578941345215,48.2826919555664,689.696105957031,615.0,1000.0,400.0,78.5263137817383,78.5390548706055,0.0180000010877848,48.2826919555664,0.0,true,true,626.9999999999999,71.79999999999995,84.61142857142852,36.99999999999999,52336.5,44157.0,53051.36571428567,45018.59999999996
