time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T02:32:00.0,71.5,71.8,37.0,86.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.1578941345215,49.7826690673828,698.695983886719,656.0,1000.0,400.0,79.7894744873047,79.8427352905273,0.0180000010877848,49.8076705932617,0.0,true,true,643.3999999999999,71.81714285714281,86.01142857142852,36.99999999999999,56547.200000000004,47100.799999999996,55339.7531428571,46207.149714285675
2021-04-27T02:33:00.0,71.5,71.9,37.0,85.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.1578941345215,51.2826461791992,707.695861816406,678.0,1000.0,400.0,79.7894744873047,80.1732864379883,0.0180000010877848,51.3076477050781,0.0,true,true,661.5999999999999,71.89999999999996,85.89999999999995,36.99999999999999,58240.200000000004,48748.200000000004,56831.43999999996,47569.03999999997
2021-04-27T02:34:00.0,72.0,72.0,37.0,86.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,46.6242980957031,679.745788574219,678.0,1000.0,400.0,80.4210510253906,80.369758605957,0.0180000010877848,46.6242980957031,0.0,true,true,674.7999999999998,71.99142857142853,87.53714285714281,36.99999999999999,58850.4,48816.0,59070.063999999955,48579.81599999996
2021-04-27T02:35:00.0,72.0,72.0,37.0,91.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,47.7659454345703,686.595642089844,681.0,1000.0,400.0,80.4210510253906,80.593620300293,0.0180000010877848,47.7826080322266,0.0,true,true,683.5999999999999,71.9828571428571,90.98571428571424,36.99999999999999,62311.5,49032.0,62197.83428571424,49207.481142857105
2021-04-27T02:36:00.0,71.5,71.9,37.0,94.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.1052627563477,54.9409255981445,729.645568847656,681.0,1000.0,400.0,80.8421020507813,80.9480209350586,0.0180000010877848,48.9409255981445,0.0,true,true,689.3999999999999,71.91714285714282,93.85428571428567,36.99999999999999,64014.0,48963.9,64703.14457142852,49579.67828571425
2021-04-27T02:37:00.0,72.0,71.9,37.0,94.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.5263175964355,56.1575698852539,736.945434570312,700.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,56.1575698852539,0.0,true,true,695.1999999999999,71.91714285714282,94.38571428571422,36.99999999999999,66010.0,50330.00000000001,65616.94857142851,49996.79771428568
2021-04-27T02:38:00.0,72.0,72.0,37.0,94.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.5263175964355,51.2492218017578,707.495361328125,707.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,51.2492218017578,0.0,true,true,698.9999999999998,71.96571428571424,94.15142857142851,36.99999999999999,66528.7,50904.0,65811.8485714285,50304.03428571424
2021-04-27T02:39:00.0,72.0,72.0,37.0,94.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.6315803527832,52.2492065429687,713.495239257813,707.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,52.2658767700195,0.0,true,true,703.5999999999999,72.02571428571423,94.16857142857137,36.99999999999999,66528.7,50904.0,66257.00685714281,50677.29257142852
2021-04-27T02:40:00.0,72.0,72.1,37.0,94.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,53.2491912841797,719.495178222656,700.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,53.2491912841797,0.0,true,true,704.3999999999999,72.09999999999997,94.43428571428566,36.99999999999999,66080.0,50469.99999999999,66519.51085714281,50787.23999999997
2021-04-27T02:41:00.0,72.0,72.2,37.0,94.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,54.2491760253906,725.495056152344,704.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,54.2491760253906,0.0,true,true,703.7999999999998,72.17428571428567,94.08571428571423,36.99999999999999,66387.2,50828.8,66217.52571428566,50796.26228571425
2021-04-27T02:42:00.0,72.0,72.2,37.0,92.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,55.2491607666016,731.494934082031,704.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,55.2491607666016,0.0,true,true,703.1999999999998,72.22571428571425,92.7771428571428,36.99999999999999,65260.8,50828.8,65240.8868571428,50789.12228571424
2021-04-27T02:43:00.0,72.0,72.3,37.0,91.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,56.2491455078125,737.494873046875,704.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,56.2491455078125,0.0,true,true,706.3999999999999,72.29142857142853,91.03428571428566,36.99999999999999,64064.0,50899.2,64306.61942857138,51066.6651428571
2021-04-27T02:44:00.0,72.0,72.4,37.0,89.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,57.2491302490234,743.494750976562,704.0,1000.0,400.0,81.0526351928711,81.3551330566406,0.0180000010877848,57.2491302490234,0.0,true,true,709.9999999999998,72.4085714285714,89.71714285714282,36.99999999999999,63148.8,50969.600000000006,63699.17142857138,51410.085714285684
2021-04-27T02:45:00.0,72.5,72.5,37.0,88.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,52.1407852172851,712.8447265625,716.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,52.1407852172851,0.0,true,true,713.5999999999999,72.48285714285711,88.77999999999994,36.99999999999999,63652.4,51910.0,63353.40799999995,51723.76685714283
2021-04-27T02:46:00.0,72.5,72.5,37.0,88.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,52.7824478149414,716.694702148437,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,52.7824478149414,0.0,true,true,717.1999999999998,72.5085714285714,88.58571428571423,36.99999999999999,63897.0,52345.0,63533.67428571423,52003.14742857139
2021-04-27T02:47:00.0,72.5,72.5,37.0,89.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,53.2991027832031,719.794616699219,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,53.2991027832031,0.0,true,true,720.7999999999998,72.49142857142854,90.13428571428565,36.99999999999999,64835.6,52345.0,64968.79314285708,52251.82171428568
2021-04-27T02:48:00.0,72.5,72.5,37.0,93.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,59.8074340820312,722.844604492187,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,53.8074340820312,0.0,true,true,721.9999999999999,72.51714285714282,92.77428571428565,36.99999999999999,67218.2,52345.0,66983.03428571422,52357.377142857105
2021-04-27T02:49:00.0,72.5,72.6,37.0,94.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,54.3074264526367,725.844543457031,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,54.3074264526367,0.0,true,true,721.3999999999999,72.60857142857138,94.74857142857137,36.99999999999999,68445.59999999999,52417.2,68351.61942857137,52379.823428571384
2021-04-27T02:50:00.0,72.5,72.7,37.0,95.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,54.8074264526367,728.844543457031,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,54.8074264526367,0.0,true,true,719.5999999999999,72.64857142857139,95.09142857142851,36.99999999999999,68662.2,52489.4,68427.79199999994,52277.91199999996
2021-04-27T02:51:00.0,72.5,72.6,37.0,94.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,55.3074264526367,731.844543457031,719.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,55.3074264526367,0.0,true,true,717.8,72.65999999999995,94.87714285714279,36.99999999999999,68161.2,52199.399999999994,68102.81314285709,52155.34799999996
2021-04-27T02:52:00.0,72.5,72.7,37.0,94.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,55.8074264526367,734.844543457031,713.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,55.8074264526367,0.0,true,true,715.9999999999998,72.65714285714282,94.83428571428564,36.99999999999999,67592.4,51835.1,67901.34857142849,52022.51428571424
2021-04-27T02:53:00.0,72.5,72.7,37.0,95.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,56.3074264526367,737.844604492187,713.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,56.3074264526367,0.0,true,true,714.7999999999998,72.73428571428568,95.14285714285708,36.99999999999999,67806.3,51835.1,68008.11428571423,51990.46742857139
2021-04-27T02:54:00.0,72.5,72.8,37.0,95.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,56.8074264526367,740.844543457031,713.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,56.8074264526367,0.0,true,true,712.9999999999999,72.77428571428567,95.23999999999994,36.99999999999999,67948.9,51906.4,67906.11999999995,51888.06571428567
2021-04-27T02:55:00.0,72.5,72.8,37.0,94.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,57.3074264526367,743.844543457031,716.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,57.3074264526367,0.0,true,true,712.3999999999999,72.79999999999995,94.35428571428567,36.99999999999999,67662.0,52124.799999999996,67217.9931428571,51862.71999999996
2021-04-27T02:56:00.0,72.5,72.8,37.0,92.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,57.8074264526367,746.844543457031,710.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,57.8074264526367,0.0,true,true,713.5999999999999,72.81714285714281,92.62857142857138,36.99999999999999,65675.0,51688.0,66099.74857142853,51962.31314285711
2021-04-27T02:57:00.0,72.5,72.9,37.0,90.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,58.2824172973633,749.694519042969,710.0,1000.0,400.0,81.684211730957,82.1602554321289,0.0180000010877848,58.2824172973633,0.0,true,true,715.3999999999999,72.89999999999996,90.77428571428567,36.99999999999999,64468.0,51759.00000000001,64939.923999999955,52152.65999999997
2021-04-27T02:58:00.0,73.0,73.0,37.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.5990829467773,715.594482421875,719.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,52.5990829467773,0.0,true,true,717.3999999999999,72.9828571428571,89.40857142857138,36.99999999999999,64278.600000000006,52487.0,64141.70914285709,52357.901714285676
2021-04-27T02:59:00.0,73.0,73.0,37.0,88.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.7074127197266,716.244445800781,722.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,52.7074127197266,0.0,true,true,720.5999999999999,73.00857142857139,88.45428571428566,36.99999999999999,63969.2,52706.0,63740.15828571424,52609.97657142853
2021-04-27T03:00:00.0,73.0,73.0,37.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,58.7157440185547,752.29443359375,726.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,58.7157440185547,0.0,true,true,724.3999999999999,72.99999999999996,88.9771428571428,36.99999999999999,64323.6,52998.0,64455.042285714226,52881.19999999996
2021-04-27T03:01:00.0,73.0,73.0,37.0,91.3,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,59.2157363891602,755.29443359375,726.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,59.2157363891602,0.0,true,true,726.3999999999999,72.99999999999996,91.21428571428567,36.99999999999999,66283.8,52998.0,66258.0571428571,53027.19999999996
2021-04-27T03:02:00.0,73.0,73.0,37.0,94.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,59.7157287597656,758.294372558594,729.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,59.7157287597656,0.0,true,true,728.3999999999999,72.99999999999996,94.05428571428565,36.99999999999999,68671.8,53217.0,68509.14171428565,53173.19999999996
2021-04-27T03:03:00.0,73.0,73.0,37.0,95.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.0,60.2157211303711,761.294311523437,729.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,60.2157211303711,0.0,true,true,730.1999999999998,72.99142857142853,95.76571428571422,36.99999999999999,69838.2,53217.0,69928.1245714285,53298.3411428571
2021-04-27T03:04:00.0,73.0,73.0,37.0,96.3,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,60.7157135009766,764.294250488281,732.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,60.7157135009766,0.0,true,true,732.5999999999999,73.02571428571424,96.29999999999994,36.99999999999999,70491.59999999999,53436.0,70549.37999999995,53498.638285714245
2021-04-27T03:05:00.0,73.0,73.1,37.0,96.3,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,61.215705871582,767.294250488281,735.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,61.215705871582,0.0,true,true,734.3999999999999,73.07428571428566,96.35999999999993,36.99999999999999,70780.5,53728.49999999999,70766.78399999994,53665.755428571385
2021-04-27T03:06:00.0,73.0,73.1,37.0,96.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,61.7156982421875,770.294189453125,738.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,61.7156982421875,0.0,true,true,736.1999999999998,73.09999999999995,96.45999999999995,36.99999999999999,71143.2,53947.799999999996,71013.85199999994,53816.21999999995
2021-04-27T03:07:00.0,73.0,73.1,37.0,96.5,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,62.215690612793,773.294128417969,738.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,62.215690612793,0.0,true,true,737.3999999999999,73.11714285714282,96.48285714285709,36.99999999999999,71217.0,53947.799999999996,71146.4588571428,53916.58114285711
2021-04-27T03:08:00.0,73.0,73.2,37.0,95.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,62.7156829833984,776.294128417969,738.0,1000.0,400.0,82.315788269043,82.3448791503906,0.0180000010877848,62.7156829833984,0.0,true,true,739.9999999999999,73.19999999999996,95.63714285714279,36.99999999999999,70700.4,54021.6,70771.48571428565,54167.99999999996
2021-04-27T03:09:00.0,73.0,73.3,37.0,93.7,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,63.2156753540039,779.294067382812,738.0,1000.0,400.0,82.9473648071289,82.9482574462891,0.0180000010877848,63.2156753540039,0.0,true,true,743.1999999999998,73.2828571428571,93.73428571428568,36.99999999999999,69150.6,54095.4,69663.3211428571,54463.81942857138
2021-04-27T03:10:00.0,73.0,73.3,37.0,91.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,63.7156677246094,782.294006347656,748.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,63.7156677246094,0.0,true,true,746.3999999999999,73.31714285714281,91.59428571428566,36.99999999999999,68442.0,54828.4,68365.9748571428,54723.91542857139
2021-04-27T03:11:00.0,73.0,73.3,37.0,90.1,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,64.2156600952148,785.2939453125,754.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,64.2156600952148,0.0,true,true,750.1999999999998,73.26571428571424,90.05714285714281,36.99999999999999,67935.4,55268.2,67560.86857142852,54963.938857142806
2021-04-27T03:12:00.0,73.0,73.2,37.0,89.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,64.7156524658203,788.2939453125,754.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,64.7156524658203,0.0,true,true,753.9999999999999,73.2428571428571,89.11142857142852,36.99999999999999,67332.2,55192.8,67190.01714285709,55225.11428571425
2021-04-27T03:13:00.0,73.0,73.3,37.0,89.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,65.2156448364258,791.293884277344,757.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,65.2156448364258,0.0,true,true,756.3999999999999,73.29142857142854,89.93142857142853,36.99999999999999,67675.8,55488.1,68024.13257142852,55437.636571428535
2021-04-27T03:14:00.0,73.0,73.4,37.0,92.9,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,65.7156372070312,794.293823242187,757.0,1000.0,400.0,82.9473648071289,83.2390518188477,0.0180000010877848,65.7156372070312,0.0,true,true,758.9999999999998,73.38285714285709,92.77999999999994,36.99999999999999,70325.3,55563.8,70420.01999999993,55697.58857142852
2021-04-27T03:15:00.0,73.0,73.4,37.0,96.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,66.2156295776367,797.293762207031,760.0,1000.0,400.0,83.5789489746094,83.5350570678711,0.0180000010877848,66.2156295776367,0.0,true,true,760.9999999999999,73.4085714285714,95.76571428571424,36.8,73036.0,55784.00000000001,72877.70857142852,55863.92285714283
2021-04-27T03:16:00.0,73.0,73.4,37.0,96.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,66.7156219482422,800.293762207031,767.0,1000.0,400.0,83.5789489746094,83.5500640869141,0.0180000010877848,66.7156219482422,0.0,true,true,762.3999999999999,73.39999999999996,96.73428571428565,36.599999999999994,74168.90000000001,56297.8,73750.21942857136,55960.15999999996
2021-04-27T03:17:00.0,73.0,73.4,36.0,96.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,67.2072830200195,803.243713378906,764.0,1000.0,400.0,83.5789489746094,83.5500640869141,0.0180000010877848,67.2072830200195,0.0,true,true,765.5999999999998,73.39999999999996,96.42857142857139,36.39999999999999,73573.2,56077.600000000006,73825.71428571423,56195.03999999996
2021-04-27T03:18:00.0,73.0,73.4,36.0,96.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,67.6322784423828,805.793640136719,764.0,1000.0,400.0,83.5789489746094,83.9675369262695,0.0180000010877848,67.6322784423828,0.0,true,true,769.9999999999998,73.38285714285712,96.03999999999994,36.199999999999996,73420.4,56077.600000000006,73950.79999999993,56504.79999999997
2021-04-27T03:19:00.0,73.5,73.4,36.0,95.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,61.9322738647461,771.593627929687,773.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,61.9322738647461,0.0,true,true,772.3999999999999,73.45142857142854,95.8771428571428,35.99999999999999,74053.4,56738.200000000004,74055.50514285709,56733.88342857139
2021-04-27T03:20:00.0,73.5,73.6,36.0,95.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,782.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,775.3999999999999,73.54857142857139,95.9114285714285,35.99999999999999,74915.59999999999,57555.2,74369.72171428565,57029.562285714244
2021-04-27T03:21:00.0,73.5,73.6,36.0,95.6,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,778.3999999999999,73.61714285714281,95.23999999999994,35.99999999999999,74472.4,57334.399999999994,74134.81599999993,57303.58399999995
2021-04-27T03:22:00.0,73.5,73.6,36.0,93.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,779.5999999999998,73.59142857142852,93.60571428571423,35.99999999999999,72758.6,57334.399999999994,72975.0148571428,57371.87771428566
2021-04-27T03:23:00.0,73.5,73.6,36.0,91.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,778.3999999999999,73.61714285714282,91.59999999999995,35.99999999999999,71356.4,57334.399999999994,71301.43999999994,57303.583999999966
2021-04-27T03:24:00.0,73.5,73.7,36.0,90.2,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,777.8,73.69999999999996,90.16571428571423,35.99999999999999,70265.8,57412.3,70130.89257142853,57323.859999999964
2021-04-27T03:25:00.0,73.5,73.8,36.0,89.2,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,776.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,777.7999999999998,73.7828571428571,89.0971428571428,35.99999999999999,69219.2,57268.799999999996,69299.75771428566,57388.306285714236
2021-04-27T03:26:00.0,73.5,73.8,36.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,776.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,778.3999999999999,73.80857142857138,89.25714285714281,35.99999999999999,69064.0,57268.799999999996,69477.75999999995,57452.59199999995
2021-04-27T03:27:00.0,73.5,73.8,36.0,91.2,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,779.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,777.7999999999998,73.79999999999995,91.31142857142852,35.99999999999999,71044.8,57490.2,71022.02914285709,57401.639999999956
2021-04-27T03:28:00.0,73.5,73.8,36.0,94.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,782.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,778.3999999999999,73.79142857142853,94.15142857142854,35.99999999999999,73820.8,57711.6,73287.47199999997,57439.247999999956
2021-04-27T03:29:00.0,73.5,73.8,36.0,95.9,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,776.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,775.1999999999998,73.83428571428567,96.0628571428571,35.99999999999999,74418.40000000001,57268.799999999996,74467.92685714281,57236.338285714235
2021-04-27T03:30:00.0,73.5,73.9,36.0,95.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,44.0072708129883,664.043640136719,779.0,1000.0,400.0,84.2105255126953,84.1370849609375,0.0144000016152859,44.0072708129883,0.0,true,true,765.1999999999998,73.83999999999996,95.27428571428567,35.99999999999999,74706.1,57568.100000000006,72903.88342857138,56502.36799999996
2021-04-27T03:31:00.0,73.5,73.8,36.0,92.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.5789489746094,42.5072937011719,655.043762207031,760.0,1000.0,400.0,82.315788269043,82.0357284545898,0.0151200015097857,42.4822998046875,0.0,true,true,746.3999999999999,73.85999999999996,93.25714285714281,35.99999999999999,70452.0,56088.0,69607.13142857137,55129.103999999956
2021-04-27T03:32:00.0,73.5,73.9,36.0,91.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.5789489746094,41.0073165893555,646.043884277344,729.0,1000.0,400.0,80.4210510253906,80.3019104003906,0.0158399995416403,41.0073165893555,0.0,true,true,722.9999999999998,73.86571428571423,91.97714285714281,35.99999999999999,66995.1,53873.100000000006,66499.47428571423,53404.91142857137
2021-04-27T03:33:00.0,73.5,73.9,36.0,92.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.5789489746094,39.5073394775391,637.044006347656,688.0,1000.0,400.0,79.1578979492187,79.0545501708984,0.0165599994361401,39.5073394775391,0.0,true,true,696.5999999999999,73.90857142857139,92.60857142857137,35.99999999999999,63708.799999999996,50843.200000000004,64511.13085714281,51484.710857142825
2021-04-27T03:34:00.0,73.5,73.9,36.0,93.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,38.0073623657227,628.044189453125,659.0,1000.0,400.0,78.5263137817383,78.4554748535156,0.0172799993306398,38.0073623657227,0.0,true,true,673.9999999999998,73.90857142857139,92.57142857142853,35.99999999999999,61287.0,48700.100000000006,62393.142857142804,49814.3771428571
2021-04-27T03:35:00.0,73.5,73.9,36.0,91.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,36.5073852539062,619.044311523437,647.0,1000.0,400.0,78.5263137817383,78.4554748535156,0.0179999992251396,36.4823913574219,0.0,true,true,656.9999999999998,73.87428571428566,91.47428571428567,35.99999999999999,59006.4,47813.3,60098.605714285666,48535.40571428566
2021-04-27T03:36:00.0,73.5,73.8,36.0,90.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,35.0074005126953,610.044372558594,647.0,1000.0,400.0,78.5263137817383,78.4554748535156,0.0180000010877848,35.0074005126953,0.0,true,true,644.3999999999999,73.83428571428567,90.52285714285709,35.99999999999999,58424.1,47748.6,58332.929142857094,47578.81371428567
2021-04-27T03:37:00.0,73.5,73.8,36.0,90.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,33.5074081420898,601.04443359375,644.0,1000.0,400.0,77.8947372436523,77.718864440918,0.0180000010877848,33.5074081420898,0.0,true,true,634.3999999999999,73.76571428571424,89.74571428571423,35.99999999999999,58088.8,47527.2,56934.681142857095,46796.9691428571
2021-04-27T03:38:00.0,73.5,73.7,36.0,88.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,32.0074081420898,592.04443359375,625.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,31.9824066162109,0.0,true,true,626.1999999999998,73.72571428571425,88.40571428571425,35.99999999999999,55125.0,46062.5,55359.65828571425,46167.04228571425
2021-04-27T03:39:00.0,73.5,73.7,36.0,86.9,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,30.5074081420898,583.04443359375,609.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,30.5074081420898,0.0,true,true,619.1999999999998,73.69999999999996,87.01999999999995,35.99999999999999,52922.100000000006,44883.3,53882.783999999956,45635.039999999964
2021-04-27T03:40:00.0,73.5,73.7,36.0,86.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,29.0074157714844,574.044494628906,606.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,29.0074157714844,0.0,true,true,608.9999999999999,73.67428571428567,86.49142857142851,35.99999999999999,52419.0,44662.200000000004,52673.279999999955,44867.63999999997
2021-04-27T03:41:00.0,73.5,73.6,36.0,85.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,28.1052627563477,27.5074310302734,565.044555664062,612.0,1000.0,400.0,77.2631607055664,76.7691345214844,0.0180000010877848,27.5074310302734,0.0,true,true,600.8,73.63428571428568,85.4571428571428,35.99999999999999,52509.6,45043.2,51342.65142857139,44239.478857142836
2021-04-27T03:42:00.0,73.5,73.6,36.0,83.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,28.1052627563477,26.007453918457,556.044677734375,593.0,1000.0,400.0,76.0,75.7581939697266,0.0180000010877848,25.9824523925781,0.0,true,true,594.9999999999999,73.57428571428566,84.04285714285709,35.99999999999999,49634.1,43644.799999999996,50005.499999999956,43776.69999999996
2021-04-27T03:43:00.0,73.0,73.5,36.0,83.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,28.1052627563477,30.5741424560547,583.44482421875,584.0,1000.0,400.0,76.0,75.7581939697266,0.0180000010877848,30.5574722290039,0.0,true,true,590.5999999999999,73.49999999999996,83.03999999999996,35.99999999999999,48530.399999999994,42924.0,49043.42399999997,43409.09999999997
2021-04-27T03:44:00.0,73.0,73.4,36.0,82.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,28.1052627563477,29.4158248901367,576.494934082031,580.0,1000.0,400.0,76.0,75.7431411743164,0.0180000010877848,29.3991622924805,0.0,true,true,584.1999999999998,73.42571428571425,82.8571428571428,35.99999999999999,48082.0,42572.0,48405.14285714281,42895.30228571425
2021-04-27T03:45:00.0,73.0,73.4,36.0,82.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,28.4075088500977,570.445007324219,584.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,28.4075088500977,0.0,true,true,582.3999999999999,73.36571428571425,82.71714285714282,35.99999999999999,48296.8,42865.600000000006,48174.46399999996,42728.191999999966
2021-04-27T03:46:00.0,73.0,73.3,36.0,82.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,27.4075241088867,564.445129394531,580.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,27.4075241088867,0.0,true,true,582.3999999999999,73.33428571428567,82.57428571428565,35.99999999999999,47908.0,42514.0,48091.26399999995,42709.88799999996
2021-04-27T03:47:00.0,73.0,73.3,36.0,82.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,26.4075393676758,558.445251464844,584.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,26.4075393676758,0.0,true,true,581.8,73.27428571428567,82.55999999999995,35.99999999999999,48180.0,42807.2,48033.40799999997,42630.9794285714
2021-04-27T03:48:00.0,73.0,73.2,36.0,82.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,25.4075546264648,552.4453125,584.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,25.4075546264648,0.0,true,true,580.3999999999999,73.19999999999996,82.59999999999994,35.99999999999999,48238.399999999994,42748.8,47941.03999999995,42485.27999999997
2021-04-27T03:49:00.0,73.0,73.1,36.0,82.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,24.4075698852539,546.445373535156,577.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,24.4075698852539,0.0,true,true,578.5999999999999,73.11714285714282,82.31428571428567,35.99999999999999,47544.8,42178.7,47627.04571428568,42305.578857142835
2021-04-27T03:50:00.0,73.0,73.1,36.0,81.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,23.407585144043,540.445495605469,577.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,23.3909149169922,0.0,true,true,574.7999999999998,73.09142857142852,81.46857142857138,35.99999999999999,46967.8,42178.7,46828.13485714282,42012.953142857106
2021-04-27T03:51:00.0,73.0,73.1,36.0,80.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,22.407600402832,534.445556640625,571.0,1000.0,400.0,75.3684234619141,75.3190307617188,0.0180000010877848,22.407600402832,0.0,true,true,570.9999999999999,73.10857142857138,79.9628571428571,35.99999999999999,45737.1,41740.1,45658.7914285714,41744.99428571425
2021-04-27T03:52:00.0,73.0,73.1,36.0,78.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,21.4076156616211,528.445678710937,565.0,1000.0,400.0,75.3684234619141,75.3190307617188,0.0180000010877848,21.4076156616211,0.0,true,true,565.3999999999999,73.0828571428571,78.3028571428571,35.99999999999999,44183.0,41301.5,44272.4354285714,41321.04742857139
2021-04-27T03:53:00.0,73.0,73.0,36.0,77.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,20.4076309204102,522.445739746094,565.0,1000.0,400.0,74.7368392944336,74.8028106689453,0.0180000010877848,20.4076309204102,0.0,true,true,559.8,72.99999999999996,76.97428571428567,35.99999999999999,43505.0,41245.0,43090.205142857114,40865.39999999997
2021-04-27T03:54:00.0,72.5,72.9,36.0,76.6,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,25.5659790039062,553.395874023438,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,25.5659790039062,0.0,true,true,555.3999999999999,72.92571428571425,76.68571428571424,35.99999999999999,42053.399999999994,40022.100000000006,42591.24571428568,40502.941714285684
2021-04-27T03:55:00.0,72.5,72.9,36.0,77.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,25.0326538085937,550.195922851562,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,25.0326538085937,0.0,true,true,551.5999999999999,72.87428571428566,77.40857142857138,35.99999999999999,42492.600000000006,40022.100000000006,42698.56799999996,40197.45599999996
2021-04-27T03:56:00.0,72.5,72.8,36.0,78.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,24.5326614379883,547.195922851562,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,24.5326614379883,0.0,true,true,547.1999999999998,72.79999999999997,78.80857142857138,35.99999999999999,43261.2,39967.2,43124.05028571425,39836.15999999997
2021-04-27T03:57:00.0,72.5,72.7,36.0,80.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,24.0326690673828,544.195983886719,546.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,24.0243301391602,0.0,true,true,547.1999999999999,72.71714285714282,79.98857142857139,35.99999999999999,43734.6,39694.200000000004,43769.74628571426,39790.82057142854
2021-04-27T03:58:00.0,72.5,72.7,36.0,80.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,23.5326766967773,541.196044921875,543.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,23.5326766967773,0.0,true,true,547.1999999999998,72.69142857142853,80.50857142857137,35.99999999999999,43711.5,39476.1,44054.29028571424,39776.74971428568
2021-04-27T03:59:00.0,72.5,72.7,36.0,80.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,23.0326843261719,538.196105957031,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,23.0326843261719,0.0,true,true,550.9999999999999,72.71714285714282,80.19142857142853,35.99999999999999,44194.5,39912.3,44185.47714285711,40067.14571428568
2021-04-27T04:00:00.0,72.5,72.7,36.0,80.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,23.4736843109131,40.5576858520508,643.346069335937,549.0,1000.0,400.0,74.7368392944336,74.8001480102539,0.0144000016152859,40.5743560791016,0.0,true,true,560.3999999999999,72.64857142857139,81.22857142857137,35.99999999999999,44194.5,39912.3,45520.49142857138,40712.25942857139
2021-04-27T04:01:00.0,72.5,72.5,36.0,84.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,41.5576705932617,649.346008300781,568.0,1000.0,400.0,76.0,76.5120010375977,0.0151200015097857,41.5576705932617,0.0,true,true,575.9999999999999,72.55142857142853,84.2771428571428,35.99999999999999,47996.0,41180.0,48543.634285714244,41789.62285714282
2021-04-27T04:02:00.0,72.5,72.5,36.0,88.0,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,42.5576553344727,655.345947265625,593.0,1000.0,400.0,77.8947372436523,77.8841323852539,0.0158399995416403,42.5743255615234,0.0,true,true,592.9999999999999,72.47428571428568,87.72571428571425,35.8,52184.0,42992.5,52021.34857142854,42977.251428571406
2021-04-27T04:03:00.0,72.5,72.5,36.0,89.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,43.5576400756836,661.345825195312,621.0,1000.0,400.0,78.5263137817383,78.9399032592773,0.0165599994361401,43.5743103027344,0.0,true,true,611.1999999999999,72.51714285714282,89.22857142857137,35.599999999999994,55331.1,45022.5,54536.50285714282,44322.477714285684
2021-04-27T04:04:00.0,72.5,72.6,35.0,89.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,44.5576248168945,667.345764160156,634.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0172799993306398,44.5742950439453,0.0,true,true,626.9999999999999,72.59999999999995,88.91142857142852,35.39999999999999,56489.399999999994,46028.399999999994,55747.46571428567,45520.19999999996
2021-04-27T04:05:00.0,72.5,72.7,35.0,87.8,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,45.5576095581055,673.345642089844,640.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0179999992251396,45.5742797851562,0.0,true,true,637.7999999999998,72.6828571428571,87.9971428571428,35.39999999999999,56192.0,46528.0,56124.57771428567,46357.12628571425
2021-04-27T04:06:00.0,72.5,72.7,35.0,87.2,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,46.5575942993164,679.345520019531,647.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0180000010877848,46.5742645263672,0.0,true,true,644.7999999999998,72.69999999999996,87.23428571428566,35.39999999999999,56418.4,47036.9,56248.66742857138,46876.95999999996
2021-04-27T04:07:00.0,72.5,72.7,36.0,87.0,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,47.5575790405273,685.345458984375,647.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0180000010877848,47.5575790405273,0.0,true,true,649.8,72.72571428571425,86.8971428571428,35.39999999999999,56289.0,47036.9,56465.76342857139,47257.169142857114
2021-04-27T04:08:00.0,72.5,72.8,36.0,86.5,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,48.5575637817383,691.345397949219,656.0,1000.0,400.0,79.1578979492187,79.1690826416016,0.0180000010877848,48.5575637817383,0.0,true,true,654.9999999999999,72.75714285714281,86.34571428571422,35.39999999999999,56744.0,47756.799999999996,56556.44285714281,47655.92857142853
2021-04-27T04:09:00.0,72.5,72.8,35.0,86.2,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,49.5575485229492,697.345275878906,659.0,1000.0,400.0,79.1578979492187,79.2931289672852,0.0180000010877848,49.57421875,0.0,true,true,661.1999999999998,72.86857142857139,86.58571428571423,35.39999999999999,56805.8,47975.2,57250.474285714234,48180.69942857139
2021-04-27T04:10:00.0,73.0,73.0,35.0,88.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,44.4908676147461,666.945190429687,666.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,44.4992065429687,0.0,true,true,666.7999999999998,72.9228571428571,88.27999999999996,35.19999999999999,58874.4,48618.0,58865.103999999956,48624.9611428571
2021-04-27T04:11:00.0,72.5,72.9,35.0,90.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.2105255126953,51.299186706543,707.795104980469,678.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,45.2991943359375,0.0,true,true,670.5999999999999,72.9428571428571,90.9428571428571,34.99999999999999,61630.200000000004,49426.200000000004,60986.279999999955,48915.47999999996
2021-04-27T04:12:00.0,72.5,72.9,35.0,92.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.2105255126953,52.0241775512695,712.145080566406,675.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,52.0408477783203,0.0,true,true,674.9999999999999,72.8828571428571,92.65142857142851,34.99999999999999,62707.50000000001,49207.50000000001,62539.71428571423,49195.928571428536
2021-04-27T04:13:00.0,72.5,72.9,35.0,93.1,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.2105255126953,52.7491683959961,716.494995117187,675.0,1000.0,400.0,79.7894744873047,79.9396362304687,0.0180000010877848,52.7491683959961,0.0,true,true,679.9999999999999,72.92571428571424,93.19428571428566,34.99999999999999,62842.49999999999,49207.50000000001,63372.11428571423,49589.48571428567
2021-04-27T04:14:00.0,73.0,73.0,35.0,93.1,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.9473686218262,47.4741592407227,684.844909667969,681.0,1000.0,400.0,79.7894744873047,80.2881088256836,0.0180000010877848,47.4741592407227,0.0,true,true,684.3999999999999,72.97428571428567,93.1771428571428,34.99999999999999,63401.1,49713.0,63770.436571428516,49943.6011428571
2021-04-27T04:15:00.0,73.0,73.0,35.0,93.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.5789489746094,48.2241439819336,689.344848632812,691.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,48.2324829101562,0.0,true,true,688.7999999999998,73.00857142857139,93.39999999999995,34.99999999999999,64539.4,50443.0,64333.91999999995,50288.30399999996
2021-04-27T04:16:00.0,73.0,73.0,35.0,93.6,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.7894744873047,48.782470703125,692.69482421875,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,48.782470703125,0.0,true,true,693.1999999999999,72.99142857142853,93.63428571428565,34.99999999999999,65519.99999999999,51100.0,64907.28685714281,50597.65828571425
2021-04-27T04:17:00.0,73.0,73.0,35.0,93.3,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.2105255126953,49.2907943725586,695.744750976562,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,49.2907943725586,0.0,true,true,695.7999999999998,73.02571428571424,93.11142857142852,34.99999999999999,65030.1,50881.0,64786.93199999995,50811.29199999996
2021-04-27T04:18:00.0,73.0,73.1,35.0,91.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,49.7907867431641,698.744689941406,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,49.7907867431641,0.0,true,true,697.5999999999999,73.06571428571424,91.79428571428566,34.99999999999999,63914.9,50950.7,64035.69371428567,50970.642285714246
2021-04-27T04:19:00.0,73.0,73.1,35.0,90.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,50.2907791137695,701.744689941406,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,50.2907791137695,0.0,true,true,697.5999999999999,73.14285714285711,90.22571428571423,34.99999999999999,62598.8,50731.399999999994,62941.45828571424,51024.457142857114
2021-04-27T04:20:00.0,73.0,73.2,35.0,89.1,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,50.790771484375,704.74462890625,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,50.790771484375,0.0,true,true,697.5999999999999,73.14857142857139,89.03999999999996,35.19999999999999,62369.99999999999,51240.0,62114.30399999997,51028.443428571394
2021-04-27T04:21:00.0,73.0,73.1,35.0,88.4,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,51.2907638549805,707.744567871094,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,51.2907638549805,0.0,true,true,697.5999999999999,73.12571428571425,88.32285714285709,35.39999999999999,61880.00000000001,51169.99999999999,61614.0251428571,51012.49828571425
2021-04-27T04:22:00.0,73.0,73.1,36.0,88.8,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,51.7907562255859,710.744506835938,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,51.7907562255859,0.0,true,true,698.7999999999998,73.1085714285714,89.19428571428566,35.599999999999994,61893.6,50950.7,62328.966857142805,51088.26971428568
2021-04-27T04:23:00.0,73.0,73.2,36.0,91.9,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,52.2907485961914,713.744506835937,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,52.2907485961914,0.0,true,true,697.5999999999999,73.19999999999996,91.7971428571428,35.8,64054.3,51020.4,64037.68685714281,51064.31999999996
2021-04-27T04:24:00.0,73.0,73.3,36.0,94.7,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,52.7907409667969,716.744445800781,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,52.7907409667969,0.0,true,true,696.9999999999999,73.2828571428571,94.4428571428571,35.99999999999999,66290.0,51310.0,65826.67142857138,51078.151428571386
2021-04-27T04:25:00.0,73.0,73.3,36.0,95.4,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,53.2907333374023,719.744384765625,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,53.2907333374023,0.0,true,true,696.3999999999999,73.30857142857138,95.4428571428571,35.99999999999999,66207.6,50870.2,66466.40571428566,51052.089142857105
2021-04-27T04:26:00.0,73.0,73.3,36.0,95.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,53.7907257080078,722.744323730469,697.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,53.7907257080078,0.0,true,true,695.8,73.29999999999995,95.1914285714285,35.99999999999999,66354.40000000001,51090.1,66234.19599999995,51002.13999999996
2021-04-27T04:27:00.0,73.0,73.3,36.0,94.8,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,54.2907257080078,725.744323730469,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,54.2907257080078,0.0,true,true,694.5999999999999,73.29999999999995,94.96285714285708,35.8,65791.2,50870.2,65961.20057142852,50914.179999999964
2021-04-27T04:28:00.0,73.0,73.3,36.0,95.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,54.7907257080078,728.744323730469,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,54.7907257080078,0.0,true,true,695.8,73.29142857142853,94.97428571428566,35.79999999999999,65930.0,50870.2,66083.10799999995,50996.17599999996
2021-04-27T04:29:00.0,73.0,73.3,35.0,94.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,55.2907180786133,731.744323730469,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,55.2907180786133,0.0,true,true,696.3999999999999,73.33428571428567,94.45999999999994,35.79999999999999,65721.8,50870.2,65781.94399999994,51069.99657142853
2021-04-27T04:30:00.0,73.0,73.4,36.0,93.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.1578941345215,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,697.5999999999999,73.33999999999996,93.33999999999995,35.79999999999999,65169.99999999999,51380.00000000001,65113.98399999995,51161.98399999997
2021-04-27T04:31:00.0,73.0,73.3,36.0,92.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,698.8,73.36857142857139,92.09714285714281,35.599999999999994,64540.0,51310.0,64357.483428571395,51269.95771428568
2021-04-27T04:32:00.0,73.0,73.4,36.0,91.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,699.3999999999999,73.33142857142853,91.29428571428566,35.599999999999994,63840.0,51380.00000000001,63851.22342857138,51288.00114285711
2021-04-27T04:33:00.0,73.0,73.3,35.0,90.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,49.7657241821289,698.594299316406,700.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.7657241821289,0.0,true,true,698.1999999999998,73.35142857142853,90.23428571428568,35.39999999999999,63350.0,51310.0,63001.57828571424,51213.967428571385
2021-04-27T04:34:00.0,73.0,73.4,35.0,89.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,49.7573928833008,698.544372558594,697.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.7573928833008,0.0,true,true,696.3999999999999,73.39999999999996,89.59714285714281,35.19999999999999,62311.8,51159.8,62395.45028571424,51115.759999999966
2021-04-27T04:35:00.0,73.5,73.5,35.0,90.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.6315803527832,43.7240600585937,698.344360351563,694.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.7240600585937,0.0,true,true,694.0,73.45714285714283,90.5314285714285,34.99999999999999,62668.2,51009.0,62828.81142857138,50979.257142857125
2021-04-27T04:36:00.0,73.0,73.4,35.0,93.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.6315803527832,49.6740570068359,698.044311523437,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.6740570068359,0.0,true,true,691.5999999999999,73.43428571428568,93.2228571428571,34.99999999999999,64470.299999999996,50719.4,64472.927999999956,50787.151999999965
2021-04-27T04:37:00.0,73.0,73.4,35.0,95.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.5263175964355,49.5907211303711,697.544311523437,688.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.5907211303711,0.0,true,true,690.3999999999999,73.38285714285712,95.53428571428566,34.99999999999999,65910.4,50499.200000000004,65956.8708571428,50663.52457142855
