time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T04:38:00.0,73.0,73.4,35.0,96.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,49.524055480957,697.144348144531,688.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.524055480957,0.0,true,true,689.7999999999998,73.43428571428568,96.13428571428565,34.99999999999999,66116.8,50499.200000000004,66313.43028571423,50654.97028571425
2021-04-27T04:39:00.0,73.5,73.5,35.0,95.6,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,49.4157257080078,660.494323730469,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.4157257080078,0.0,true,true,689.8,73.43999999999997,95.65142857142851,35.19999999999999,66059.59999999999,50788.5,65980.35542857138,50658.911999999975
2021-04-27T04:40:00.0,73.5,73.4,35.0,95.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,43.2490615844727,659.494384765625,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.2490615844727,0.0,true,true,690.9999999999998,73.45999999999997,95.59999999999994,35.199999999999996,65852.3,50719.4,66059.59999999993,50760.85999999996
2021-04-27T04:41:00.0,73.5,73.5,36.0,95.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,45.684211730957,42.9823913574219,657.894348144531,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,42.9823913574219,0.0,true,true,691.5999999999999,73.45714285714281,95.1371428571428,35.19999999999999,66059.59999999999,50788.5,65796.84799999995,50802.95999999996
2021-04-27T04:42:00.0,73.5,73.5,35.0,93.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.315788269043,42.5490570068359,655.294311523438,694.0,1000.0,400.0,80.4210510253906,80.38232421875,0.0180000010877848,42.5490570068359,0.0,true,true,688.9999999999998,73.53428571428567,93.47714285714281,35.199999999999996,64819.600000000006,51009.0,64405.75142857138,50665.122857142815
2021-04-27T04:43:00.0,73.5,73.6,35.0,91.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.315788269043,42.0740585327149,652.4443359375,691.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,42.0740585327149,0.0,true,true,685.7999999999998,73.57428571428568,91.2228571428571,35.39999999999999,62881.0,50857.6,62560.63542857138,50457.24514285711
2021-04-27T04:44:00.0,73.5,73.6,35.0,89.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.315788269043,41.5740661621094,649.444396972656,678.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,41.5740661621094,0.0,true,true,681.9999999999999,73.61714285714281,89.69714285714281,35.199999999999996,60884.4,49900.799999999996,61173.45142857138,50206.89142857139
2021-04-27T04:45:00.0,73.5,73.6,36.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,41.0740737915039,646.444396972656,675.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,41.0657424926758,0.0,true,true,678.1999999999998,73.56571428571425,88.57428571428566,35.19999999999999,59804.99999999999,49679.99999999999,60071.08057142852,49892.267428571395
2021-04-27T04:46:00.0,73.5,73.5,35.0,87.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,40.5740814208984,643.444458007812,672.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,40.5657501220703,0.0,true,true,674.9999999999999,73.55999999999995,87.38285714285709,35.199999999999996,58732.8,49392.0,58983.42857142853,49652.999999999956
2021-04-27T04:47:00.0,73.5,73.6,35.0,86.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,40.074089050293,640.444519042969,675.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,40.0657577514649,0.0,true,true,674.9999999999999,73.54857142857139,86.43142857142851,35.19999999999999,58387.5,49679.99999999999,58341.21428571424,49645.28571428568
2021-04-27T04:48:00.0,73.5,73.5,35.0,86.4,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,39.5740966796875,637.444580078125,675.0,1000.0,400.0,79.7894744873047,79.6223831176758,0.0180000010877848,39.5740966796875,0.0,true,true,672.3999999999999,73.49999999999996,86.59714285714281,34.99999999999999,58320.00000000001,49612.5,58227.91885714282,49421.39999999996
2021-04-27T04:49:00.0,73.0,73.4,35.0,88.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,39.132438659668,634.794616699219,678.0,1000.0,400.0,79.7894744873047,79.3247146606445,0.0180000010877848,45.132438659668,0.0,true,true,669.8,73.44285714285711,88.53714285714281,34.99999999999999,59935.200000000004,49765.200000000004,59302.17828571425,49192.025714285686
2021-04-27T04:50:00.0,73.5,73.5,35.0,91.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.8157730102539,632.894592285156,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.8157730102539,0.0,true,true,667.1999999999998,73.47428571428567,91.28571428571422,34.99999999999999,60573.0,48657.0,60905.82857142851,49022.043428571385
2021-04-27T04:51:00.0,73.5,73.5,35.0,93.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.6241073608398,631.74462890625,659.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,38.6157760620117,0.0,true,true,664.5999999999999,73.4828571428571,92.98857142857136,34.99999999999999,61352.899999999994,48436.5,61800.20457142852,48836.706857142824
2021-04-27T04:52:00.0,73.0,73.4,35.0,93.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.5491104125977,667.294677734375,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.5491104125977,0.0,true,true,660.7999999999998,73.42571428571425,93.11714285714281,34.99999999999999,61632.2,48590.8,61531.80799999995,48519.71199999996
2021-04-27T04:53:00.0,73.0,73.4,35.0,92.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.4907760620117,666.944641113281,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.4907760620117,0.0,true,true,660.1999999999998,73.39142857142855,92.83714285714281,34.99999999999999,61367.4,48590.8,61291.08171428567,48453.02114285711
2021-04-27T04:54:00.0,73.0,73.4,35.0,92.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.4907760620117,666.944641113281,659.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.4907760620117,0.0,true,true,660.7999999999998,73.39999999999996,92.99428571428567,34.99999999999999,61221.100000000006,48370.600000000006,61450.62399999995,48502.719999999965
2021-04-27T04:55:00.0,73.0,73.4,35.0,93.1,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.4657821655273,666.794677734375,659.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.4657821655273,0.0,true,true,660.1999999999998,73.39999999999996,92.82571428571423,34.99999999999999,61352.899999999994,48370.600000000006,61283.536571428514,48458.679999999964
2021-04-27T04:56:00.0,73.0,73.4,35.0,91.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.4241104125977,630.544677734375,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,38.4241104125977,0.0,true,true,658.9999999999999,73.39999999999996,91.66857142857137,34.99999999999999,60639.2,48590.8,60409.588571428525,48370.59999999997
2021-04-27T04:57:00.0,73.0,73.4,35.0,89.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.3741149902344,666.244689941406,659.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.3741149902344,0.0,true,true,657.8,73.39999999999996,89.96857142857138,34.99999999999999,59244.100000000006,48370.600000000006,59181.32628571425,48282.519999999975
2021-04-27T04:58:00.0,73.0,73.4,35.0,88.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.2907791137695,665.74462890625,656.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.2907791137695,0.0,true,true,657.1999999999998,73.39142857142855,88.69999999999996,34.99999999999999,58187.200000000004,48150.4,58293.639999999956,48232.84685714283
2021-04-27T04:59:00.0,73.0,73.4,35.0,87.9,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.1991195678711,665.194702148437,653.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.1991195678711,0.0,true,true,659.1999999999998,73.43428571428568,87.78857142857139,34.99999999999999,57398.700000000004,47930.200000000004,57870.22628571424,48407.881142857106
2021-04-27T05:00:00.0,73.5,73.5,35.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,42.0,50.1157836914063,700.694702148437,656.0,1000.0,400.0,79.1578979492187,79.2113647460937,0.0180000010877848,50.1241149902344,0.0,true,true,668.8,73.44857142857138,87.45142857142852,34.99999999999999,57334.4,48216.0,58487.515428571394,49122.40457142854
2021-04-27T05:01:00.0,73.0,73.4,35.0,88.4,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,52.4210510253906,51.0491027832031,706.294616699219,672.0,1000.0,400.0,80.4210510253906,80.8668060302734,0.0180000010877848,51.0491027832031,0.0,true,true,681.9999999999999,73.43428571428568,88.57142857142853,34.99999999999999,59404.8,49324.8,60405.714285714246,50082.18285714283
2021-04-27T05:02:00.0,73.0,73.4,35.0,91.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,55.684211730957,57.9907531738281,747.944519042969,707.0,1000.0,400.0,81.684211730957,82.0353240966797,0.0180000010877848,57.9907531738281,0.0,true,true,696.5999999999999,73.39142857142855,91.66285714285709,34.99999999999999,64690.5,51893.8,63852.346285714244,51124.46914285712
2021-04-27T05:03:00.0,73.0,73.4,35.0,95.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,58.9740829467773,753.844482421875,722.0,1000.0,400.0,82.315788269043,82.2342758178711,0.0180000010877848,58.9740829467773,0.0,true,true,709.7999999999998,73.39142857142855,94.90571428571424,34.99999999999999,68806.59999999999,52994.8,67364.07599999996,52093.235999999975
2021-04-27T05:04:00.0,73.0,73.4,35.0,96.5,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,59.9657516479492,759.794494628906,726.0,1000.0,400.0,82.315788269043,82.2342758178711,0.0180000010877848,59.9657516479492,0.0,true,true,721.8,73.43428571428568,96.54285714285709,34.99999999999999,70059.0,53288.4,69684.63428571424,53004.8674285714
2021-04-27T05:05:00.0,73.5,73.5,35.0,96.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,54.9157485961914,765.494506835937,722.0,1000.0,400.0,82.315788269043,82.6365737915039,0.0180000010877848,54.9157485961914,0.0,true,true,727.9999999999998,73.43999999999997,96.39142857142852,34.99999999999999,69600.8,53067.0,70172.95999999993,53464.31999999996
2021-04-27T05:06:00.0,73.0,73.4,35.0,95.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,55.7574157714844,734.544494628906,732.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,55.7574157714844,0.0,true,true,731.1999999999998,73.45142857142854,95.89428571428566,34.99999999999999,70125.59999999999,53728.8,70117.90171428566,53707.68457142853
2021-04-27T05:07:00.0,73.5,73.5,35.0,95.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,56.3324127197266,737.994506835938,738.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,56.3407516479492,0.0,true,true,734.1999999999998,73.49142857142853,95.71999999999994,34.99999999999999,70552.8,54243.0,70277.62399999994,53957.406857142814
2021-04-27T05:08:00.0,73.5,73.6,35.0,95.6,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,56.8324127197266,740.994506835937,738.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.8324127197266,0.0,true,true,738.7999999999998,73.57428571428566,95.3771428571428,34.99999999999999,70552.8,54316.799999999996,70464.63314285708,54356.68228571424
2021-04-27T05:09:00.0,73.5,73.6,35.0,94.2,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,57.3324127197266,743.994506835938,741.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.3324127197266,0.0,true,true,741.9999999999998,73.63428571428568,94.23428571428568,34.99999999999999,69802.2,54537.6,69921.83999999995,54636.639999999956
2021-04-27T05:10:00.0,73.5,73.7,35.0,92.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,57.8324127197266,746.994506835937,745.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.8324127197266,0.0,true,true,744.5999999999999,73.66571428571424,92.4171428571428,34.99999999999999,68838.0,54906.5,68813.80457142853,54851.49085714282
2021-04-27T05:11:00.0,73.5,73.7,35.0,90.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,58.332405090332,749.994445800781,748.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,58.332405090332,0.0,true,true,747.1999999999998,73.73428571428568,90.8771428571428,34.99999999999999,67918.4,55127.6,67903.40114285708,55094.25828571424
2021-04-27T05:12:00.0,73.5,73.8,35.0,89.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,58.8323974609375,752.994384765625,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,58.8323974609375,0.0,true,true,749.1999999999998,73.76571428571424,89.61142857142852,34.99999999999999,67439.8,55423.799999999996,67136.88228571424,55265.27314285709
2021-04-27T05:13:00.0,73.5,73.8,35.0,88.9,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,59.332389831543,755.994323730469,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,59.332389831543,0.0,true,true,750.3999999999999,73.83428571428567,89.01142857142852,34.99999999999999,66763.90000000001,55423.799999999996,66794.17599999995,55405.247999999956
2021-04-27T05:14:00.0,73.5,73.9,35.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,59.8323822021484,758.994323730469,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,59.8323822021484,0.0,true,true,750.9999999999998,73.88285714285709,90.09999999999995,34.99999999999999,67439.8,55498.9,67665.09999999995,55486.02571428566
2021-04-27T05:15:00.0,73.5,73.9,35.0,92.9,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,60.3323745727539,761.994262695312,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,60.3323745727539,0.0,true,true,750.9999999999998,73.87428571428566,92.71999999999994,34.99999999999999,69767.90000000001,55498.9,69632.71999999993,55479.58857142852
2021-04-27T05:16:00.0,73.5,73.8,35.0,95.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,60.8323669433594,764.994201660156,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,60.840705871582,0.0,true,true,751.5999999999999,73.85142857142853,94.91142857142852,34.99999999999999,71420.09999999999,55423.799999999996,71335.42971428567,55506.73371428568
2021-04-27T05:17:00.0,73.5,73.9,35.0,95.4,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,61.3323593139649,767.994140625,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,61.3323593139649,0.0,true,true,752.7999999999998,73.86571428571423,95.4171428571428,34.99999999999999,71645.40000000001,55498.9,71830.02514285709,55606.10971428566
2021-04-27T05:18:00.0,73.5,73.9,35.0,95.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,61.8323516845703,770.994079589844,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,61.8323516845703,0.0,true,true,753.9999999999998,73.90857142857139,95.05999999999995,34.99999999999999,71630.0,55720.600000000006,71675.23999999993,55727.06285714281
2021-04-27T05:19:00.0,73.5,73.9,35.0,94.9,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,62.3323440551758,773.994079589844,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.3406829833984,0.0,true,true,755.7999999999998,73.89999999999996,94.95999999999995,34.99999999999999,71839.3,55942.3,71770.76799999995,55853.61999999996
2021-04-27T05:20:00.0,73.5,73.9,35.0,95.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.5263175964355,62.8323364257812,776.994018554688,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.8406753540039,0.0,true,true,756.9999999999998,73.89999999999996,95.42571428571424,34.99999999999999,72217.8,55942.3,72237.26571428565,55942.29999999995
2021-04-27T05:21:00.0,73.5,73.9,35.0,96.1,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.3073348999023,743.843994140625,760.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.3073348999023,0.0,true,true,758.1999999999998,73.89142857142853,96.0314285714285,34.99999999999999,73036.0,56164.00000000001,72811.02914285708,56024.481142857105
2021-04-27T05:22:00.0,73.5,73.9,35.0,96.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,63.63232421875,781.7939453125,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,63.6406631469727,0.0,true,true,758.1999999999998,73.92571428571425,96.24857142857137,34.99999999999999,72899.09999999999,55942.3,72975.66685714279,56050.47657142853
2021-04-27T05:23:00.0,74.0,74.0,35.0,96.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6489944458008,745.893981933594,760.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6489944458008,0.0,true,true,757.5999999999999,73.96571428571426,96.1771428571428,34.99999999999999,73036.0,56240.0,72863.80342857138,56036.425142857115
2021-04-27T05:24:00.0,74.0,74.0,35.0,96.2,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,755.7999999999998,74.03428571428567,96.19999999999996,34.99999999999999,72823.40000000001,56018.0,72707.95999999995,55955.1131428571
2021-04-27T05:25:00.0,74.0,74.1,35.0,96.4,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,753.3999999999999,74.07428571428566,96.38285714285709,34.99999999999999,72685.6,55871.399999999994,72614.84457142852,55807.56685714281
2021-04-27T05:26:00.0,74.0,74.1,35.0,96.5,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,752.1999999999998,74.10857142857137,96.50857142857137,34.99999999999999,72471.5,55649.1,72593.74742857137,55744.46742857137
2021-04-27T05:27:00.0,74.0,74.1,35.0,96.5,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,745.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,751.5999999999999,74.09999999999995,96.45714285714281,34.99999999999999,71892.5,55204.49999999999,72497.18857142853,55693.559999999954
2021-04-27T05:28:00.0,74.0,74.1,35.0,96.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,750.9999999999999,74.0828571428571,96.36857142857139,34.99999999999999,72610.2,55871.399999999994,72372.7971428571,55636.22571428567
2021-04-27T05:29:00.0,74.0,74.1,35.0,96.3,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,745.9999999999998,74.15999999999994,96.67714285714278,34.99999999999999,72610.2,55871.399999999994,72121.1485714285,55323.359999999935
2021-04-27T05:30:00.0,74.0,74.3,35.0,96.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,33.6239929199219,601.743957519531,751.0,1000.0,400.0,82.9473648071289,82.9308319091797,0.0144000016152859,33.5906600952148,0.0,true,true,733.1999999999998,74.21428571428568,95.19999999999993,34.99999999999999,72171.09999999999,55799.299999999996,69800.63999999993,54413.91428571424
2021-04-27T05:31:00.0,74.0,74.2,35.0,90.9,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.6315803527832,31.6240005493164,589.744018554687,726.0,1000.0,400.0,80.4210510253906,80.2285003662109,0.0151200015097857,31.5906677246094,0.0,true,true,707.3999999999999,74.26857142857139,91.13999999999996,34.99999999999999,65993.40000000001,53869.200000000004,64472.43599999996,52537.587428571394
2021-04-27T05:32:00.0,74.0,74.3,35.0,86.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.6315803527832,29.6240005493164,577.743957519531,681.0,1000.0,400.0,77.8947372436523,77.9877243041992,0.0158399995416403,29.5906677246094,0.0,true,true,675.1999999999998,74.27428571428567,87.02571428571424,34.99999999999999,58838.4,50598.299999999996,58759.76228571424,50149.997714285666
2021-04-27T05:33:00.0,74.0,74.3,35.0,85.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.315788269043,27.6240005493164,565.743957519531,625.0,1000.0,400.0,76.6315765380859,76.4561233520508,0.0165599994361401,27.6240005493164,0.0,true,true,640.9999999999999,74.2828571428571,84.99428571428567,34.99999999999999,53437.5,46437.5,54481.337142857104,47615.31142857139
2021-04-27T05:34:00.0,74.0,74.2,35.0,83.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.6240081787109,553.744018554688,593.0,1000.0,400.0,76.0,75.6943359375,0.0172799993306398,25.5906677246094,0.0,true,true,609.9999999999999,74.2428571428571,83.94571428571423,34.99999999999999,49693.4,44000.6,51206.88571428567,45288.142857142826
2021-04-27T05:35:00.0,74.0,74.2,35.0,82.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,23.6240081787109,541.744018554688,580.0,1000.0,400.0,76.0,75.5748291015625,0.0179999992251396,23.5906753540039,0.0,true,true,584.1999999999998,74.14857142857139,82.88571428571423,34.99999999999999,48024.0,43036.0,48421.834285714234,43317.59542857139
2021-04-27T05:36:00.0,74.0,74.0,35.0,82.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,21.6240081787109,529.744018554687,571.0,1000.0,400.0,75.3684234619141,74.8535461425781,0.0180000010877848,21.5906753540039,0.0,true,true,568.3999999999999,74.02571428571426,82.06857142857137,34.99999999999999,46993.299999999996,42254.0,46647.775999999954,42076.21599999997
2021-04-27T05:37:00.0,73.5,73.9,35.0,81.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,25.7656860351562,554.594116210938,552.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,25.7406845092773,0.0,true,true,558.9999999999999,73.91714285714282,81.27142857142852,34.99999999999999,44767.2,40792.8,45430.72857142853,41319.68285714283
2021-04-27T05:38:00.0,73.5,73.9,35.0,80.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,24.1990356445312,545.194213867187,546.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,24.1740341186523,0.0,true,true,551.5999999999999,73.86571428571423,80.6828571428571,34.99999999999999,44062.200000000004,40349.4,44504.66399999997,40744.327999999965
2021-04-27T05:39:00.0,73.5,73.8,35.0,80.6,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,22.6990585327148,536.1943359375,546.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,22.6740570068359,0.0,true,true,545.9999999999999,73.8428571428571,80.59999999999994,34.99999999999999,44007.6,40294.799999999996,44007.599999999955,40318.19999999997
2021-04-27T05:40:00.0,73.5,73.8,35.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,21.1990814208984,527.194458007812,543.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,21.1740798950195,0.0,true,true,543.3999999999999,73.74857142857138,80.49142857142851,34.99999999999999,43711.5,40073.4,43739.04228571424,40074.973714285676
2021-04-27T05:41:00.0,73.5,73.6,35.0,80.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,19.699104309082,518.194580078125,543.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,19.6741027832031,0.0,true,true,543.9999999999999,73.63428571428568,80.03999999999995,34.99999999999999,43494.299999999996,39964.799999999996,43541.759999999966,40057.0514285714
2021-04-27T05:42:00.0,73.5,73.5,35.0,79.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,18.1991271972656,509.194763183594,539.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,18.1991271972656,0.0,true,true,543.9999999999999,73.4828571428571,79.25142857142852,34.99999999999999,42688.8,39616.5,43112.77714285711,39974.67428571425
2021-04-27T05:43:00.0,73.0,73.4,35.0,78.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.6842098236084,22.8324813842773,536.994873046875,549.0,1000.0,400.0,74.7368392944336,74.3504486083984,0.0180000010877848,22.8324813842773,0.0,true,true,544.5999999999999,73.42571428571425,78.25714285714281,34.99999999999999,42986.7,40296.600000000006,42618.83999999997,39987.64399999997
2021-04-27T05:44:00.0,73.0,73.4,35.0,77.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,21.7825012207031,530.695007324219,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,21.7825012207031,0.0,true,true,545.1999999999998,73.37428571428568,77.29142857142853,34.99999999999999,42205.799999999996,40076.4,42139.28685714282,40003.66057142854
2021-04-27T05:45:00.0,73.0,73.3,35.0,76.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,20.7825164794922,524.695068359375,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,20.7825164794922,0.0,true,true,545.1999999999999,73.3085714285714,76.63428571428567,34.99999999999999,41823.6,40021.799999999996,41781.01257142854,39967.83314285712
2021-04-27T05:46:00.0,73.0,73.2,35.0,76.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,19.7825317382812,518.695190429688,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,19.7825317382812,0.0,true,true,543.1999999999998,73.19142857142852,76.75999999999996,34.99999999999999,41878.200000000004,39967.200000000004,41696.03199999996,39757.58399999996
2021-04-27T05:47:00.0,73.0,73.1,35.0,77.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,18.7825469970703,512.695251464844,539.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,18.7825469970703,0.0,true,true,539.9999999999999,73.12571428571425,77.73428571428566,34.99999999999999,41880.3,39400.899999999994,41976.51428571425,39487.88571428569
2021-04-27T05:48:00.0,73.0,73.1,35.0,79.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,17.7825622558594,506.695373535156,539.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,17.7825622558594,0.0,true,true,537.9999999999999,73.06571428571424,78.8885714285714,34.99999999999999,42581.0,39400.899999999994,42442.0514285714,39309.35428571425
2021-04-27T05:49:00.0,73.0,73.0,35.0,79.6,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,16.7825775146484,500.695465087891,530.0,1000.0,400.0,74.1052627563477,74.1969375610352,0.0180000010877848,16.7825775146484,0.0,true,true,534.8,73.03428571428566,79.65142857142853,34.99999999999999,42188.0,38690.0,42597.58399999997,39058.73599999997
2021-04-27T05:50:00.0,73.0,73.0,35.0,79.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.4736843109131,15.7992553710937,494.795532226562,536.0,1000.0,400.0,74.1052627563477,73.9352416992187,0.0180000010877848,15.7992553710937,0.0,true,true,529.1999999999998,72.96571428571424,79.68857142857138,34.99999999999999,42772.799999999996,39128.0,42171.19199999996,38613.45599999996
2021-04-27T05:51:00.0,72.5,72.9,35.0,79.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.4736843109131,21.0242691040039,526.145568847656,530.0,1000.0,400.0,73.4736862182617,73.4881973266602,0.0180000010877848,21.0242691040039,0.0,true,true,522.9999999999999,72.93428571428566,79.38571428571423,34.99999999999999,42029.0,38637.0,41518.72857142853,38144.631428571396
2021-04-27T05:52:00.0,72.5,72.9,35.0,79.1,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.1578941345215,20.3909454345703,522.345642089844,511.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,20.3909454345703,0.0,true,true,517.1999999999998,72.86571428571423,79.1428571428571,34.99999999999999,40420.1,37251.9,40932.685714285675,37686.147428571385
2021-04-27T05:53:00.0,72.5,72.8,35.0,79.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,19.8742828369141,519.245666503906,508.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,19.8742828369141,0.0,true,true,510.19999999999993,72.82571428571424,79.13999999999996,34.99999999999999,40233.6,36982.4,40377.227999999974,37155.6794285714
2021-04-27T05:54:00.0,72.5,72.8,35.0,79.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,19.3742904663086,516.245727539063,501.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,19.3742904663086,0.0,true,true,505.19999999999993,72.79999999999995,79.15142857142853,34.99999999999999,39629.1,36472.799999999996,39987.301714285684,36778.55999999997
2021-04-27T05:55:00.0,72.5,72.8,35.0,79.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,18.8742980957031,513.245788574219,501.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,18.8742980957031,0.0,true,true,504.5999999999999,72.77428571428567,78.97428571428566,34.99999999999999,39579.0,36472.799999999996,39850.424571428535,36721.90457142854
2021-04-27T05:56:00.0,72.5,72.7,35.0,78.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,18.3743057250977,510.245819091797,505.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,18.3743057250977,0.0,true,true,503.9999999999999,72.72571428571425,78.44857142857138,34.99999999999999,39642.5,36713.5,39538.079999999965,36653.75999999997
2021-04-27T05:57:00.0,72.5,72.7,35.0,77.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,17.8743133544922,507.245880126953,508.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,17.8743133544922,0.0,true,true,503.9999999999999,72.69142857142853,77.5171428571428,34.99999999999999,39370.0,36931.6,39068.63999999996,36636.479999999974
2021-04-27T05:58:00.0,72.5,72.7,35.0,76.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,17.3743209838867,504.245910644531,505.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,17.3743209838867,0.0,true,true,504.7999999999999,72.69999999999996,76.49999999999996,34.99999999999999,38632.5,36713.5,38617.19999999997,36698.95999999997
2021-04-27T05:59:00.0,72.5,72.7,35.0,75.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,16.8743286132813,501.245971679687,501.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,16.8743286132813,0.0,true,true,497.7999999999999,72.69999999999996,75.98857142857139,34.99999999999999,37975.799999999996,36422.700000000004,37827.11085714283,36190.059999999976
2021-04-27T06:00:00.0,72.5,72.7,35.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,0.0,400.0,505.0,1000.0,400.0,73.4736862182617,73.4021987915039,0.0180000010877848,0.0,0.0,false,true,481.9999999999999,72.70857142857139,75.6828571428571,34.99999999999999,38228.5,36713.5,36479.137142857115,35045.531428571405
2021-04-27T06:01:00.0,72.5,72.7,35.0,74.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,470.0,1000.0,400.0,71.5789489746094,71.3387756347656,0.0180000010877848,0.0,0.0,false,true,462.9999999999999,72.6828571428571,73.84571428571425,34.99999999999999,34921.0,34169.0,34190.56571428569,33652.16285714283
2021-04-27T06:02:00.0,72.5,72.6,35.0,69.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,444.79999999999995,72.59999999999995,70.17428571428567,34.99999999999999,29987.100000000002,31145.399999999998,31213.522285714265,32292.479999999974
2021-04-27T06:03:00.0,72.5,72.5,35.0,66.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,425.79999999999995,72.51714285714282,66.12571428571425,34.99999999999999,27100.999999999996,29725.0,28156.329142857125,30877.79942857141
2021-04-27T06:04:00.0,72.5,72.5,35.0,63.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,412.5999999999999,72.49999999999997,63.35999999999996,34.99999999999999,25953.0,29725.0,26142.335999999978,29913.49999999998
2021-04-27T06:05:00.0,72.5,72.5,35.0,61.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,72.49142857142854,61.56571428571424,34.99999999999999,25256.0,29725.0,25131.12457142855,29591.001142857127
2021-04-27T06:06:00.0,72.0,72.4,35.0,60.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,72.3828571428571,60.374285714285676,34.99999999999999,24401.6,29249.600000000002,24644.78342857141,29546.682285714265
2021-04-27T06:07:00.0,72.0,72.2,35.0,59.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,72.21714285714282,59.53428571428568,34.99999999999999,24216.5,29385.4,24230.454285714266,29392.37714285712
2021-04-27T06:08:00.0,72.0,72.1,35.0,59.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,72.11714285714281,58.97428571428568,34.99999999999999,24190.0,29560.999999999996,23967.149714285693,29308.406857142832
2021-04-27T06:09:00.0,72.0,72.1,35.0,58.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.59999999999997,72.07428571428566,58.59999999999997,34.99999999999999,23674.4,29128.399999999998,23885.359999999986,29377.478857142836
2021-04-27T06:10:00.0,72.0,72.0,35.0,58.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,72.00857142857139,58.29142857142854,34.99999999999999,23728.1,29304.0,23677.978285714267,29249.881714285693
2021-04-27T06:11:00.0,71.5,71.9,35.0,58.1,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.99999999999994,71.89999999999996,58.14285714285711,34.99999999999999,23821.0,29479.000000000004,23547.857142857127,29119.49999999998
2021-04-27T06:12:00.0,71.5,71.8,35.0,58.1,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,71.79142857142854,58.031428571428535,34.99999999999999,23240.0,28720.0,23537.547428571408,29118.60342857141
2021-04-27T06:13:00.0,71.5,71.7,35.0,57.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.59999999999997,71.72571428571425,57.959999999999965,34.99999999999999,23391.6,28966.800000000003,23508.575999999983,29091.949714285696
2021-04-27T06:14:00.0,71.5,71.7,35.0,57.9,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,71.67428571428567,57.86571428571425,34.99999999999999,23565.3,29181.9,23435.614285714262,29028.08571428569
2021-04-27T06:15:00.0,71.5,71.6,35.0,57.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,71.59999999999995,57.8085714285714,34.99999999999999,23524.6,29141.199999999997,23493.40342857141,29098.239999999976
2021-04-27T06:16:00.0,71.5,71.5,35.0,57.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,71.52571428571424,57.699999999999974,34.99999999999999,23483.9,29100.5,23483.899999999983,29110.96571428569
2021-04-27T06:17:00.0,71.5,71.5,35.0,57.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,71.46571428571426,57.59142857142854,34.99999999999999,23443.2,29100.5,23439.71142857141,29086.545714285694
2021-04-27T06:18:00.0,71.0,71.4,35.0,57.5,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,71.43428571428568,57.51714285714283,34.99999999999999,23402.5,29059.800000000003,23328.953142857128,28973.746285714264
2021-04-27T06:19:00.0,71.0,71.4,35.0,57.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.19999999999993,71.36571428571423,57.482857142857114,34.99999999999999,23402.5,29059.800000000003,23234.57085714284,28846.02171428569
2021-04-27T06:20:00.0,71.0,71.3,35.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,71.33428571428566,57.53428571428569,34.99999999999999,23000.0,28520.0,23174.810285714273,28733.450285714258
2021-04-27T06:21:00.0,71.0,71.3,35.0,57.6,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,71.26571428571424,57.55714285714282,34.99999999999999,23040.0,28520.0,23149.48285714284,28663.07028571426
2021-04-27T06:22:00.0,71.0,71.2,35.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.23428571428568,57.50857142857139,34.99999999999999,23000.0,28480.0,23095.442285714267,28607.68914285712
2021-04-27T06:23:00.0,71.0,71.2,35.0,57.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.16571428571424,57.42571428571425,34.99999999999999,23189.6,28764.800000000003,23062.166857142838,28580.150857142835
2021-04-27T06:24:00.0,71.0,71.1,35.0,57.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.13428571428568,57.374285714285676,34.99999999999999,23189.6,28724.399999999998,23041.513142857122,28567.52914285712
2021-04-27T06:25:00.0,71.0,71.1,35.0,57.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.06571428571425,57.29999999999996,34.99999999999999,22920.0,28439.999999999996,23011.67999999998,28539.990857142835
2021-04-27T06:26:00.0,71.0,71.0,35.0,57.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,71.03428571428567,57.217142857142825,34.99999999999999,22880.0,28400.0,22932.63085714284,28470.541714285693
2021-04-27T06:27:00.0,71.0,71.0,35.0,57.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.96571428571424,57.18285714285711,34.99999999999999,22880.0,28400.0,22918.889142857126,28443.058285714265
2021-04-27T06:28:00.0,70.5,70.9,35.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.92571428571425,57.225714285714254,34.99999999999999,22880.0,28360.000000000004,22936.06628571427,28427.02628571427
2021-04-27T06:29:00.0,70.5,70.9,35.0,57.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,70.89142857142853,57.28285714285711,34.99999999999999,23149.199999999997,28643.600000000002,23039.165142857128,28512.53257142855
2021-04-27T06:30:00.0,70.5,70.9,35.0,57.3,55.2,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.90857142857139,57.28285714285711,34.99999999999999,22920.0,28360.000000000004,23119.361142857124,28618.699428571406
2021-04-27T06:31:00.0,70.5,70.9,35.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.99999999999994,70.87428571428568,57.225714285714254,34.99999999999999,23280.4,28856.300000000003,23176.41428571427,28704.085714285695
2021-04-27T06:32:00.0,70.5,70.8,35.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,70.82571428571424,57.19142857142854,34.99999999999999,23280.4,28815.6,23196.84342857141,28726.909714285688
2021-04-27T06:33:00.0,70.5,70.8,35.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.79142857142853,57.19999999999997,34.99999999999999,23280.4,28815.6,23280.39999999998,28812.111428571403
2021-04-27T06:34:00.0,70.5,70.8,35.0,57.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,70.79999999999995,57.208571428571396,34.99999999999999,23280.4,28815.6,23249.56342857141,28773.119999999977
2021-04-27T06:35:00.0,70.5,70.8,35.0,57.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,70.80857142857138,57.17428571428569,34.99999999999999,23280.4,28815.6,23155.5857142857,28677.471428571404
2021-04-27T06:36:00.0,70.5,70.8,35.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.77428571428567,57.12571428571425,34.99999999999999,23068.4,28603.199999999997,23021.66285714284,28522.03714285712
2021-04-27T06:37:00.0,70.5,70.7,35.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.9999999999999,70.72571428571425,57.099999999999966,34.99999999999999,22840.0,28280.0,22897.09999999998,28361.011428571404
2021-04-27T06:38:00.0,70.5,70.7,35.0,57.1,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.69142857142853,57.07428571428568,34.99999999999999,22668.7,28067.9,22806.884571428553,28248.294857142835
2021-04-27T06:39:00.0,70.5,70.7,35.0,57.0,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,70.70857142857139,57.017142857142815,35.19999999999999,22629.0,28067.9,22670.015999999978,28113.727999999977
2021-04-27T06:40:00.0,70.5,70.7,35.0,57.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,70.67428571428567,57.017142857142815,35.39999999999999,22800.0,28280.0,22635.805714285692,28057.691428571405
2021-04-27T06:41:00.0,70.5,70.6,36.0,57.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.99999999999994,70.62571428571425,57.07428571428568,35.599999999999994,22497.4,27816.399999999998,22658.49142857141,28038.408571428554
2021-04-27T06:42:00.0,70.5,70.6,36.0,57.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,70.59142857142852,57.099999999999966,35.8,22668.7,28028.199999999997,22668.69999999998,28024.797142857115
2021-04-27T06:43:00.0,70.5,70.6,36.0,57.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,395.7999999999999,70.59999999999995,57.12571428571425,35.99999999999999,22668.7,28028.199999999997,22610.357714285696,27943.479999999974
2021-04-27T06:44:00.0,70.5,70.6,36.0,57.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.39999999999986,70.60857142857138,57.17428571428569,35.99999999999999,22708.4,28028.199999999997,22663.88685714284,27989.237714285686
2021-04-27T06:45:00.0,70.5,70.6,36.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,70.57428571428568,57.208571428571396,35.99999999999999,22536.800000000003,27816.399999999998,22757.569714285695,28074.450857142838
2021-04-27T06:46:00.0,70.5,70.5,36.0,57.2,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,70.52571428571424,57.19999999999997,35.99999999999999,22708.4,27988.5,22754.15999999998,28055.12914285712
2021-04-27T06:47:00.0,70.5,70.5,36.0,57.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,398.3999999999999,70.49142857142853,57.19142857142854,35.99999999999999,23108.800000000003,28482.0,22785.065142857125,28083.78514285712
2021-04-27T06:48:00.0,70.5,70.5,36.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,70.49999999999996,57.225714285714254,35.99999999999999,22708.4,27988.5,22867.39542857141,28171.799999999977
