time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T06:49:00.0,70.5,70.5,36.0,57.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,70.50857142857139,57.28285714285711,35.99999999999999,22920.0,28200.0,22924.59942857141,28217.530285714263
2021-04-27T06:50:00.0,70.5,70.5,36.0,57.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.4,70.47428571428567,57.28285714285711,35.99999999999999,22920.0,28200.0,22878.773142857128,28147.429714285696
2021-04-27T06:51:00.0,70.0,70.4,36.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.43428571428566,57.23428571428568,35.99999999999999,22880.0,28160.000000000004,22939.5017142857,28230.06171428569
2021-04-27T06:52:00.0,70.0,70.4,36.0,57.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,70.36571428571423,57.16571428571426,35.99999999999999,22880.0,28160.000000000004,22992.05028571427,28301.09028571426
2021-04-27T06:53:00.0,70.0,70.3,36.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.32571428571424,57.13428571428568,35.99999999999999,23068.4,28401.199999999997,23025.117142857125,28341.262857142836
2021-04-27T06:54:00.0,70.0,70.3,36.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.29142857142853,57.06571428571425,35.99999999999999,23239.7,28612.1,23077.374857142837,28425.85371428569
2021-04-27T06:55:00.0,70.0,70.3,36.0,57.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.29999999999995,57.025714285714244,35.99999999999999,23028.0,28401.199999999997,23106.81942857141,28485.559999999976
2021-04-27T06:56:00.0,70.0,70.3,36.0,57.0,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.30857142857138,56.982857142857114,36.199999999999996,23199.0,28612.1,23043.86742857141,28432.78628571426
2021-04-27T06:57:00.0,70.0,70.3,36.0,57.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.99999999999994,70.26571428571424,57.017142857142815,36.39999999999999,23028.0,28401.199999999997,23091.942857142836,28457.614285714262
2021-04-27T06:58:00.0,70.0,70.2,37.0,57.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.19999999999993,70.25142857142853,57.099999999999966,36.599999999999994,22840.0,28080.0,23079.81999999998,28395.62742857141
2021-04-27T06:59:00.0,70.0,70.3,37.0,57.2,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.2828571428571,57.191428571428546,36.8,23452.0,28823.0,23036.707428571415,28309.934857142835
2021-04-27T07:00:00.0,70.0,70.3,37.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.25714285714281,57.191428571428546,36.99999999999999,22880.0,28120.0,23036.707428571415,28299.57714285712
2021-04-27T07:01:00.0,70.0,70.1,37.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.14285714285708,57.099999999999966,36.99999999999999,22840.0,28039.999999999996,23045.55999999998,28309.65714285711
2021-04-27T07:02:00.0,70.0,70.1,37.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.11714285714282,57.03428571428567,36.99999999999999,23028.0,28320.399999999998,22984.817142857122,28257.208571428553
2021-04-27T07:03:00.0,70.0,70.2,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,70.14857142857139,56.92285714285711,36.99999999999999,23028.0,28360.800000000003,23053.757142857125,28410.171428571404
2021-04-27T07:04:00.0,70.0,70.1,37.0,56.8,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.13428571428568,56.90285714285711,36.99999999999999,23117.6,28530.699999999997,23159.462857142837,28544.654285714263
2021-04-27T07:05:00.0,70.0,70.1,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.09142857142852,56.93142857142854,36.99999999999999,23370.0,28740.999999999996,23239.409142857126,28611.32114285712
2021-04-27T07:06:00.0,70.0,70.1,37.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.10857142857138,57.01714285714283,36.99999999999999,23370.0,28740.999999999996,23377.028571428556,28744.514285714264
2021-04-27T07:07:00.0,70.0,70.1,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.06571428571424,56.99142857142854,36.99999999999999,23370.0,28740.999999999996,23366.4857142857,28726.942857142833
2021-04-27T07:08:00.0,70.0,70.0,37.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.05142857142853,57.025714285714244,36.99999999999999,23541.0,28910.0,23312.11199999998,28637.02399999998
2021-04-27T07:09:00.0,70.0,70.1,37.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.06571428571424,57.07428571428568,36.99999999999999,23239.7,28530.699999999997,23263.478857142836,28558.785142857116
2021-04-27T07:10:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.10857142857138,57.108571428571395,36.99999999999999,23068.4,28320.399999999998,23243.188571428553,28534.188571428545
2021-04-27T07:11:00.0,70.0,70.1,37.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.79999999999995,70.09999999999995,57.099999999999966,36.99999999999999,23068.4,28320.399999999998,23171.179999999982,28446.579999999976
2021-04-27T07:12:00.0,70.0,70.1,37.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.79999999999995,70.09999999999995,57.099999999999966,36.99999999999999,23239.7,28530.699999999997,23171.179999999982,28446.579999999976
2021-04-27T07:13:00.0,70.0,70.1,37.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,70.09999999999995,57.099999999999966,36.99999999999999,23239.7,28530.699999999997,23205.43999999998,28488.639999999974
2021-04-27T07:14:00.0,70.0,70.1,37.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.10857142857138,57.099999999999966,36.99999999999999,23239.7,28530.699999999997,23239.69999999998,28534.188571428545
2021-04-27T07:15:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.07428571428566,57.108571428571395,36.99999999999999,23239.7,28530.699999999997,23311.718857142838,28604.323428571402
2021-04-27T07:16:00.0,70.0,70.0,37.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.02571428571424,57.07428571428568,36.99999999999999,23239.7,28490.0,23331.967999999983,28626.51199999998
2021-04-27T07:17:00.0,70.0,70.0,37.0,57.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.4,69.99142857142854,57.025714285714244,36.99999999999999,23541.0,28910.0,23346.32742857141,28654.490857142842
2021-04-27T07:18:00.0,70.0,70.0,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.99999999999996,56.99142857142854,36.99999999999999,23370.0,28700.0,23298.095999999987,28615.999999999978
2021-04-27T07:19:00.0,70.0,70.0,37.0,57.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.00857142857139,56.99999999999997,36.99999999999999,23370.0,28700.0,23267.399999999983,28577.498857142837
2021-04-27T07:20:00.0,70.0,70.0,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.97428571428567,56.99142857142854,36.99999999999999,23028.0,28280.0,23161.316571428557,28437.54971428569
2021-04-27T07:21:00.0,69.5,69.9,37.0,57.0,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.79999999999995,69.92571428571425,57.025714285714244,36.99999999999999,23028.0,28239.600000000002,23141.034857142837,28375.85485714284
2021-04-27T07:22:00.0,69.5,69.9,37.0,57.1,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,69.89142857142853,57.07428571428568,36.8,23068.4,28239.600000000002,23092.25599999998,28278.07199999998
2021-04-27T07:23:00.0,69.5,69.9,37.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,69.89999999999996,57.117142857142824,36.599999999999994,23239.7,28449.300000000003,23143.86628571427,28323.47999999998
2021-04-27T07:24:00.0,69.5,69.9,36.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,69.89999999999996,57.07428571428568,36.39999999999999,23068.4,28239.600000000002,23126.500571428554,28323.47999999998
2021-04-27T07:25:00.0,70.0,69.9,36.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,69.90857142857139,57.03428571428567,36.199999999999996,23199.0,28449.300000000003,23064.66514285712,28271.026285714266
2021-04-27T07:26:00.0,69.5,69.9,36.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,69.87428571428568,56.965714285714256,35.99999999999999,23028.0,28239.600000000002,22957.18285714284,28159.337142857123
2021-04-27T07:27:00.0,69.5,69.8,36.0,56.9,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,69.82571428571424,56.91714285714282,35.99999999999999,22760.0,27920.0,22892.074857142838,28083.902285714263
2021-04-27T07:28:00.0,69.5,69.8,36.0,56.9,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,69.79142857142853,56.91714285714282,35.99999999999999,22760.0,27920.0,22812.39085714284,27972.40457142855
2021-04-27T07:29:00.0,69.5,69.8,36.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,69.79999999999995,56.97428571428568,35.99999999999999,22800.0,27920.0,22721.345142857124,27836.23999999998
2021-04-27T07:30:00.0,69.5,69.8,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.80857142857138,57.00857142857139,35.99999999999999,22800.0,27920.0,22780.625142857123,27895.505142857117
2021-04-27T07:31:00.0,69.5,69.8,36.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.77428571428567,56.99999999999997,35.99999999999999,22458.0,27501.199999999997,22777.199999999983,27881.804571428547
2021-04-27T07:32:00.0,69.5,69.7,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.72571428571425,56.99999999999997,35.99999999999999,23028.0,28158.800000000003,22777.199999999983,27862.395428571406
2021-04-27T07:33:00.0,69.5,69.7,36.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,400.3999999999999,69.6828571428571,56.99999999999997,35.99999999999999,22800.0,27880.0,22822.799999999985,27901.015999999978
2021-04-27T07:34:00.0,69.5,69.7,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.73428571428568,56.99142857142854,35.99999999999999,22800.0,27880.0,22967.545714285698,28102.91714285712
2021-04-27T07:35:00.0,69.5,69.8,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.19999999999993,69.74857142857138,57.025714285714244,35.99999999999999,23028.0,28199.199999999997,23049.793714285694,28192.372571428547
2021-04-27T07:36:00.0,69.5,69.7,36.0,57.1,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,69.73428571428568,57.06571428571425,35.99999999999999,23239.7,28367.9,23145.853714285695,28284.226285714263
2021-04-27T07:37:00.0,69.5,69.7,36.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.69999999999996,57.14285714285711,35.99999999999999,23411.0,28577.0,23222.857142857127,28326.07999999998
2021-04-27T07:38:00.0,69.5,69.7,36.0,57.2,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.66571428571424,57.15714285714283,35.99999999999999,23280.4,28367.9,23297.251428571413,28395.74514285712
2021-04-27T07:39:00.0,69.5,69.6,36.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.65999999999995,57.108571428571395,35.99999999999999,23068.4,28118.399999999998,23311.718857142838,28435.211999999978
2021-04-27T07:40:00.0,69.5,69.7,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.63999999999996,57.025714285714244,35.99999999999999,23370.0,28577.0,23243.68114285712,28385.263999999977
2021-04-27T07:41:00.0,69.5,69.6,36.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.63428571428568,56.95714285714283,35.99999999999999,23370.0,28535.999999999996,23215.731428571413,28382.934857142838
2021-04-27T07:42:00.0,69.5,69.6,36.0,56.9,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59142857142852,56.951428571428536,35.99999999999999,23158.3,28327.199999999997,23213.402285714266,28365.46628571426
2021-04-27T07:43:00.0,69.5,69.6,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.59999999999995,56.95714285714283,35.99999999999999,23199.0,28327.199999999997,23181.557142857124,28327.19999999997
2021-04-27T07:44:00.0,69.5,69.6,36.0,57.0,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,69.59999999999995,57.025714285714244,35.99999999999999,23028.0,28118.399999999998,23209.465714285696,28327.199999999975
2021-04-27T07:45:00.0,69.5,69.6,36.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59999999999995,57.099999999999966,35.99999999999999,23239.7,28327.199999999997,23273.95999999998,28368.959999999974
2021-04-27T07:46:00.0,69.5,69.6,36.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.59999999999995,57.199999999999974,35.99999999999999,23452.0,28535.999999999996,23383.359999999986,28452.479999999978
2021-04-27T07:47:00.0,69.5,69.6,36.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.59999999999995,57.15714285714283,35.99999999999999,23452.0,28535.999999999996,23468.722857142842,28577.759999999973
2021-04-27T07:48:00.0,69.5,69.6,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.59999999999995,57.059999999999974,35.99999999999999,23541.0,28744.8,23463.071999999986,28619.519999999975
2021-04-27T07:49:00.0,69.5,69.6,36.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.59999999999995,56.9485714285714,35.99999999999999,23541.0,28744.8,23417.252571428555,28619.519999999975
2021-04-27T07:50:00.0,69.5,69.6,36.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.60857142857138,56.951428571428536,35.99999999999999,23329.0,28535.999999999996,23418.42742857141,28623.044571428545
2021-04-27T07:51:00.0,69.5,69.6,36.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.57428571428566,56.95714285714283,35.99999999999999,23370.0,28535.999999999996,23352.428571428554,28525.457142857118
2021-04-27T07:52:00.0,69.5,69.5,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.4,69.52571428571423,57.03428571428567,35.99999999999999,23370.0,28495.0,23349.836571428554,28463.827428571403
2021-04-27T07:53:00.0,69.5,69.5,36.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.4,69.49142857142853,57.07428571428568,35.99999999999999,23239.7,28286.5,23366.212571428558,28449.790857142838
2021-04-27T07:54:00.0,69.5,69.5,36.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,409.4,69.49999999999996,57.108571428571395,35.99999999999999,23411.0,28495.0,23380.249142857127,28453.29999999998
2021-04-27T07:55:00.0,69.5,69.5,36.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.50857142857139,57.099999999999966,35.99999999999999,23411.0,28495.0,23342.479999999985,28415.10399999998
2021-04-27T07:56:00.0,69.5,69.5,36.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,69.46571428571424,57.108571428571395,35.99999999999999,23411.0,28495.0,23448.779428571408,28522.62228571426
2021-04-27T07:57:00.0,69.0,69.4,36.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.45142857142854,57.08285714285711,35.99999999999999,23239.7,28245.800000000003,23506.720571428556,28600.09828571427
2021-04-27T07:58:00.0,69.5,69.5,36.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.46571428571424,56.99999999999997,35.99999999999999,23712.0,28912.0,23506.799999999985,28647.660571428547
2021-04-27T07:59:00.0,69.5,69.5,36.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.51714285714282,56.90857142857139,35.99999999999999,23670.399999999998,28912.0,23469.094857142838,28668.86971428569
2021-04-27T08:00:00.0,69.5,69.5,36.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,436.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.47428571428567,56.90857142857139,35.99999999999999,23499.7,28703.5,23537.38514285712,28734.564571428546
2021-04-27T08:01:00.0,69.0,69.4,36.0,57.0,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,0.21661376953125,401.299682617187,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,6.21661376953125,0.0,true,true,412.3999999999999,69.42571428571425,56.99142857142854,35.99999999999999,23370.0,28454.000000000004,23503.265142857126,28631.16457142855
2021-04-27T08:02:00.0,69.0,69.4,36.0,57.1,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,6.50820922851562,439.049255371094,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,6.50820922851562,0.0,true,true,411.19999999999993,69.39142857142855,57.117142857142824,35.99999999999999,23582.3,28662.2,23486.569142857126,28533.755428571414
2021-04-27T08:03:00.0,69.0,69.4,36.0,57.2,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,6.92477416992187,441.548645019531,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,6.92477416992187,0.0,true,true,410.5999999999999,69.39142857142855,57.15714285714283,35.99999999999999,23452.0,28454.000000000004,23468.722857142842,28492.120571428557
2021-04-27T08:04:00.0,69.0,69.4,36.0,57.1,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,7.38299560546875,444.297973632812,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,7.39132690429687,0.0,true,true,409.99999999999994,69.43428571428568,57.14285714285711,35.99999999999999,23411.0,28454.000000000004,23428.571428571413,28468.057142857124
2021-04-27T08:05:00.0,69.0,69.5,36.0,57.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,7.84954833984375,447.097290039063,410.0,1000.0,400.0,70.315788269043,70.4753494262695,0.0180000010877848,7.85787963867187,0.0,true,true,409.99999999999994,69.4485714285714,57.06571428571425,35.99999999999999,23411.0,28495.0,23396.94285714284,28473.91428571427
2021-04-27T08:06:00.0,69.0,69.4,36.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,8.30776977539063,413.846618652344,407.0,1000.0,400.0,70.315788269043,70.6866073608398,0.0180000010877848,8.30776977539063,0.0,true,true,413.7999999999999,69.44285714285711,57.03428571428567,35.99999999999999,23199.0,28245.800000000003,23600.787428571406,28735.454285714262
2021-04-27T08:07:00.0,69.0,69.4,36.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,8.7659912109375,452.595947265625,413.0,1000.0,400.0,70.9473648071289,71.307014465332,0.0180000010877848,8.7659912109375,0.0,true,true,417.5999999999999,69.36571428571425,56.965714285714256,35.99999999999999,23541.0,28662.2,23788.88228571427,28967.122285714264
2021-04-27T08:08:00.0,69.0,69.3,36.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,9.25753784179688,455.545227050781,429.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,9.265869140625,0.0,true,true,421.9999999999999,69.31714285714281,56.91714285714282,35.99999999999999,24410.1,29729.699999999997,24019.034285714264,29251.83428571426
2021-04-27T08:09:00.0,69.0,69.3,36.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,9.75741577148438,458.544494628906,429.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,9.75741577148438,0.0,true,true,426.9999999999999,69.32571428571424,56.91714285714282,35.99999999999999,24410.1,29729.699999999997,24303.619999999977,29602.079999999973
2021-04-27T08:10:00.0,69.0,69.4,36.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,10.2572937011719,461.543762207031,432.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,10.265625,0.0,true,true,431.39999999999986,69.34857142857139,56.965714285714256,35.99999999999999,24624.0,29980.800000000003,24575.00914285712,29916.973714285687
2021-04-27T08:11:00.0,69.0,69.3,36.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,10.7571716308594,464.543029785156,432.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,10.7655029296875,0.0,true,true,431.9999999999999,69.33428571428567,57.03428571428567,35.99999999999999,24624.0,29937.6,24638.811428571404,29952.411428571402
2021-04-27T08:12:00.0,69.0,69.3,36.0,57.1,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,11.2570495605469,467.542297363281,435.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,11.2570495605469,0.0,true,true,433.1999999999999,69.29142857142853,57.08285714285711,35.99999999999999,24838.5,30145.5,24728.293714285694,30017.04685714283
2021-04-27T08:13:00.0,69.0,69.3,36.0,57.1,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,11.7569274902344,470.541564941406,432.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,11.7652587890625,0.0,true,true,435.79999999999995,69.29999999999995,57.08285714285711,35.99999999999999,24667.2,29937.6,24876.709142857126,30200.939999999977
2021-04-27T08:14:00.0,69.0,69.3,36.0,57.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,12.2568054199219,473.540832519531,435.0,1000.0,400.0,71.5789489746094,71.5959854125977,0.0180000010877848,12.26513671875,0.0,true,true,439.5999999999999,69.30857142857138,57.03428571428567,35.99999999999999,24795.0,30145.5,25072.271999999975,30468.047999999973
2021-04-27T08:15:00.0,69.0,69.3,36.0,57.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,12.7566833496094,476.540100097656,445.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,12.7650146484375,0.0,true,true,443.9999999999999,69.27428571428567,56.97428571428568,35.99999999999999,25365.0,30838.5,25296.582857142836,30757.78285714283
2021-04-27T08:16:00.0,69.0,69.2,36.0,56.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,13.2565612792969,479.539367675781,451.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,13.2565612792969,0.0,true,true,448.39999999999986,69.22571428571425,56.89999999999996,35.99999999999999,25661.899999999998,31209.2,25513.959999999977,31040.81028571426
2021-04-27T08:17:00.0,69.0,69.2,36.0,56.8,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,13.7564392089844,482.538635253906,457.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,13.7647705078125,0.0,true,true,452.19999999999993,69.19142857142853,56.765714285714246,35.99999999999999,25957.6,31624.4,25669.455999999976,31288.363999999976
2021-04-27T08:18:00.0,69.0,69.2,36.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,14.2563171386719,485.537902832031,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,14.2646484375,0.0,true,true,453.9999999999999,69.19999999999996,56.65428571428568,35.99999999999999,25787.199999999997,31416.800000000003,25721.04571428569,31416.799999999974
2021-04-27T08:19:00.0,69.0,69.2,36.0,57.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,14.7561950683594,488.537170410156,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,14.7561950683594,0.0,true,true,454.5999999999999,69.19999999999996,57.6828571428571,35.99999999999999,26059.6,31416.800000000003,26222.626857142834,31458.319999999974
2021-04-27T08:20:00.0,69.0,69.2,36.0,60.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,15.2560729980469,491.536437988281,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,15.264404296875,0.0,true,true,455.99999999999994,69.19999999999996,60.962857142857104,35.99999999999999,27603.199999999997,31416.800000000003,27799.062857142835,31555.19999999998
2021-04-27T08:21:00.0,69.0,69.2,36.0,65.9,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,15.7559509277344,494.535705566406,454.0,1000.0,400.0,72.2105255126953,72.5176315307617,0.0180000010877848,15.7642822265625,0.0,true,true,457.99999999999994,69.19999999999996,65.68571428571425,35.99999999999999,29918.600000000002,31416.800000000003,30084.057142857124,31693.599999999977
2021-04-27T08:22:00.0,69.0,69.2,36.0,69.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,16.2558288574219,497.534973144531,464.0,1000.0,400.0,72.8421020507812,73.0514373779297,0.0180000010877848,16.26416015625,0.0,true,true,462.3999999999999,69.19999999999996,69.59714285714283,35.99999999999999,32340.800000000003,32108.800000000003,32181.718857142838,31998.079999999976
2021-04-27T08:23:00.0,69.0,69.2,36.0,71.7,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,16.7557067871094,500.534240722656,464.0,1000.0,400.0,72.8421020507812,73.0821914672852,0.0180000010877848,16.7640380859375,0.0,true,true,467.4,69.19142857142853,71.66571428571424,35.99999999999999,33268.8,32108.800000000003,33496.55485714284,32340.073714285692
2021-04-27T08:24:00.0,69.0,69.2,36.0,72.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,17.2555847167969,503.533508300781,476.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,17.263916015625,0.0,true,true,473.1999999999999,69.22571428571425,72.65142857142853,35.99999999999999,34557.6,32939.200000000004,34378.655999999966,32757.607999999975
2021-04-27T08:25:00.0,69.0,69.3,36.0,73.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,17.7554626464844,506.532775878906,479.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,17.7637939453125,0.0,true,true,476.19999999999993,69.26571428571424,73.61142857142852,35.99999999999999,35206.5,33194.7,35053.762285714256,32984.33314285712
2021-04-27T08:26:00.0,69.0,69.3,36.0,74.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,18.2553405761719,509.532043457031,483.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,18.263671875,0.0,true,true,479.19999999999993,69.32571428571424,74.84857142857139,36.199999999999996,36176.700000000004,33471.9,35867.43542857141,33220.88228571426
2021-04-27T08:27:00.0,69.0,69.4,36.0,76.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,18.7552185058594,512.531311035156,479.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,18.7552185058594,0.0,true,true,479.19999999999993,69.39999999999998,75.95714285714281,36.39999999999999,36404.0,33242.600000000006,36398.66285714283,33256.47999999998
2021-04-27T08:28:00.0,69.5,69.5,37.0,76.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,13.0218200683594,478.130920410156,479.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,13.0218200683594,0.0,true,true,477.4,69.4828571428571,76.62571428571424,36.599999999999994,36691.399999999994,33290.5,36581.11599999997,33171.11599999998
2021-04-27T08:29:00.0,69.5,69.5,37.0,77.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,13.0218200683594,478.130920410156,476.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,13.0218200683594,0.0,true,true,479.7999999999999,69.49999999999996,76.92285714285711,36.8,36652.0,33082.0,36907.58685714284,33346.09999999997
2021-04-27T08:30:00.0,69.5,69.5,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.8421049118042,25.0384902954102,550.230895996094,470.0,1000.0,400.0,73.4736862182617,73.4804611206055,0.0144000016152859,25.0551528930664,0.0,true,true,489.39999999999986,69.51714285714282,77.35428571428568,36.99999999999999,36284.0,32665.0,37857.1874285714,34021.68971428568
2021-04-27T08:31:00.0,69.5,69.6,37.0,78.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.2631587982178,26.0384750366211,556.230834960937,495.0,1000.0,400.0,74.7368392944336,74.8014068603516,0.0151200015097857,26.0551376342773,0.0,true,true,500.79999999999984,69.59142857142852,78.11714285714281,36.99999999999999,38659.5,34452.0,39121.06514285711,34851.38742857139
2021-04-27T08:32:00.0,69.5,69.7,37.0,78.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,27.038459777832,562.230773925781,527.0,1000.0,400.0,75.3684234619141,75.5304183959961,0.0158399995416403,27.038459777832,0.0,true,true,517.1999999999999,69.69999999999996,78.62857142857138,36.99999999999999,41527.6,36731.9,40666.69714285711,36048.839999999975
2021-04-27T08:33:00.0,69.5,69.8,37.0,78.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,28.038444519043,568.230651855469,536.0,1000.0,400.0,76.0,75.9334564208984,0.0165599994361401,28.038444519043,0.0,true,true,536.1999999999998,69.79999999999997,78.23428571428568,36.99999999999999,41915.200000000004,37412.799999999996,41949.223999999966,37426.75999999997
2021-04-27T08:34:00.0,69.5,69.9,37.0,77.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,29.0384292602539,574.230590820312,558.0,1000.0,400.0,76.0,75.9334564208984,0.0172799993306398,29.0384292602539,0.0,true,true,550.1999999999999,69.90857142857139,77.21714285714282,36.99999999999999,43077.6,39004.200000000004,42484.871999999974,38463.695999999974
2021-04-27T08:35:00.0,70.0,70.0,37.0,76.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,23.7466812133789,542.480041503906,565.0,1000.0,400.0,76.0,75.9334564208984,0.0179999992251396,23.7466812133789,0.0,true,true,558.3999999999999,69.97428571428568,76.27428571428567,36.99999999999999,43109.5,39550.0,42591.56114285711,39073.641142857115
2021-04-27T08:36:00.0,70.0,70.0,37.0,75.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,24.2466201782227,545.479675292969,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,24.2466201782227,0.0,true,true,564.7999999999998,70.03428571428567,75.85999999999996,36.99999999999999,42827.0,39550.0,42845.72799999997,39555.36457142854
2021-04-27T08:37:00.0,70.0,70.1,37.0,76.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,24.7466125488281,548.479675292969,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,24.7466125488281,0.0,true,true,567.3999999999999,70.07428571428566,76.38571428571424,37.19999999999999,43338.4,39816.799999999996,43341.254285714254,39760.149714285675
2021-04-27T08:38:00.0,70.0,70.1,37.0,77.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,25.2466049194336,551.479614257813,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,25.2466049194336,0.0,true,true,567.9999999999999,70.09999999999995,77.6571428571428,37.39999999999999,44133.6,39816.799999999996,44109.2571428571,39816.79999999997
2021-04-27T08:39:00.0,70.0,70.1,38.0,78.9,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,25.7465972900391,554.479553222656,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,25.7465972900391,0.0,true,true,569.1999999999999,70.12571428571424,78.8228571428571,37.599999999999994,45051.9,40027.1,44865.970285714255,39915.55657142854
2021-04-27T08:40:00.0,70.0,70.2,38.0,79.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.5263156890869,26.2465896606445,557.4794921875,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,26.2465896606445,0.0,true,true,570.3999999999999,70.17428571428567,79.27428571428567,37.79999999999999,45042.4,39873.6,45218.05257142853,40027.41257142854
2021-04-27T08:41:00.0,70.0,70.2,38.0,79.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,26.74658203125,560.4794921875,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,26.7549133300781,0.0,true,true,569.8,70.19999999999996,79.25142857142853,37.99999999999999,45223.200000000004,40084.200000000004,45157.46399999998,39999.95999999998
2021-04-27T08:42:00.0,70.0,70.2,38.0,79.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.2465744018555,563.479431152344,574.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,27.2465744018555,0.0,true,true,569.8,70.22571428571425,79.23428571428568,37.99999999999999,45460.8,40294.8,45147.695999999974,40014.61199999997
2021-04-27T08:43:00.0,70.0,70.3,38.0,79.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.7465667724609,566.479370117187,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,27.7465667724609,0.0,true,true,569.8,70.25714285714281,79.2828571428571,37.99999999999999,44804.5,39719.5,45175.37199999997,40032.51999999997
2021-04-27T08:44:00.0,70.0,70.3,38.0,79.1,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.2465591430664,569.479309082031,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,28.2465591430664,0.0,true,true,569.7999999999998,70.36857142857139,79.04857142857138,37.99999999999999,45166.1,40141.299999999996,45041.87599999996,40096.011999999966
2021-04-27T08:45:00.0,70.5,70.5,38.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,22.721549987793,536.329284667969,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,22.721549987793,0.0,true,true,569.8,70.4228571428571,78.4171428571428,37.99999999999999,44531.200000000004,40044.0,44682.08799999997,40126.943999999974
2021-04-27T08:46:00.0,70.0,70.4,38.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,28.9715423583984,573.829223632812,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,22.9715423583984,0.0,true,true,569.8,70.43428571428566,77.59999999999997,38.19999999999999,44309.6,40198.4,44216.479999999974,40133.45599999997
2021-04-27T08:47:00.0,70.5,70.4,38.0,76.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,574.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,568.5999999999999,70.4171428571428,76.95142857142852,38.39999999999999,44140.600000000006,40409.600000000006,43754.58228571425,40039.18742857139
2021-04-27T08:48:00.0,70.5,70.5,39.0,76.5,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,568.5999999999999,70.46571428571424,76.41428571428567,38.39999999999999,43222.5,39832.5,43449.16285714282,40066.80514285711
2021-04-27T08:49:00.0,70.5,70.5,39.0,76.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.3999999999999,70.53428571428567,75.99142857142853,38.39999999999999,42940.0,39832.5,43117.536571428536,40021.15371428568
2021-04-27T08:50:00.0,70.5,70.6,38.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,565.5999999999999,70.58285714285711,76.14571428571423,38.39999999999999,43168.0,40100.799999999996,43068.01599999997,39921.663999999975
2021-04-27T08:51:00.0,70.5,70.6,38.0,77.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,565.5999999999999,70.57428571428568,77.19999999999996,38.19999999999999,43618.0,39889.0,43664.31999999997,39916.81599999998
2021-04-27T08:52:00.0,70.5,70.5,38.0,78.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,566.1999999999998,70.55142857142852,78.47999999999995,37.99999999999999,44409.0,39832.5,44435.37599999995,39946.21885714281
2021-04-27T08:53:00.0,70.5,70.6,38.0,79.2,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,565.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,566.1999999999998,70.55714285714282,79.21714285714282,37.99999999999999,44748.0,39889.0,44852.74628571425,39949.45428571425
2021-04-27T08:54:00.0,70.5,70.6,38.0,79.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.3999999999999,70.64285714285711,79.39142857142855,37.99999999999999,45099.200000000004,40100.799999999996,45046.69657142855,40082.75714285712
2021-04-27T08:55:00.0,70.5,70.7,38.0,79.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.9999999999999,70.64857142857139,79.4428571428571,37.99999999999999,45099.200000000004,40157.6,45123.54285714282,40128.38857142854
2021-04-27T08:56:00.0,70.5,70.6,38.0,79.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,568.5999999999999,70.62571428571425,79.5428571428571,37.99999999999999,45394.5,40312.6,45228.06857142854,40157.781142857115
2021-04-27T08:57:00.0,70.5,70.6,38.0,79.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.1999999999999,70.61714285714282,79.37999999999995,37.99999999999999,45156.0,40100.799999999996,45024.33599999997,40054.04342857141
2021-04-27T08:58:00.0,70.5,70.7,38.0,78.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.8,70.65714285714282,78.72571428571425,37.99999999999999,44701.6,40157.6,44700.46057142854,40119.125714285685
2021-04-27T08:59:00.0,70.5,70.7,38.0,77.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,561.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,574.1999999999999,70.76857142857139,77.43999999999996,37.99999999999999,43645.799999999996,39662.700000000004,44466.047999999966,40635.31371428569
2021-04-27T09:00:00.0,70.5,70.9,38.0,77.2,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,47.0798797607422,0.0,true,true,589.9999999999999,70.8228571428571,78.00571428571425,37.99999999999999,44081.200000000004,40483.9,46023.371428571394,41785.485714285685
2021-04-27T09:01:00.0,70.5,70.8,38.0,81.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.7894744873047,49.046516418457,694.279113769531,603.0,1000.0,400.0,77.8947372436523,78.4024429321289,0.0180000010877848,49.046516418457,0.0,true,true,612.5999999999999,70.8428571428571,81.17428571428567,37.99999999999999,49144.5,42692.4,49727.36742857139,43398.33428571425
2021-04-27T09:02:00.0,70.5,70.8,38.0,85.9,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.7894744873047,51.0464782714844,706.278869628906,647.0,1000.0,400.0,79.7894744873047,80.0902633666992,0.0180000010877848,51.0798110961914,0.0,true,true,637.9999999999999,70.7828571428571,85.6771428571428,37.99999999999999,55577.3,45807.6,54662.0171428571,45159.46285714282
2021-04-27T09:03:00.0,70.5,70.8,38.0,89.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.9473686218262,53.0464477539062,718.278686523437,681.0,1000.0,400.0,80.4210510253906,80.8958969116211,0.0180000010877848,53.0797805786133,0.0,true,true,665.8,70.81714285714281,89.91428571428567,37.99999999999999,60881.4,48214.799999999996,59864.93142857139,47150.053714285685
