time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T11:09:00.0,74.5,74.6,39.0,89.2,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,836.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,832.5999999999999,74.59142857142852,89.27714285714282,38.79999999999999,74571.2,62365.6,74332.1491428571,62104.823428571384
2021-04-27T11:10:00.0,74.5,74.6,39.0,88.9,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,842.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,836.3999999999999,74.58285714285711,88.86571428571423,38.99999999999999,74853.8,62813.2,74327.28342857138,62381.10171428567
2021-04-27T11:11:00.0,74.5,74.5,39.0,88.5,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,839.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,837.7999999999997,74.51714285714282,88.28571428571425,38.99999999999999,74251.5,62505.5,73965.77142857137,62430.46228571423
2021-04-27T11:12:00.0,74.5,74.5,39.0,87.9,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,842.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,835.9999999999998,74.51714285714282,88.13142857142853,38.99999999999999,74011.8,62729.0,73677.87428571424,62296.33142857138
2021-04-27T11:13:00.0,74.5,74.6,39.0,89.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,830.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,832.1999999999998,74.57428571428568,89.76571428571424,38.99999999999999,74285.0,61917.99999999999,74703.02742857137,62060.72057142853
2021-04-27T11:14:00.0,74.5,74.6,39.0,93.0,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,827.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,827.7999999999998,74.60857142857138,92.76857142857138,38.99999999999999,76911.0,61694.2,76793.82342857137,61760.97542857138
2021-04-27T11:15:00.0,74.5,74.6,39.0,95.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,823.3999999999999,74.59999999999995,94.75999999999995,39.19999999999999,78185.0,61395.799999999996,78025.38399999995,61425.63999999995
2021-04-27T11:16:00.0,74.5,74.6,39.0,94.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,820.7999999999998,74.59999999999995,94.96285714285708,39.39999999999999,77451.59999999999,60948.2,77945.51314285707,61231.67999999995
2021-04-27T11:17:00.0,74.5,74.6,40.0,94.5,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,820.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,818.1999999999998,74.59142857142852,94.49142857142851,39.599999999999994,77490.0,61171.99999999999,77312.88685714279,61030.7068571428
2021-04-27T11:18:00.0,74.5,74.6,40.0,94.3,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,817.5999999999999,74.62571428571425,94.50571428571423,39.8,77043.09999999999,60948.2,77267.87199999994,61013.98399999997
2021-04-27T11:19:00.0,74.5,74.7,40.0,94.5,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,814.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,817.5999999999999,74.67428571428567,94.17428571428567,39.99999999999999,76923.0,60805.8,76996.89599999996,61053.69599999996
2021-04-27T11:20:00.0,74.5,74.7,40.0,93.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,820.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,816.9999999999999,74.70857142857139,93.11142857142852,39.99999999999999,76260.0,61254.0,76072.0371428571,61036.90285714281
2021-04-27T11:21:00.0,74.5,74.7,40.0,91.5,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,816.9999999999998,74.69999999999996,91.54285714285709,39.99999999999999,74755.5,61029.9,74790.51428571422,61029.89999999995
2021-04-27T11:22:00.0,74.5,74.7,40.0,90.4,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,817.5999999999999,74.69999999999996,90.40857142857138,39.99999999999999,73856.8,61029.9,73918.04799999995,61074.71999999996
2021-04-27T11:23:00.0,74.5,74.7,40.0,89.6,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,818.1999999999998,74.69142857142853,89.54857142857138,39.99999999999999,73203.2,61029.9,73268.64114285709,61112.52685714281
2021-04-27T11:24:00.0,74.5,74.7,40.0,88.9,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,817.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,820.1999999999998,74.73428571428568,89.0028571428571,39.99999999999999,72631.3,61029.9,73000.14342857138,61297.0611428571
2021-04-27T11:25:00.0,74.5,74.8,40.0,88.7,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,821.3999999999999,74.74857142857138,88.48571428571424,39.99999999999999,73000.1,61560.399999999994,72682.16571428566,61398.476571428524
2021-04-27T11:26:00.0,74.5,74.7,40.0,88.2,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,827.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,822.5999999999999,74.73428571428568,88.25999999999996,39.99999999999999,72941.40000000001,61776.9,72602.67599999996,61476.42342857139
2021-04-27T11:27:00.0,74.5,74.7,40.0,89.1,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,824.5999999999999,74.6828571428571,89.46857142857138,39.99999999999999,73329.29999999999,61478.100000000006,73775.78399999996,61583.48399999996
2021-04-27T11:28:00.0,74.5,74.7,40.0,92.4,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,824.5999999999999,74.73428571428568,92.21999999999994,39.99999999999999,76045.20000000001,61478.100000000006,76044.61199999995,61625.89199999996
2021-04-27T11:29:00.0,74.5,74.8,40.0,94.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,827.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,818.7999999999998,74.74857142857138,94.8171428571428,39.99999999999999,78399.59999999999,61859.6,77636.2765714285,61204.13028571424
2021-04-27T11:30:00.0,74.5,74.7,40.0,95.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,73.2631607055664,46.2292404174805,677.375427246094,823.0,1000.0,400.0,86.1052627563477,86.254768371582,0.0144000016152859,46.2292404174805,0.0,true,true,804.3999999999999,74.73428571428568,94.49142857142851,39.99999999999999,78267.29999999999,61478.100000000006,76008.90514285708,60116.259428571386
2021-04-27T11:31:00.0,74.5,74.7,40.0,91.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,44.2292709350586,665.375610351562,798.0,1000.0,400.0,83.7894744873047,83.6544342041016,0.0151200015097857,44.2292709350586,0.0,true,true,781.1999999999999,74.69142857142853,92.39714285714281,39.99999999999999,73336.20000000001,59610.600000000006,72180.64799999996,58348.94399999997
2021-04-27T11:32:00.0,74.5,74.7,40.0,90.9,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.2631568908691,42.2293014526367,653.375793457031,751.0,1000.0,400.0,81.684211730957,81.457633972168,0.0158399995416403,42.2293014526367,0.0,true,true,750.1999999999998,74.69142857142853,91.23428571428566,39.99999999999999,68265.90000000001,56099.700000000004,68443.9611428571,56033.50971428567
2021-04-27T11:33:00.0,74.5,74.7,40.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.0,40.2293319702149,641.3759765625,707.0,1000.0,400.0,79.7894744873047,79.8110427856445,0.0165599994361401,40.2293319702149,0.0,true,true,714.3999999999999,74.73428571428568,91.57142857142853,39.99999999999999,65044.0,52812.9,65418.628571428526,53390.17371428568
2021-04-27T11:34:00.0,74.5,74.8,40.0,91.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.1052627563477,38.229362487793,629.376159667969,672.0,1000.0,400.0,79.1578979492187,78.7201309204102,0.0172799993306398,38.229362487793,0.0,true,true,684.1999999999998,74.75714285714281,91.2171428571428,39.99999999999999,61286.4,50265.6,62410.76914285709,51148.8371428571
2021-04-27T11:35:00.0,74.5,74.7,40.0,89.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.1052627563477,36.2293930053711,617.376342773437,644.0,1000.0,400.0,78.5263137817383,78.6292190551758,0.0179999992251396,36.2293930053711,0.0,true,true,661.3999999999999,74.70857142857137,89.65428571428566,39.8,57638.0,48106.8,59297.344571428526,49412.249142857094
2021-04-27T11:36:00.0,74.5,74.6,40.0,87.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,34.9473686218262,34.2294235229492,605.376525878906,647.0,1000.0,400.0,78.5263137817383,78.4022827148437,0.0180000010877848,34.2294235229492,0.0,true,true,643.5999999999999,74.62571428571425,87.36571428571423,39.599999999999994,56741.9,48266.2,56228.573714285674,48029.10971428569
2021-04-27T11:37:00.0,74.5,74.6,39.0,84.8,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,34.9473686218262,32.2294235229492,593.376525878906,637.0,1000.0,400.0,77.8947372436523,77.4977951049805,0.0180000010877848,32.2294235229492,0.0,true,true,630.3999999999999,74.57428571428566,85.24571428571423,39.39999999999999,54017.6,47520.2,53738.89828571424,47011.62971428567
2021-04-27T11:38:00.0,74.5,74.5,39.0,83.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,34.9473686218262,30.2294235229492,581.376525878906,618.0,1000.0,400.0,77.2631607055664,76.9954681396484,0.0180000010877848,30.2294235229492,0.0,true,true,622.1999999999998,74.49999999999996,83.40857142857138,39.19999999999999,51726.6,46041.0,51896.8131428571,46353.89999999996
2021-04-27T11:39:00.0,74.0,74.4,39.0,82.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,34.4877624511719,606.926574707031,606.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,34.4877624511719,0.0,true,true,612.5999999999999,74.43428571428568,82.2028571428571,38.99999999999999,49752.6,45086.4,50357.47028571425,45598.4434285714
2021-04-27T11:40:00.0,74.0,74.4,39.0,81.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.9794387817383,597.876586914062,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.9794387817383,0.0,true,true,604.3999999999999,74.34857142857139,81.14285714285708,38.99999999999999,48903.299999999996,44863.200000000004,49042.74285714281,44936.276571428534
2021-04-27T11:41:00.0,74.0,74.2,39.0,80.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,31.4794387817383,588.876647949219,599.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,31.4544372558594,0.0,true,true,600.5999999999999,74.23428571428568,80.48857142857138,38.99999999999999,48279.399999999994,44445.8,48341.43599999996,44585.11199999997
2021-04-27T11:42:00.0,74.0,74.1,39.0,80.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,29.9794387817383,579.876586914062,596.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,29.9794387817383,0.0,true,true,599.1999999999998,74.09142857142851,79.96571428571424,38.99999999999999,47680.0,44163.6,47915.45599999996,44395.58399999995
2021-04-27T11:43:00.0,74.0,74.0,39.0,80.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,28.4794464111328,570.876647949219,599.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,28.4794464111328,0.0,true,true,599.1999999999998,73.99999999999996,80.18857142857138,38.99999999999999,47920.0,44326.0,48048.991999999955,44340.79999999996
2021-04-27T11:44:00.0,73.5,73.9,39.0,81.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,33.3794631958008,600.276733398438,599.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,33.3794631958008,0.0,true,true,599.1999999999999,73.89999999999996,81.78571428571423,38.99999999999999,48938.3,44266.100000000006,49005.99999999996,44280.879999999976
2021-04-27T11:45:00.0,73.5,73.8,39.0,84.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.3794784545898,594.27685546875,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.3628082275391,0.0,true,true,601.1999999999998,73.79999999999995,83.85428571428567,38.99999999999999,50652.0,44501.4,50413.196571428525,44368.55999999996
2021-04-27T11:46:00.0,73.5,73.7,39.0,84.8,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,31.3794937133789,588.276977539062,599.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,31.3794937133789,0.0,true,true,602.5999999999999,73.69142857142853,84.6371428571428,38.99999999999999,50795.2,44146.3,51002.34228571425,44406.454857142824
2021-04-27T11:47:00.0,73.5,73.6,39.0,83.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,30.3628387451172,582.177001953125,606.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,30.3628387451172,0.0,true,true,603.9999999999999,73.61714285714282,83.78571428571423,38.99999999999999,50722.200000000004,44601.6,50606.57142857139,44464.754285714254
2021-04-27T11:48:00.0,73.5,73.6,39.0,82.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,29.379524230957,576.277099609375,606.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,29.379524230957,0.0,true,true,603.9999999999999,73.59142857142852,82.1828571428571,38.99999999999999,49813.200000000004,44601.6,49638.44571428568,44449.22285714282
2021-04-27T11:49:00.0,73.5,73.6,39.0,80.8,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,28.3795394897461,570.277221679687,606.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,28.3795394897461,0.0,true,true,603.9999999999999,73.61714285714281,80.85999999999996,38.99999999999999,48964.799999999996,44601.6,48839.439999999966,44464.75428571425
2021-04-27T11:50:00.0,73.5,73.6,39.0,80.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,27.3878860473633,564.327331542969,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,27.3712158203125,0.0,true,true,603.3999999999999,73.54857142857139,80.22571428571423,38.99999999999999,48360.6,44380.799999999996,48408.19599999996,44379.20799999997
2021-04-27T11:51:00.0,73.0,73.4,39.0,80.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,26.5462341308594,559.277404785156,599.0,1000.0,400.0,76.6315765380859,76.2939758300781,0.0180000010877848,26.5295639038086,0.0,true,true,601.9999999999999,73.45999999999997,80.37428571428568,38.79999999999999,48159.600000000006,43966.600000000006,48385.31999999997,44222.91999999997
2021-04-27T11:52:00.0,73.0,73.4,39.0,81.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,31.9462432861328,591.677429199219,603.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,31.9379043579102,0.0,true,true,600.5999999999999,73.35714285714282,81.22857142857137,38.599999999999994,48903.299999999996,44260.200000000004,48785.87999999996,44058.29999999997
2021-04-27T11:53:00.0,73.0,73.3,38.0,82.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,31.4462509155273,588.677490234375,599.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,31.4462509155273,0.0,true,true,599.7999999999998,73.32571428571424,82.18857142857138,38.39999999999999,49297.7,43906.7,49296.7051428571,43980.76342857139
2021-04-27T11:54:00.0,73.0,73.3,38.0,82.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,30.9462585449219,585.677551269531,599.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,30.9379196166992,0.0,true,true,599.1999999999998,73.29999999999995,82.40571428571425,38.19999999999999,49417.5,43906.7,49377.503999999964,43921.35999999996
2021-04-27T11:55:00.0,73.0,73.3,38.0,81.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,30.4462661743164,582.677612304687,599.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,30.4462661743164,0.0,true,true,597.1999999999998,73.27428571428567,81.54285714285709,37.99999999999999,48818.5,43906.7,48697.39428571424,43759.403428571386
2021-04-27T11:56:00.0,73.0,73.2,38.0,80.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,29.9462738037109,579.677612304688,596.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,29.9379348754883,0.0,true,true,595.9999999999999,73.23428571428568,80.17428571428567,37.99999999999999,47799.200000000004,43627.200000000004,47783.87428571425,43647.63428571425
2021-04-27T11:57:00.0,73.0,73.2,38.0,79.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,29.4462814331055,576.677673339844,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,29.4379425048828,0.0,true,true,595.3999999999999,73.16571428571424,78.99999999999996,37.99999999999999,46847.0,43407.6,47036.59999999996,43562.86628571425
2021-04-27T11:58:00.0,73.0,73.1,38.0,78.6,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,28.9462890625,573.677734375,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,28.9379501342773,0.0,true,true,594.1999999999999,73.12571428571425,78.72857142857137,37.99999999999999,46609.799999999996,43348.299999999996,46780.517142857105,43451.2994285714
2021-04-27T11:59:00.0,73.0,73.1,38.0,79.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,28.4462966918945,570.677734375,596.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,28.4462966918945,0.0,true,true,593.5999999999999,73.09999999999995,79.75999999999996,37.99999999999999,47501.200000000004,43567.6,47345.53599999997,43392.15999999997
2021-04-27T12:00:00.0,73.0,73.1,38.0,81.5,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,73.07428571428566,81.4571428571428,37.99999999999999,48329.5,43348.299999999996,48304.08571428567,43333.051428571394
2021-04-27T12:01:00.0,73.0,73.0,38.0,82.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,73.02571428571424,82.31142857142852,37.79999999999999,48922.5,43289.0,48810.6771428571,43304.248571428536
2021-04-27T12:02:00.0,73.0,73.0,38.0,81.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,590.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,72.99142857142853,81.6228571428571,37.599999999999994,48203.0,43070.0,48402.35428571425,43283.917142857106
2021-04-27T12:03:00.0,73.0,73.0,37.0,80.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,34.6315803527832,33.9629669189453,603.777770996094,593.0,1000.0,400.0,76.6315765380859,76.1537780761719,0.0180000010877848,33.9629669189453,0.0,true,true,594.1999999999999,72.99999999999996,80.57428571428568,37.39999999999999,47617.9,43289.0,47877.24057142855,43376.59999999997
2021-04-27T12:04:00.0,73.0,73.0,37.0,80.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,35.2631568908691,34.1379623413086,640.827758789062,596.0,1000.0,400.0,76.6315765380859,76.5185089111328,0.0180000010877848,34.1379623413086,0.0,true,true,596.8,73.00857142857139,79.97142857142853,37.19999999999999,47918.4,43508.0,47726.94857142855,43571.5154285714
2021-04-27T12:05:00.0,73.0,73.0,37.0,80.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,34.4796295166016,642.877746582031,599.0,1000.0,400.0,77.2631607055664,77.1980209350586,0.0180000010877848,40.4796295166016,0.0,true,true,601.7999999999998,72.97428571428567,81.8085714285714,36.99999999999999,48459.100000000006,43727.0,49232.398285714255,43915.92514285711
2021-04-27T12:06:00.0,72.5,72.9,37.0,85.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,40.9212875366211,645.527709960937,606.0,1000.0,400.0,77.2631607055664,77.7203674316406,0.0180000010877848,34.9212875366211,0.0,true,true,607.3999999999999,72.92571428571424,85.21999999999994,36.99999999999999,51934.200000000004,44177.4,51762.62799999995,44295.07885714282
2021-04-27T12:07:00.0,72.5,72.9,37.0,88.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,41.4129486083984,648.477661132812,615.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,41.4212799072266,0.0,true,true,613.1999999999999,72.89142857142853,87.77428571428565,36.99999999999999,54181.5,44833.5,53823.19199999996,44697.023999999976
2021-04-27T12:08:00.0,72.5,72.9,37.0,87.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,41.9046020507812,651.427612304687,621.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,41.9129409790039,0.0,true,true,618.9999999999999,72.89142857142853,87.1371428571428,37.19999999999999,54027.0,45270.9,53937.89142857138,45119.794285714255
2021-04-27T12:09:00.0,72.5,72.9,37.0,85.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,42.3379287719727,654.027587890625,625.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,42.3379287719727,0.0,true,true,621.3999999999999,72.92571428571424,85.11714285714281,37.39999999999999,53187.5,45562.5,52891.79257142853,45316.03885714282
2021-04-27T12:10:00.0,73.0,73.0,38.0,83.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.6962585449219,620.177551269531,628.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,36.6962585449219,0.0,true,true,622.5999999999999,72.97428571428567,83.47428571428566,37.599999999999994,52438.0,45844.0,51971.09028571424,45433.790285714254
2021-04-27T12:11:00.0,73.0,73.0,38.0,83.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.796257019043,620.777526855469,618.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,36.796257019043,0.0,true,true,623.3999999999999,73.00857142857139,83.33999999999995,37.79999999999999,51355.799999999996,45114.0,51954.15599999995,45513.54342857139
2021-04-27T12:12:00.0,73.0,73.0,38.0,85.1,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8045883178711,620.827514648438,621.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.8045883178711,0.0,true,true,623.3999999999999,72.99999999999996,85.1771428571428,37.99999999999999,52847.1,45333.0,53099.43085714281,45508.19999999996
2021-04-27T12:13:00.0,73.0,73.0,38.0,87.9,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,625.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,620.1999999999998,73.00857142857139,87.75428571428567,37.99999999999999,54937.5,45625.0,54425.207999999955,45279.91599999996
2021-04-27T12:14:00.0,73.0,73.0,38.0,89.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,625.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,618.3999999999999,72.96571428571424,88.75999999999993,37.99999999999999,55625.0,45625.0,54889.18399999995,45121.99771428568
2021-04-27T12:15:00.0,73.0,72.9,38.0,87.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,612.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,614.8,72.95142857142852,87.6771428571428,37.99999999999999,53611.2,44614.8,53903.90742857139,44850.538285714254
2021-04-27T12:16:00.0,73.0,73.0,38.0,85.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,609.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,612.1999999999998,72.95714285714281,85.7771428571428,37.99999999999999,52191.3,44457.0,52512.76685714281,44664.36285714282
2021-04-27T12:17:00.0,73.0,73.0,38.0,84.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,603.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,609.5999999999999,73.03428571428566,84.25428571428567,37.99999999999999,50893.200000000004,44019.0,51361.41257142854,44521.70057142853
2021-04-27T12:18:00.0,73.0,73.1,38.0,83.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,612.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,608.3999999999999,73.07428571428566,84.26857142857139,37.99999999999999,51346.8,44737.2,51268.998857142826,44458.39542857139
2021-04-27T12:19:00.0,73.0,73.1,38.0,86.1,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,612.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,607.7999999999998,73.10857142857138,86.12571428571422,37.99999999999999,52693.2,44737.2,52347.20914285709,44435.38971428567
2021-04-27T12:20:00.0,73.0,73.1,38.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,608.3999999999999,73.09999999999995,88.30857142857138,37.99999999999999,53691.6,44298.6,53726.93485714282,44474.03999999996
2021-04-27T12:21:00.0,73.0,73.1,38.0,88.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,607.7999999999998,73.09999999999995,88.61428571428567,38.19999999999999,53752.200000000004,44298.6,53859.762857142814,44430.17999999996
2021-04-27T12:22:00.0,73.0,73.1,38.0,87.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,607.8,73.09999999999995,87.20285714285708,38.39999999999999,52782.6,44298.6,53001.89657142853,44430.179999999964
2021-04-27T12:23:00.0,73.0,73.1,39.0,85.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,609.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,610.1999999999998,73.09142857142852,85.55142857142852,38.599999999999994,52069.5,44517.899999999994,52203.48171428566,44600.38971428567
2021-04-27T12:24:00.0,73.0,73.1,39.0,84.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,612.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,611.9999999999999,73.12571428571425,84.26285714285709,38.79999999999999,51652.8,44737.2,51568.868571428524,44752.93714285712
2021-04-27T12:25:00.0,73.0,73.2,39.0,83.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,618.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,614.3999999999999,73.1828571428571,83.8628571428571,38.99999999999999,51726.6,45237.6,51525.33942857139,44963.54742857139
2021-04-27T12:26:00.0,73.0,73.2,39.0,84.9,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,615.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,616.1999999999998,73.1828571428571,85.13142857142853,38.99999999999999,52213.5,45018.0,52457.98628571424,45095.276571428534
2021-04-27T12:27:00.0,73.0,73.1,39.0,87.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,618.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,617.3999999999999,73.12571428571425,87.4028571428571,38.99999999999999,54136.799999999996,45175.799999999996,53962.52399999996,45147.81599999997
2021-04-27T12:28:00.0,73.0,73.1,39.0,88.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,618.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,616.7999999999998,73.09142857142852,88.45999999999995,38.99999999999999,54816.6,45175.799999999996,54562.12799999995,45082.7931428571
2021-04-27T12:29:00.0,73.0,73.1,39.0,87.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,618.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,614.3999999999999,73.09999999999995,87.75142857142853,38.99999999999999,54013.200000000004,45175.799999999996,53914.47771428568,44912.63999999996
2021-04-27T12:30:00.0,73.0,73.1,39.0,85.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,24.8212585449219,548.927551269531,615.0,1000.0,400.0,77.8947372436523,77.9021911621094,0.0180000010877848,24.8045883178711,0.0,true,true,603.7999999999998,73.09142857142852,85.17714285714281,38.99999999999999,52705.5,44956.5,51429.95885714282,44132.60457142853
2021-04-27T12:31:00.0,73.0,73.1,39.0,81.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,23.8212738037109,542.927612304687,603.0,1000.0,400.0,76.6315765380859,76.4188842773438,0.0180000010877848,23.8046035766602,0.0,true,true,592.3999999999999,73.12571428571425,81.81714285714281,39.19999999999999,49144.5,44079.299999999996,48468.47542857139,43319.673142857115
2021-04-27T12:32:00.0,73.0,73.2,39.0,78.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,22.8212890625,536.927734375,565.0,1000.0,400.0,76.0,75.7911987304687,0.0180000010877848,22.8046188354492,0.0,true,true,580.3999999999999,73.1828571428571,78.91142857142853,39.39999999999999,44522.0,41358.0,45800.19314285711,42475.330285714255
2021-04-27T12:33:00.0,73.0,73.2,40.0,77.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,21.8213043212891,530.927795410156,561.0,1000.0,400.0,76.0,75.7911987304687,0.0180000010877848,21.8046340942383,0.0,true,true,568.9999999999999,73.1828571428571,77.78857142857139,39.599999999999994,43701.9,41065.200000000004,44261.69714285711,41641.04571428568
2021-04-27T12:34:00.0,73.0,73.1,40.0,77.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,20.8213195800781,524.927917480469,558.0,1000.0,400.0,76.0,75.7911987304687,0.0180000010877848,20.8046493530273,0.0,true,true,558.8,73.14285714285711,77.89428571428567,39.8,43412.4,40789.799999999996,43527.32685714283,40872.22857142855
2021-04-27T12:35:00.0,73.0,73.1,40.0,78.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,19.8213348388672,518.927978515625,558.0,1000.0,400.0,76.0,75.6394653320313,0.0180000010877848,19.8046646118164,0.0,true,true,555.5999999999999,73.03999999999996,78.89428571428567,39.99999999999999,43970.4,40789.799999999996,43833.66514285711,40581.023999999976
2021-04-27T12:36:00.0,72.5,72.9,40.0,80.1,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,24.8546829223633,513.128051757812,552.0,1000.0,400.0,75.3684234619141,75.2897567749023,0.0180000010877848,18.8380126953125,0.0,true,true,552.5999999999999,72.95999999999997,79.8428571428571,40.19999999999999,44215.2,40240.8,44121.16285714282,40317.695999999974
2021-04-27T12:37:00.0,72.5,72.9,40.0,79.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,24.1713562011719,545.028137207031,549.0,1000.0,400.0,75.3684234619141,75.1221694946289,0.0180000010877848,24.1713562011719,0.0,true,true,549.5999999999999,72.85714285714282,79.86857142857139,40.39999999999999,43810.2,40022.100000000006,43895.76685714283,40042.28571428569
2021-04-27T12:38:00.0,72.5,72.8,41.0,79.0,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,23.646369934082,541.878173828125,546.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,23.6380310058594,0.0,true,true,547.1999999999999,72.82571428571424,78.98285714285711,40.599999999999994,43134.0,39748.799999999996,43219.419428571404,39850.23085714283
2021-04-27T12:39:00.0,72.5,72.8,41.0,78.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,23.1463775634766,538.878234863281,543.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,23.1380386352539,0.0,true,true,545.3999999999999,72.79999999999995,78.06857142857137,40.79999999999999,42354.0,39530.4,42578.59885714282,39705.119999999966
2021-04-27T12:40:00.0,72.5,72.8,41.0,77.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,22.6463851928711,535.878295898437,546.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,22.6380462646484,0.0,true,true,545.3999999999999,72.77428571428567,77.23142857142852,40.999999999999986,42205.799999999996,39748.799999999996,42122.021142857106,39691.095428571396
2021-04-27T12:41:00.0,72.5,72.7,41.0,76.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,22.1463928222656,532.878356933594,543.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,22.138053894043,0.0,true,true,548.3999999999999,72.73428571428568,76.60857142857138,40.999999999999986,41593.799999999996,39476.1,42012.140571428536,39887.48228571426
2021-04-27T12:42:00.0,72.5,72.7,41.0,76.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,21.6464004516602,529.878356933594,549.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,21.6380615234375,0.0,true,true,551.9999999999999,72.66571428571424,76.48571428571424,40.999999999999986,41943.600000000006,39912.3,42220.11428571425,40111.474285714256
2021-04-27T12:43:00.0,72.5,72.6,41.0,77.1,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,21.1464080810547,526.87841796875,561.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,21.138069152832,0.0,true,true,554.3999999999999,72.62571428571425,77.15142857142851,40.999999999999986,43253.1,40728.6,42772.75199999996,40263.695999999974
2021-04-27T12:44:00.0,72.5,72.6,41.0,78.1,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,20.6464157104492,523.878479003906,561.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,20.6380767822266,0.0,true,true,555.5999999999999,72.59999999999995,78.0228571428571,40.999999999999986,43814.1,40728.6,43349.4994285714,40336.55999999997
2021-04-27T12:45:00.0,72.5,72.6,41.0,78.2,53.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,20.1464233398437,520.878540039063,558.0,1000.0,400.0,74.7368392944336,74.725212097168,0.0180000010877848,20.1464233398437,0.0,true,true,555.5999999999999,72.57428571428566,78.10571428571424,40.999999999999986,43635.6,40510.799999999996,43395.534857142826,40322.273142857106
2021-04-27T12:46:00.0,72.5,72.5,41.0,77.1,51.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.1052627563477,19.6464309692383,517.878540039062,549.0,1000.0,400.0,74.7368392944336,74.725212097168,0.0180000010877848,19.6464309692383,0.0,true,true,554.3999999999999,72.53428571428567,77.10857142857138,40.999999999999986,42327.899999999994,39802.5,42748.99199999996,40213.007999999965
2021-04-27T12:47:00.0,72.5,72.5,41.0,75.6,51.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,19.1464385986328,514.878601074219,549.0,1000.0,400.0,74.7368392944336,74.725212097168,0.0180000010877848,19.1464385986328,0.0,true,true,551.3999999999999,72.46571428571426,75.65999999999995,40.79999999999999,41504.399999999994,39802.5,41718.92399999996,39957.59485714283
2021-04-27T12:48:00.0,72.0,72.4,41.0,74.4,50.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.8047714233398,548.82861328125,555.0,1000.0,400.0,74.7368392944336,74.3620986938477,0.0180000010877848,24.8047714233398,0.0,true,true,548.3999999999999,72.42571428571425,74.29714285714282,40.599999999999994,41292.0,40182.0,40744.55314285711,39718.26171428568
2021-04-27T12:49:00.0,72.0,72.4,40.0,73.5,50.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,546.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,546.3999999999999,72.39999999999998,73.62857142857138,40.39999999999999,40131.0,39530.4,40230.65142857139,39559.35999999998
2021-04-27T12:50:00.0,72.0,72.4,40.0,74.1,51.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,543.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,543.1999999999998,72.3828571428571,74.21999999999996,40.19999999999999,40236.299999999996,39313.200000000004,40316.30399999996,39318.367999999966
2021-04-27T12:51:00.0,72.0,72.3,40.0,75.9,52.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,539.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,539.3999999999999,72.29999999999995,75.81428571428567,39.99999999999999,40910.100000000006,38969.7,40894.22571428568,38998.619999999966
2021-04-27T12:52:00.0,72.0,72.2,40.0,77.2,53.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,533.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,536.1999999999998,72.21714285714282,77.07142857142853,39.99999999999999,41147.6,38482.6,41325.69999999996,38722.831999999966
2021-04-27T12:53:00.0,72.0,72.2,40.0,77.3,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,536.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,533.5999999999999,72.19142857142853,77.3428571428571,39.99999999999999,41432.799999999996,38699.200000000004,41270.148571428545,38521.34628571426
2021-04-27T12:54:00.0,72.0,72.2,40.0,77.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.6842098236084,24.7047729492187,548.228637695312,530.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,530.5999999999999,72.19999999999996,77.00857142857137,39.99999999999999,40810.0,38266.0,40860.74799999996,38309.31999999997
2021-04-27T12:55:00.0,72.0,72.2,40.0,76.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,530.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,527.3999999999999,72.20857142857139,76.58285714285711,39.99999999999999,40598.0,38266.0,40389.79885714283,38082.80057142854
2021-04-27T12:56:00.0,72.0,72.2,40.0,76.3,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,524.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,524.1999999999999,72.16571428571424,76.27428571428567,39.99999999999999,39981.2,37832.8,39982.98057142854,37829.2674285714
2021-04-27T12:57:00.0,72.0,72.1,40.0,76.5,53.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,517.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,522.1999999999998,72.15142857142853,76.6371428571428,39.99999999999999,39550.5,37275.7,40019.91599999996,37677.475999999966
2021-04-27T12:58:00.0,72.0,72.2,40.0,77.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,520.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,518.3999999999999,72.16571428571424,77.90857142857139,39.99999999999999,40508.0,37544.0,40387.8034285714,37410.70628571425
2021-04-27T12:59:00.0,72.0,72.2,40.0,79.6,57.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,520.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,520.1999999999999,72.21714285714282,79.1371428571428,39.99999999999999,41392.0,37544.0,41167.14171428568,37567.35771428569
2021-04-27T13:00:00.0,72.0,72.2,40.0,80.6,59.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,25.1578941345215,42.7297744750977,656.378601074219,511.0,1000.0,400.0,74.1052627563477,74.2419204711914,0.0144000016152859,42.7297744750977,0.0,true,true,534.1999999999998,72.17428571428567,81.28571428571422,39.99999999999999,41186.6,36894.200000000004,43422.82857142852,38555.50342857139
2021-04-27T13:01:00.0,72.0,72.1,40.0,85.3,61.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,43.1578941345215,44.2297515869141,665.378479003906,533.0,1000.0,400.0,76.6315765380859,76.9014587402344,0.0151200015097857,44.2297515869141,0.0,true,true,554.3999999999999,72.11714285714281,85.03428571428566,39.8,45464.9,38429.299999999996,47143.00799999996,39981.74399999996
2021-04-27T13:02:00.0,72.0,72.1,40.0,90.1,62.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,43.1578941345215,45.7297286987305,674.378356933594,587.0,1000.0,400.0,78.5263137817383,79.0029907226562,0.0158399995416403,45.7547302246094,0.0,true,true,580.9999999999999,72.11714285714281,90.3571428571428,39.599999999999994,52888.7,42322.7,52497.499999999956,41900.05999999996
2021-04-27T13:03:00.0,72.0,72.2,39.0,94.5,62.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,43.1578941345215,47.2297058105469,683.378234863281,621.0,1000.0,400.0,80.4210510253906,80.418098449707,0.0165599994361401,47.2297058105469,0.0,true,true,612.5999999999999,72.17428571428567,94.10571428571423,39.39999999999999,58684.5,44836.200000000004,57649.160571428525,44213.9674285714
2021-04-27T13:04:00.0,72.0,72.2,39.0,95.0,58.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,48.7296829223633,692.378051757812,653.0,1000.0,400.0,81.0526351928711,81.3146209716797,0.0172799993306398,48.7296829223633,0.0,true,true,640.3999999999999,72.19999999999996,94.86285714285708,39.19999999999999,62035.0,47146.6,60750.17371428566,46236.87999999997
2021-04-27T13:05:00.0,72.0,72.2,39.0,92.7,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,50.2296600341797,701.377990722656,669.0,1000.0,400.0,81.684211730957,81.5966110229492,0.0179999992251396,50.2296600341797,0.0,true,true,659.1999999999998,72.21714285714282,92.8628571428571,38.99999999999999,62016.3,48301.8,61215.19542857138,47605.54057142853
2021-04-27T13:06:00.0,72.0,72.3,39.0,90.3,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,51.7296371459961,710.377807617187,672.0,1000.0,400.0,81.684211730957,81.5966110229492,0.0180000010877848,51.7296371459961,0.0,true,true,673.7999999999998,72.29142857142853,90.38571428571423,38.99999999999999,60681.6,48585.6,60901.89428571423,48709.96457142853
2021-04-27T13:07:00.0,72.0,72.4,39.0,88.6,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,53.2212829589844,719.327697753906,681.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,53.2212829589844,0.0,true,true,681.9999999999999,72.39999999999998,88.36857142857137,38.99999999999999,60336.6,49304.4,60267.36571428567,49376.799999999974
2021-04-27T13:08:00.0,72.5,72.5,39.0,87.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.7368431091309,48.2629318237305,689.577575683594,694.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,48.2796020507812,0.0,true,true,687.5999999999999,72.49142857142854,87.72571428571425,38.99999999999999,60655.600000000006,50315.0,60320.201142857106,49845.10628571426
2021-04-27T13:09:00.0,72.5,72.6,39.0,89.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,49.2629165649414,695.577514648438,694.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,49.2629165649414,0.0,true,true,692.5999999999999,72.62571428571425,89.43142857142854,38.99999999999999,61904.8,50384.399999999994,61940.2074285714,50300.56971428569
2021-04-27T13:10:00.0,72.5,72.8,39.0,92.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,50.2629013061523,701.577453613281,697.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,50.2629013061523,0.0,true,true,696.3999999999999,72.76571428571424,92.42571428571424,38.99999999999999,64611.9,50741.6,64365.26742857138,50674.043428571385
2021-04-27T13:11:00.0,72.5,72.9,39.0,93.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,45.246223449707,707.477294921875,697.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,45.246223449707,0.0,true,true,698.3999999999999,72.9428571428571,93.59142857142851,38.99999999999999,65448.3,50811.3,65364.25371428566,50943.291428571385
2021-04-27T13:12:00.0,73.0,73.1,39.0,92.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,45.9212112426758,675.527282714844,700.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,45.9212112426758,0.0,true,true,700.9999999999999,73.03999999999996,92.15428571428566,39.19999999999999,64400.0,51169.99999999999,64600.15428571424,51201.039999999964
2021-04-27T13:13:00.0,73.0,73.1,39.0,89.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,46.4212036132812,678.527221679687,704.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,46.4212036132812,0.0,true,true,703.5999999999999,73.15142857142853,89.87714285714281,39.19999999999999,63219.2,51462.399999999994,63237.55771428568,51469.345142857106
2021-04-27T13:14:00.0,73.0,73.3,40.0,88.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,46.9211959838867,681.527160644531,707.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,46.9295272827149,0.0,true,true,704.9999999999999,73.29142857142853,88.28285714285708,39.19999999999999,62428.1,51823.1,62239.414285714236,51670.4571428571
