time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T13:15:00.0,73.5,73.5,39.0,87.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.3711853027344,648.227111816406,710.0,1000.0,400.0,82.315788269043,82.2826538085938,0.0151200015097857,41.3711853027344,0.0,true,true,702.5999999999999,73.49142857142851,87.45428571428566,39.39999999999999,62195.99999999999,52185.0,61445.3811428571,51635.07771428567
2021-04-27T13:16:00.0,73.5,73.6,39.0,88.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,704.0,1000.0,400.0,81.684211730957,81.2655410766602,0.0158399995416403,41.4295196533203,0.0,true,true,697.3999999999999,73.58285714285711,88.50571428571425,39.599999999999994,61952.0,51814.399999999994,61723.88514285711,51316.68457142854
2021-04-27T13:17:00.0,73.5,73.6,40.0,91.5,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,688.0,1000.0,400.0,80.4210510253906,80.2863464355469,0.0165599994361401,41.4295196533203,0.0,true,true,691.5999999999999,73.62571428571425,91.3971428571428,39.599999999999994,62952.0,50636.799999999996,63210.26399999995,50919.54399999997
2021-04-27T13:18:00.0,73.5,73.7,40.0,94.2,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0172799993306398,41.4295196533203,0.0,true,true,685.1999999999998,73.69142857142853,93.77999999999994,39.8,63867.6,49968.6,64258.055999999946,50493.36685714281
2021-04-27T13:19:00.0,73.5,73.8,40.0,93.4,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0179999992251396,41.4295196533203,0.0,true,true,679.3999999999999,73.80857142857138,93.5028571428571,39.99999999999999,63325.200000000004,50036.4,63525.8411428571,50145.543428571385
2021-04-27T13:20:00.0,73.5,73.9,40.0,91.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0180000010877848,41.4295196533203,0.0,true,true,676.8,73.88285714285709,91.3428571428571,39.99999999999999,61901.4,50104.200000000004,61820.84571428568,50003.91771428568
2021-04-27T13:21:00.0,73.5,73.9,40.0,88.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.2105255126953,35.4211883544922,612.527099609375,675.0,1000.0,400.0,80.4210510253906,80.1970443725586,0.0180000010877848,35.4128570556641,0.0,true,true,672.9999999999999,73.89999999999996,88.87428571428566,39.99999999999999,60007.50000000001,49882.50000000001,59812.39428571424,49734.69999999997
2021-04-27T13:22:00.0,73.5,73.9,40.0,86.7,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.2105255126953,41.254524230957,647.527099609375,675.0,1000.0,400.0,79.7894744873047,79.7178802490234,0.0180000010877848,41.254524230957,0.0,true,true,665.3999999999999,73.91714285714282,86.67428571428567,40.19999999999999,58522.5,49882.50000000001,57673.06971428567,49184.46685714283
2021-04-27T13:23:00.0,74.0,74.0,40.0,85.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,39.0526313781738,34.8211975097656,608.927185058594,659.0,1000.0,400.0,78.5263137817383,78.6015548706055,0.0180000010877848,34.8128662109375,0.0,true,true,654.8,73.99999999999996,85.65428571428566,40.39999999999999,56344.5,48766.0,56086.426285714246,48455.19999999997
2021-04-27T13:24:00.0,74.0,74.1,41.0,86.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,39.0526313781738,34.3212051391602,605.927185058594,640.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,34.312873840332,0.0,true,true,643.9999999999999,74.0828571428571,86.68285714285709,40.599999999999994,55296.0,47424.0,55823.75999999996,47709.35999999996
2021-04-27T13:25:00.0,74.0,74.1,41.0,88.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.0,33.8212127685547,602.92724609375,625.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,33.8212127685547,0.0,true,true,633.1999999999998,74.10857142857137,88.17714285714281,40.79999999999999,55437.5,46312.5,55833.766857142815,46925.54742857138
2021-04-27T13:26:00.0,74.0,74.1,41.0,88.4,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.1052627563477,33.3212203979492,599.927307128906,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,33.3128890991211,0.0,true,true,625.5999999999999,74.09999999999995,88.63999999999996,40.999999999999986,54896.4,46016.1,55453.183999999965,46356.95999999996
2021-04-27T13:27:00.0,74.0,74.1,41.0,87.6,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.2105255126953,32.8128967285156,596.877380371094,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,32.8128967285156,0.0,true,true,622.5999999999999,74.09999999999995,87.42857142857137,40.999999999999986,54399.6,46016.1,54433.02857142853,46134.65999999996
2021-04-27T13:28:00.0,74.0,74.1,41.0,85.6,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.2105255126953,32.3212356567383,593.927368164063,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,32.3129043579102,0.0,true,true,621.7999999999998,74.09999999999995,85.68571428571423,40.999999999999986,53157.6,46016.1,53279.37714285709,46075.37999999996
2021-04-27T13:29:00.0,74.0,74.1,41.0,83.7,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.2105255126953,31.8212432861328,590.927429199219,625.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,31.8129119873047,0.0,true,true,622.5999999999999,74.09999999999995,83.72571428571425,40.999999999999986,52312.5,46312.5,52127.629714285686,46134.65999999996
2021-04-27T13:30:00.0,74.0,74.1,41.0,82.2,53.6,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,37.3212509155273,623.927490234375,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,624.5999999999999,74.10857142857137,82.10571428571424,40.999999999999986,51046.200000000004,46016.1,51283.22914285711,46288.213714285666
2021-04-27T13:31:00.0,74.0,74.1,41.0,81.1,52.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.3684196472168,37.3212509155273,623.927490234375,625.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,627.1999999999999,74.07428571428566,81.18571428571423,40.999999999999986,50687.5,46312.5,50919.67999999996,46459.39199999996
2021-04-27T13:32:00.0,74.0,74.0,41.0,81.5,51.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.3684196472168,37.3212509155273,623.927490234375,631.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,630.1999999999998,74.01714285714282,81.62857142857138,40.999999999999986,51426.5,46694.0,51442.32571428567,46645.60342857139
2021-04-27T13:33:00.0,74.0,74.0,41.0,83.5,50.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.5789489746094,43.3212509155273,659.927490234375,634.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,632.7999999999998,74.02571428571424,83.60285714285709,40.999999999999986,52939.0,46916.0,52903.887999999955,46843.471999999965
2021-04-27T13:34:00.0,74.0,74.1,41.0,85.7,50.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,37.4045791625977,624.427429199219,640.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.4045791625977,0.0,true,true,633.9999999999999,74.05714285714281,85.34857142857138,41.19999999999999,54848.0,47424.0,54110.994285714245,46952.22857142853
2021-04-27T13:35:00.0,74.0,74.0,41.0,85.5,51.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,37.5879135131836,625.527465820313,634.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,43.5879135131836,0.0,true,true,632.7999999999998,73.99999999999996,85.51714285714282,41.39999999999999,54207.0,46916.0,54115.24799999996,46827.19999999996
2021-04-27T13:36:00.0,73.5,73.9,42.0,84.4,52.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,37.8212432861328,626.927429199219,631.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.8212432861328,0.0,true,true,629.5999999999999,73.9428571428571,84.48571428571424,41.599999999999994,53256.4,46630.9,53192.20571428568,46554.42285714282
2021-04-27T13:37:00.0,73.5,74.0,42.0,83.7,53.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.0045700073242,664.027404785156,625.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,44.0129089355469,0.0,true,true,627.8,73.96571428571426,83.59714285714281,41.8,52312.5,46250.0,52482.28628571425,46435.675428571405
2021-04-27T13:38:00.0,74.0,74.0,42.0,83.7,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.2045669555664,665.227355957031,618.0,1000.0,400.0,77.8947372436523,78.3110885620117,0.0180000010877848,44.2045669555664,0.0,true,true,625.9999999999999,73.99999999999996,83.9228571428571,42.19999999999999,51726.6,45732.0,52535.708571428535,46323.99999999996
2021-04-27T13:39:00.0,74.0,74.0,42.0,85.9,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.3962326049805,630.377380371094,631.0,1000.0,400.0,78.5263137817383,78.6195831298828,0.0180000010877848,38.3962326049805,0.0,true,true,624.7999999999998,74.03428571428567,86.07999999999994,42.39999999999999,54202.9,46694.0,53782.78399999995,46256.62171428568
2021-04-27T13:40:00.0,74.0,74.1,43.0,89.2,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.5295639038086,631.177368164062,625.0,1000.0,400.0,78.5263137817383,78.6195831298828,0.0180000010877848,38.5295639038086,0.0,true,true,624.7999999999998,74.03999999999995,88.96857142857138,42.599999999999994,55750.0,46312.5,55587.56342857138,46260.19199999996
2021-04-27T13:41:00.0,74.0,74.0,43.0,90.4,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,625.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,624.8,74.05999999999995,90.17714285714281,42.79999999999999,56500.0,46250.0,56342.678857142826,46272.687999999966
2021-04-27T13:42:00.0,74.0,74.1,43.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,625.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,621.5999999999999,74.05714285714281,89.0771428571428,42.99999999999999,55625.0,46312.5,55370.351999999955,46033.91999999996
2021-04-27T13:43:00.0,74.0,74.1,43.0,87.1,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,618.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,618.3999999999999,74.13428571428567,87.23714285714281,43.19999999999999,53827.799999999996,45793.799999999996,53947.449142857105,45844.642285714246
2021-04-27T13:44:00.0,74.0,74.2,43.0,85.9,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,615.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,616.3999999999999,74.17428571428567,85.70285714285708,43.39999999999999,52828.5,45633.0,52827.24114285709,45721.02971428568
2021-04-27T13:45:00.0,74.0,74.2,44.0,85.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,613.1999999999998,74.20857142857139,85.20571428571424,43.599999999999994,51765.0,45187.8,52248.14399999996,45504.69599999996
2021-04-27T13:46:00.0,74.0,74.2,44.0,86.3,54.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,615.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,610.7999999999998,74.19999999999996,86.53142857142852,43.79999999999999,53074.5,45633.0,52853.39657142853,45321.359999999964
2021-04-27T13:47:00.0,74.0,74.2,44.0,89.3,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,608.9999999999999,74.19142857142853,89.1371428571428,43.999999999999986,54383.7,45187.8,54284.51999999996,45182.579999999965
2021-04-27T13:48:00.0,74.0,74.2,44.0,90.8,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,606.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,608.9999999999999,74.22571428571425,90.49999999999994,44.19999999999999,55024.799999999996,44965.200000000004,55114.499999999956,45203.45999999997
2021-04-27T13:49:00.0,74.0,74.3,44.0,89.5,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,606.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,608.3999999999999,74.27428571428567,89.58571428571423,44.39999999999999,54237.0,45025.799999999996,54503.948571428526,45188.47542857139
2021-04-27T13:50:00.0,74.0,74.3,45.0,87.6,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,610.1999999999998,74.30857142857138,87.71999999999994,44.599999999999994,53348.399999999994,45248.7,53526.74399999995,45343.09028571424
2021-04-27T13:51:00.0,74.0,74.3,45.0,86.3,56.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,612.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,613.1999999999999,74.29999999999995,86.11142857142852,44.8,52815.6,45471.6,52803.52799999996,45560.759999999966
2021-04-27T13:52:00.0,74.0,74.3,45.0,85.4,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,618.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,616.9999999999999,74.29142857142853,85.64857142857137,44.99999999999999,52777.200000000004,45917.4,52845.16857142853,45837.81142857139
2021-04-27T13:53:00.0,74.0,74.3,45.0,86.9,55.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,621.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,620.7999999999998,74.32571428571424,87.09714285714281,45.19999999999999,53964.9,46140.299999999996,54069.90628571424,46141.403428571386
2021-04-27T13:54:00.0,74.0,74.4,45.0,89.9,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,625.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,625.1999999999998,74.37428571428566,89.72857142857139,45.39999999999999,56187.5,46500.0,56098.302857142815,46498.80342857138
2021-04-27T13:55:00.0,74.0,74.4,46.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,38.2105255126953,38.5545654296875,631.327392578125,628.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5545654296875,0.0,true,true,628.3999999999999,74.40857142857139,90.89999999999995,45.599999999999994,57273.6,46723.200000000004,57121.559999999954,46758.34628571425
2021-04-27T13:56:00.0,74.0,74.4,46.0,89.6,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.4736824035645,32.5295639038086,595.127380371094,634.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,32.5212326049805,0.0,true,true,631.5999999999999,74.39999999999996,89.73714285714281,45.79999999999999,56806.399999999994,47169.600000000006,56677.979428571394,46991.03999999997
2021-04-27T13:57:00.0,74.0,74.4,46.0,87.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.2631568908691,38.3879013061523,630.327392578125,634.0,1000.0,400.0,78.5263137817383,78.5938568115234,0.0180000010877848,38.3879013061523,0.0,true,true,632.1999999999998,74.39142857142853,87.52857142857138,45.999999999999986,55411.600000000006,47169.600000000006,55335.56285714281,47030.2611428571
2021-04-27T13:58:00.0,74.0,74.4,46.0,85.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,33.2631568908691,32.1295700073242,628.777404785156,637.0,1000.0,400.0,78.5263137817383,78.0871124267578,0.0180000010877848,32.1295700073242,0.0,true,true,630.7999999999998,74.42571428571425,84.97428571428566,45.999999999999986,54336.1,47392.8,53601.779428571375,46947.740571428534
2021-04-27T13:59:00.0,74.5,74.5,46.0,82.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,33.2631568908691,31.7212448120117,590.327453613281,628.0,1000.0,400.0,77.8947372436523,77.4808044433594,0.0180000010877848,37.7129135131836,0.0,true,true,622.5999999999999,74.4828571428571,82.98857142857139,45.999999999999986,51810.0,46786.0,51668.68457142854,46373.026857142824
2021-04-27T14:00:00.0,74.5,74.5,46.0,82.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,32.315788269043,19.4129180908203,516.477478027344,621.0,1000.0,400.0,77.8947372436523,77.4008941650391,0.0180000010877848,19.3879165649414,0.0,true,true,609.9999999999999,74.4828571428571,81.70857142857137,45.999999999999986,50922.0,46264.5,49842.22857142853,45434.54285714282
2021-04-27T14:01:00.0,74.0,74.4,46.0,81.1,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,18.2129364013672,509.277618408203,593.0,1000.0,400.0,76.0,75.7366790771484,0.0180000010877848,18.1879348754883,0.0,true,true,596.1999999999999,74.42571428571425,81.09142857142851,45.999999999999986,48092.299999999996,44119.200000000004,48346.70971428567,44372.610857142834
2021-04-27T14:02:00.0,74.0,74.4,46.0,80.5,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,23.1462860107422,538.877685546875,571.0,1000.0,400.0,75.3684234619141,75.3332977294922,0.0180000010877848,23.1296157836914,0.0,true,true,583.5999999999999,74.39999999999996,80.69714285714281,45.999999999999986,45965.5,42482.4,47094.852571428535,43419.839999999975
2021-04-27T14:03:00.0,74.0,74.4,46.0,81.0,56.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,22.1379623413086,532.827758789062,568.0,1000.0,400.0,75.3684234619141,75.3082885742187,0.0180000010877848,22.1212997436523,0.0,true,true,571.5999999999999,74.37428571428566,80.85428571428567,45.999999999999986,46008.0,42259.200000000004,46216.30971428568,42512.34171428568
2021-04-27T14:04:00.0,74.0,74.3,46.0,81.1,56.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,21.1379776000977,526.827819824219,565.0,1000.0,400.0,75.3684234619141,75.3082885742187,0.0180000010877848,21.1213150024414,0.0,true,true,563.3999999999999,74.32571428571424,81.10857142857137,45.999999999999986,45821.5,41979.5,45696.56914285709,41875.10742857139
2021-04-27T14:05:00.0,74.0,74.3,46.0,81.0,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,20.1379928588867,520.827941894531,561.0,1000.0,400.0,75.3684234619141,74.9242553710937,0.0180000010877848,20.1213302612305,0.0,true,true,558.9999999999999,74.29999999999995,80.98285714285709,45.999999999999986,45441.0,41682.299999999996,45269.4171428571,41533.69999999997
2021-04-27T14:06:00.0,74.0,74.3,46.0,80.8,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,19.1380081176758,514.828002929688,552.0,1000.0,400.0,74.7368392944336,74.7998199462891,0.0180000010877848,19.1213455200195,0.0,true,true,553.1999999999998,74.2828571428571,80.85142857142853,45.999999999999986,44601.6,41013.6,44727.01028571425,41093.276571428534
2021-04-27T14:07:00.0,74.0,74.2,46.0,80.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,18.1380233764648,508.828125,549.0,1000.0,400.0,74.7368392944336,74.6477127075195,0.0180000010877848,18.1213607788086,0.0,true,true,546.8,74.18285714285709,80.79999999999995,45.999999999999986,44359.2,40735.8,44181.43999999997,40563.186285714255
2021-04-27T14:08:00.0,74.0,74.1,46.0,80.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,17.1380386352539,502.828216552734,539.0,1000.0,400.0,74.1052627563477,73.9054260253906,0.0180000010877848,17.1213760375977,0.0,true,true,541.1999999999999,74.18571428571424,80.67428571428567,45.79999999999999,43497.3,39939.899999999994,43660.9234285714,40149.30857142854
2021-04-27T14:09:00.0,74.0,74.3,46.0,80.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,16.138053894043,496.828308105469,533.0,1000.0,400.0,74.1052627563477,73.890007019043,0.0180000010877848,16.1213912963867,0.0,true,true,532.9999999999999,74.18857142857138,80.21714285714282,45.599999999999994,42746.6,39601.9,42755.73714285711,39542.50857142854
2021-04-27T14:10:00.0,74.0,74.1,45.0,79.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,15.138069152832,490.828399658203,533.0,1000.0,400.0,73.4736862182617,73.5326309204102,0.0180000010877848,15.1214065551758,0.0,true,true,525.3999999999999,74.16857142857137,79.17142857142852,45.39999999999999,42266.9,39495.299999999996,41596.668571428534,38968.16742857139
2021-04-27T14:11:00.0,74.0,74.1,45.0,77.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,14.1380844116211,484.828491210937,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.1214218139648,0.0,true,true,519.1999999999999,74.09142857142851,77.95428571428567,45.19999999999999,39755.799999999996,37865.1,40473.86514285712,38468.26971428568
2021-04-27T14:12:00.0,74.0,74.1,45.0,77.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,13.1380996704102,478.828582763672,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,13.1214370727539,0.0,true,true,513.5999999999999,74.0828571428571,76.93999999999996,44.99999999999999,39347.0,37865.1,39516.38399999997,38048.9554285714
2021-04-27T14:13:00.0,74.0,74.0,45.0,76.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,12.1464538574219,472.878723144531,508.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,12.1464538574219,0.0,true,true,509.79999999999984,73.99999999999996,76.34857142857138,44.99999999999999,38811.200000000004,37592.0,38922.501714285674,37725.19999999997
2021-04-27T14:14:00.0,73.5,73.9,45.0,76.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,17.5047912597656,505.028747558594,505.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,17.4964599609375,0.0,true,true,510.39999999999986,73.92571428571425,76.34571428571425,44.99999999999999,38481.0,37319.5,38966.85257142854,37731.684571428545
2021-04-27T14:15:00.0,73.5,73.9,45.0,77.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,16.996467590332,501.978790283203,514.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,16.996467590332,0.0,true,true,510.9999999999999,73.86571428571423,77.16571428571424,44.99999999999999,39680.8,37984.600000000006,39431.67999999997,37745.37999999997
2021-04-27T14:16:00.0,73.5,73.8,45.0,78.5,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,16.4964752197266,498.978851318359,514.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,16.4964752197266,0.0,true,true,512.8,73.82571428571424,78.52571428571424,44.8,40349.0,37933.2,40267.98628571426,37857.82628571426
2021-04-27T14:17:00.0,73.5,73.8,45.0,79.6,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,15.9964828491211,495.978881835937,514.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,15.9964828491211,0.0,true,true,513.9999999999999,73.79142857142853,79.44571428571423,44.599999999999994,40914.399999999994,37933.2,40835.09714285711,37928.794285714255
2021-04-27T14:18:00.0,73.5,73.8,44.0,79.7,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,15.4964904785156,492.978942871094,517.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,15.4964904785156,0.0,true,true,513.3999999999999,73.79999999999995,79.7771428571428,44.39999999999999,41204.9,38154.6,40957.585142857104,37888.91999999997
2021-04-27T14:19:00.0,73.5,73.8,44.0,79.8,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,14.9964981079102,489.978973388672,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.9964981079102,0.0,true,true,512.1999999999998,73.79999999999995,79.8428571428571,44.19999999999999,40777.799999999996,37711.799999999996,40895.51142857139,37800.359999999964
2021-04-27T14:20:00.0,73.5,73.8,44.0,80.0,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,14.4965057373047,486.979034423828,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.4965057373047,0.0,true,true,510.39999999999986,73.79999999999995,79.97428571428566,43.999999999999986,40880.0,37711.799999999996,40818.87542857139,37667.51999999997
2021-04-27T14:21:00.0,73.5,73.8,44.0,79.9,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,13.9965133666992,483.979064941406,508.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,13.9965133666992,0.0,true,true,507.9999999999999,73.79142857142853,79.88285714285709,43.999999999999986,40589.200000000004,37490.4,40580.4914285714,37486.04571428568
2021-04-27T14:22:00.0,73.5,73.8,44.0,79.4,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,13.4965209960937,480.979125976562,505.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,13.4965209960937,0.0,true,true,507.3999999999999,73.82571428571424,79.40857142857139,43.999999999999986,40097.0,37269.0,40291.90914285712,37459.1674285714
2021-04-27T14:23:00.0,73.5,73.9,44.0,78.6,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,12.9473686218262,12.9965286254883,477.979156494141,505.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,12.9965286254883,0.0,true,true,506.7999999999999,73.86571428571423,78.56571428571424,43.999999999999986,39693.0,37319.5,39817.10399999997,37435.143999999964
2021-04-27T14:24:00.0,73.5,73.9,44.0,77.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,11.5789470672607,12.4798736572266,474.879241943359,508.0,1000.0,400.0,73.4736862182617,73.4046783447266,0.0180000010877848,12.4798736572266,0.0,true,true,505.3999999999999,73.94285714285711,77.51714285714282,43.999999999999986,39370.0,37541.200000000004,39177.163999999975,37370.71999999998
2021-04-27T14:25:00.0,74.0,74.0,44.0,76.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.8421049118042,5.89656066894531,435.379364013672,508.0,1000.0,400.0,73.4736862182617,73.1100311279297,0.0180000010877848,11.8965606689453,0.0,true,true,503.39999999999986,73.95714285714283,76.53428571428567,43.79999999999999,38862.0,37592.0,38527.3594285714,37230.025714285686
2021-04-27T14:26:00.0,73.5,73.9,44.0,75.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.36842060089111,5.35501098632812,468.130065917969,501.0,1000.0,400.0,72.8421020507812,72.8938369750977,0.0180000010877848,11.3466796875,0.0,true,true,501.3999999999999,73.90857142857139,75.73999999999995,43.599999999999994,37975.799999999996,37023.9,37976.03599999997,37057.75771428569
2021-04-27T14:27:00.0,73.5,73.8,43.0,75.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.36842060089111,10.8384628295898,465.03076171875,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,10.8384628295898,0.0,true,true,498.79999999999995,73.81714285714281,75.21714285714282,43.39999999999999,37224.0,36531.0,37518.31085714283,36819.99085714283
2021-04-27T14:28:00.0,73.5,73.8,43.0,75.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.36842060089111,10.3385848999023,462.031494140625,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,10.3385848999023,0.0,true,true,496.1999999999999,73.79142857142853,75.25999999999996,43.19999999999999,37224.0,36531.0,37344.01199999997,36615.30685714282
2021-04-27T14:29:00.0,73.5,73.8,43.0,76.1,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,9.36842060089111,9.83870697021484,459.0322265625,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.83870697021484,0.0,true,true,488.7999999999999,73.80857142857138,76.38285714285709,42.99999999999999,37669.5,36531.0,37335.94057142854,36077.629714285686
2021-04-27T14:30:00.0,73.5,73.8,43.0,77.5,56.0,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,9.36842060089111,9.33882904052734,456.032958984375,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.33882904052734,0.0,false,true,474.9999999999999,73.7828571428571,77.16571428571424,42.99999999999999,38362.5,36531.0,36653.71428571426,35046.857142857116
2021-04-27T14:31:00.0,73.5,73.7,43.0,75.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,464.0,1000.0,400.0,70.9473648071289,70.9144973754883,0.0180000010877848,0.0,0.0,false,true,458.5999999999999,73.69999999999996,75.39999999999996,42.99999999999999,35124.8,34196.8,34578.43999999997,33798.81999999998
2021-04-27T14:32:00.0,73.5,73.6,43.0,70.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,442.19999999999993,73.61714285714282,71.19142857142853,42.99999999999999,30203.4,31353.6,31480.84971428569,32553.50057142855
2021-04-27T14:33:00.0,73.5,73.6,43.0,66.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,426.9999999999999,73.59142857142852,66.83428571428568,42.99999999999999,27588.399999999998,30396.8,28538.23999999998,31423.53999999997
2021-04-27T14:34:00.0,73.5,73.6,43.0,63.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,73.60857142857138,63.708571428571396,42.99999999999999,26308.100000000002,30396.8,26591.957714285694,30724.21771428569
2021-04-27T14:35:00.0,73.5,73.6,43.0,61.5,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,73.58285714285711,61.491428571428536,42.99999999999999,25768.5,30838.399999999998,25543.53942857141,30566.318857142836
2021-04-27T14:36:00.0,73.5,73.5,43.0,60.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,73.49999999999996,60.008571428571386,42.79999999999999,24960.0,30576.0,24963.56571428569,30575.999999999975
2021-04-27T14:37:00.0,73.0,73.4,43.0,59.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,73.42571428571425,59.09142857142854,42.599999999999994,24585.600000000002,30534.4,24582.034285714268,30545.097142857125
2021-04-27T14:38:00.0,73.0,73.4,42.0,58.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,73.36571428571425,58.608571428571395,42.39999999999999,24377.600000000002,30534.4,24275.670285714266,30388.078857142835
2021-04-27T14:39:00.0,73.0,73.3,42.0,58.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,73.3428571428571,58.39999999999997,42.19999999999999,24119.2,30272.899999999998,24084.15999999998,30246.59428571426
2021-04-27T14:40:00.0,73.0,73.3,42.0,58.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,73.24857142857138,58.26571428571425,41.99999999999999,23903.0,30053.0,23958.861714285697,30119.812571428545
2021-04-27T14:41:00.0,73.0,73.1,42.0,58.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,73.12571428571425,58.12571428571425,41.99999999999999,23646.7,29751.699999999997,23831.54285714284,29981.542857142835
2021-04-27T14:42:00.0,73.0,73.0,42.0,58.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,73.00857142857137,58.00857142857139,41.99999999999999,23780.0,29930.0,23748.709142857126,29889.70914285712
2021-04-27T14:43:00.0,73.0,73.0,42.0,57.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,72.99999999999996,57.857142857142826,41.99999999999999,23739.0,29930.0,23721.428571428554,29929.999999999978
2021-04-27T14:44:00.0,73.0,73.0,42.0,57.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.9828571428571,57.63428571428568,41.8,23616.0,29930.0,23733.79885714284,30054.34057142855
2021-04-27T14:45:00.0,72.5,72.9,42.0,57.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,72.89999999999996,57.39142857142854,41.599999999999994,23706.2,30107.7,23668.225142857125,30063.959999999977
2021-04-27T14:46:00.0,72.5,72.8,41.0,57.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.82571428571424,57.19142857142854,41.39999999999999,23795.2,30284.8,23551.43028571427,29989.62914285712
2021-04-27T14:47:00.0,72.5,72.8,41.0,57.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.76571428571424,57.00857142857139,41.19999999999999,23541.0,30066.399999999998,23476.129714285697,29964.92114285712
2021-04-27T14:48:00.0,72.5,72.7,41.0,56.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.72571428571425,56.90857142857139,40.999999999999986,23158.3,29588.9,23400.80457142855,29904.813714285694
2021-04-27T14:49:00.0,72.5,72.7,41.0,56.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,72.69999999999996,56.891428571428534,40.999999999999986,23329.0,29807.0,23291.35085714284,29763.379999999983
2021-04-27T14:50:00.0,72.5,72.7,41.0,56.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.67428571428567,56.90857142857139,40.999999999999986,23329.0,29807.0,23264.223999999984,29709.24799999998
2021-04-27T14:51:00.0,72.5,72.6,41.0,56.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.9999999999999,72.6428571428571,56.874285714285676,40.999999999999986,23158.3,29548.199999999997,23318.45714285712,29783.571428571402
2021-04-27T14:52:00.0,72.5,72.6,41.0,56.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.53142857142853,56.82571428571425,40.999999999999986,23288.0,29765.999999999996,23332.638285714263,29781.40457142855
2021-04-27T14:53:00.0,72.5,72.4,41.0,56.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.47714285714281,56.79999999999996,40.999999999999986,23458.399999999998,29901.2,23390.239999999983,29846.087428571405
2021-04-27T14:54:00.0,72.5,72.5,41.0,56.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.45714285714283,56.77428571428568,40.999999999999986,23458.399999999998,29942.5,23345.586285714267,29794.377142857127
2021-04-27T14:55:00.0,72.5,72.5,41.0,56.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.51714285714283,56.73428571428568,40.999999999999986,23587.2,30160.0,23295.097714285697,29775.538857142838
2021-04-27T14:56:00.0,72.5,72.5,41.0,56.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,72.46571428571426,56.65714285714283,40.999999999999986,22906.800000000003,29290.0,23195.43428571427,29667.46342857141
2021-04-27T14:57:00.0,72.5,72.4,41.0,56.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.39999999999986,72.45999999999997,56.64285714285711,40.999999999999986,23036.2,29466.800000000003,23189.585714285695,29665.123999999974
2021-04-27T14:58:00.0,72.0,72.5,41.0,56.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.43999999999997,56.69999999999997,40.999999999999986,23076.9,29507.5,23178.959999999985,29613.471999999983
2021-04-27T14:59:00.0,72.0,72.4,41.0,56.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.43428571428568,56.748571428571395,40.999999999999986,23458.399999999998,29901.2,23300.96342857141,29741.517714285692
2021-04-27T15:00:00.0,72.0,72.4,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39142857142855,56.751428571428534,40.999999999999986,23417.100000000002,29901.2,23336.187428571408,29767.355428571413
2021-04-27T15:01:00.0,72.0,72.4,41.0,56.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,72.39999999999998,56.782857142857104,40.999999999999986,23458.399999999998,29901.2,23383.18057142855,29814.31999999999
2021-04-27T15:02:00.0,72.0,72.4,41.0,56.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39999999999998,56.89999999999996,40.999999999999986,23329.0,29684.000000000004,23397.27999999998,29770.879999999986
2021-04-27T15:03:00.0,72.0,72.4,41.0,57.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.39999999999998,57.00857142857139,40.999999999999986,23370.0,29684.000000000004,23407.71942857141,29727.439999999984
2021-04-27T15:04:00.0,72.0,72.4,41.0,57.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,72.39999999999998,57.09142857142853,40.999999999999986,23411.0,29684.000000000004,23407.485714285693,29683.999999999985
2021-04-27T15:05:00.0,72.0,72.4,41.0,57.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,72.39999999999998,57.09142857142853,40.999999999999986,23411.0,29684.000000000004,23407.485714285693,29683.999999999985
2021-04-27T15:06:00.0,72.0,72.4,41.0,57.0,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,72.4085714285714,57.00857142857139,40.999999999999986,23370.0,29684.000000000004,23339.309142857128,29644.069142857134
2021-04-27T15:07:00.0,72.0,72.4,41.0,56.9,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.36571428571425,56.891428571428534,40.999999999999986,23329.0,29684.000000000004,23257.215999999982,29583.10399999998
2021-04-27T15:08:00.0,72.0,72.3,41.0,56.8,54.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,72.35999999999996,56.82571428571425,40.999999999999986,23117.6,29426.1,23196.256571428552,29537.351999999977
2021-04-27T15:09:00.0,72.0,72.4,41.0,56.8,54.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,72.34857142857139,56.757142857142824,40.999999999999986,23117.6,29466.800000000003,23134.21142857141,29489.27771428569
2021-04-27T15:10:00.0,72.0,72.3,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,72.30857142857138,56.751428571428534,40.999999999999986,23076.9,29426.1,23097.831428571408,29429.588571428543
2021-04-27T15:11:00.0,72.0,72.2,41.0,56.8,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,72.21714285714282,56.76571428571425,40.999999999999986,23117.6,29385.4,22990.114285714266,29247.942857142833
2021-04-27T15:12:00.0,72.0,72.2,41.0,56.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,72.19142857142853,56.79999999999996,40.999999999999986,23117.6,29385.4,22924.479999999978,29136.46057142855
2021-04-27T15:13:00.0,72.0,72.2,41.0,56.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,72.19142857142853,56.82571428571425,40.999999999999986,22549.6,28663.4,22821.206857142835,28992.077714285693
2021-04-27T15:14:00.0,72.0,72.2,41.0,56.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,72.23428571428568,56.86571428571425,40.999999999999986,22760.0,28880.0,22757.658857142836,28908.161142857123
2021-04-27T15:15:00.0,72.0,72.3,41.0,56.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,72.24857142857138,56.92571428571425,40.999999999999986,22589.3,28703.1,22701.97485714284,28812.730285714264
2021-04-27T15:16:00.0,72.0,72.2,41.0,57.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,399.4,72.23428571428568,56.99999999999997,41.19999999999999,22800.0,28880.0,22765.79999999999,28850.3737142857
2021-04-27T15:17:00.0,72.0,72.2,41.0,57.1,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,399.4,72.19142857142853,57.07428571428568,41.39999999999999,22840.0,28880.0,22795.4697142857,28833.256571428552
2021-04-27T15:18:00.0,72.0,72.2,42.0,57.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,401.4,72.19999999999996,57.13428571428568,41.599999999999994,22840.0,28880.0,22933.702285714273,28981.079999999984
2021-04-27T15:19:00.0,72.0,72.2,42.0,57.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.18285714285712,41.8,22880.0,28880.0,22998.94514285713,29038.83999999998
2021-04-27T15:20:00.0,72.0,72.2,42.0,57.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.18285714285712,41.99999999999999,23280.4,29385.4,22998.94514285713,29038.83999999998
2021-04-27T15:21:00.0,72.0,72.2,42.0,57.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.12571428571425,41.99999999999999,23068.4,29168.800000000003,22975.962285714268,29038.83999999998
2021-04-27T15:22:00.0,72.0,72.2,42.0,57.1,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.08285714285711,42.19999999999999,22840.0,28880.0,22958.725142857125,29038.83999999998
2021-04-27T15:23:00.0,72.0,72.2,42.0,57.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,72.19999999999996,57.117142857142824,42.39999999999999,22840.0,28880.0,22938.244571428553,28995.51999999998
2021-04-27T15:24:00.0,72.0,72.2,43.0,57.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.19142857142854,42.599999999999994,22880.0,28880.0,23002.392571428554,29038.83999999998
2021-04-27T15:25:00.0,72.0,72.2,43.0,57.3,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.30857142857139,42.79999999999999,23149.199999999997,29168.800000000003,23049.50742857141,29038.83999999998
2021-04-27T15:26:00.0,72.0,72.2,43.0,57.4,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,72.19999999999996,57.374285714285676,43.19999999999999,23361.8,29385.4,23156.261714285694,29139.919999999976
2021-04-27T15:27:00.0,72.0,72.2,43.0,57.4,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,72.19999999999996,57.43428571428568,43.39999999999999,22960.0,28880.0,23260.885714285694,29240.999999999975
