time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T15:28:00.0,72.0,72.2,44.0,57.5,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,404.99999999999994,72.19999999999996,57.47428571428568,43.599999999999994,23402.5,29385.4,23277.085714285695,29240.999999999978
2021-04-27T15:29:00.0,72.0,72.2,44.0,57.5,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,72.20857142857139,57.49999999999997,43.79999999999999,23402.5,29385.4,23321.99999999998,29287.79657142855
2021-04-27T15:30:00.0,72.0,72.2,44.0,57.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,72.17428571428567,57.51714285714283,43.999999999999986,23230.0,29168.800000000003,23409.47714285713,29374.934285714266
2021-04-27T15:31:00.0,72.0,72.1,44.0,57.6,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,72.11714285714281,57.58285714285711,44.19999999999999,23616.0,29560.999999999996,23436.222857142835,29351.677142857116
2021-04-27T15:32:00.0,72.0,72.1,44.0,57.7,56.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,72.11714285714281,57.717142857142825,44.39999999999999,23483.9,29344.699999999997,23525.50742857141,29394.947428571402
2021-04-27T15:33:00.0,72.0,72.2,45.0,57.9,56.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.15714285714282,57.88285714285711,44.599999999999994,23565.3,29385.4,23662.511999999984,29497.83999999998
2021-04-27T15:34:00.0,72.0,72.2,45.0,58.1,56.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.4,72.27714285714282,58.14285714285711,44.8,23821.0,29602.0,23803.6857142857,29590.26228571427
2021-04-27T15:35:00.0,72.0,72.4,45.0,58.4,57.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.31428571428569,58.33142857142853,45.19999999999999,23944.0,29684.000000000004,23950.88457142855,29692.2457142857
2021-04-27T15:36:00.0,72.0,72.2,45.0,58.4,57.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.21714285714282,58.468571428571394,45.39999999999999,24119.2,29818.600000000002,24042.276571428552,29695.68914285712
2021-04-27T15:37:00.0,72.0,72.0,46.0,58.5,56.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.0428571428571,58.439999999999955,45.599999999999994,24160.5,29736.0,24030.527999999977,29624.022857142834
2021-04-27T15:38:00.0,72.0,72.0,46.0,58.3,56.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,71.96571428571424,58.325714285714255,45.79999999999999,23903.0,29520.0,23983.5337142857,29592.30171428569
2021-04-27T15:39:00.0,71.5,71.9,46.0,58.1,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.4,71.90857142857139,58.108571428571395,45.999999999999986,23821.0,29479.000000000004,23963.974857142843,29655.09485714284
2021-04-27T15:40:00.0,71.5,71.8,46.0,57.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.79999999999995,57.87428571428568,46.19999999999999,23739.0,29438.0,23902.07999999998,29653.399999999972
2021-04-27T15:41:00.0,71.5,71.7,46.0,57.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,71.69142857142853,57.62571428571425,46.39999999999999,24134.4,30042.300000000003,23903.14628571427,29737.60457142855
2021-04-27T15:42:00.0,71.5,71.6,47.0,57.4,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,71.62571428571425,57.37428571428568,46.59999999999999,23878.399999999998,29785.6,23867.70285714284,29796.29714285712
2021-04-27T15:43:00.0,71.5,71.6,47.0,57.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,71.57428571428568,57.22571428571425,46.79999999999999,23966.800000000003,30000.399999999998,23874.56799999998,29860.79199999998
2021-04-27T15:44:00.0,71.5,71.5,47.0,57.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,71.50857142857139,57.199999999999974,46.99999999999999,23795.2,29744.0,23795.199999999983,29747.565714285687
2021-04-27T15:45:00.0,71.0,71.4,47.0,57.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,71.39142857142853,57.282857142857104,46.99999999999999,23836.8,29702.4,23795.298857142836,29655.99942857141
2021-04-27T15:46:00.0,71.0,71.3,47.0,57.4,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.31714285714281,57.41714285714282,47.19999999999999,23706.2,29446.899999999998,23747.730285714264,29496.77028571426
2021-04-27T15:47:00.0,71.0,71.3,47.0,57.6,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.29999999999995,57.59142857142854,47.39999999999999,23788.8,29446.899999999998,23750.705142857125,29404.119999999977
2021-04-27T15:48:00.0,71.0,71.3,48.0,57.8,56.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,71.27428571428567,57.79999999999997,47.599999999999994,23698.0,29233.0,23802.039999999983,29350.750857142833
2021-04-27T15:49:00.0,71.0,71.2,48.0,58.0,56.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,71.23428571428568,58.00857142857139,47.79999999999999,23780.0,29192.0,23922.734857142837,29377.019428571406
2021-04-27T15:50:00.0,71.0,71.2,48.0,58.2,56.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.16571428571424,58.20857142857139,47.99999999999999,24036.600000000002,29405.600000000002,24040.139999999978,29391.439999999973
2021-04-27T15:51:00.0,71.0,71.1,48.0,58.3,56.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.13428571428568,58.26571428571425,47.99999999999999,24252.8,29577.6,24063.73999999998,29378.459999999977
2021-04-27T15:52:00.0,71.0,71.1,48.0,58.1,55.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.06571428571425,58.108571428571395,47.99999999999999,24169.600000000002,29577.6,23998.83999999998,29350.139999999978
2021-04-27T15:53:00.0,71.0,71.0,48.0,57.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.02571428571424,57.8085714285714,47.99999999999999,23698.0,29110.0,23874.93999999998,29333.619999999974
2021-04-27T15:54:00.0,71.0,71.0,48.0,57.5,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.99999999999996,57.49142857142854,47.99999999999999,23575.0,29110.0,23709.465142857127,29280.399999999976
2021-04-27T15:55:00.0,71.0,71.0,48.0,57.2,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.97428571428567,57.225714285714254,47.99999999999999,23623.600000000002,29323.0,23565.549142857126,29227.210857142836
2021-04-27T15:56:00.0,70.5,70.9,48.0,57.0,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.92571428571425,56.965714285714256,47.99999999999999,23541.0,29281.7,23492.660571428554,29249.76457142855
2021-04-27T15:57:00.0,70.5,70.9,48.0,56.7,53.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.89142857142853,56.725714285714254,47.99999999999999,23417.100000000002,29281.7,23427.71999999998,29278.159999999978
2021-04-27T15:58:00.0,70.5,70.9,48.0,56.5,53.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.89999999999996,56.474285714285685,47.99999999999999,23334.5,29281.7,23357.764571428554,29324.23999999998
2021-04-27T15:59:00.0,70.5,70.9,48.0,56.3,53.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.90857142857139,56.334285714285684,47.79999999999999,23251.899999999998,29281.7,23266.05999999998,29285.239999999976
2021-04-27T16:00:00.0,70.5,70.9,48.0,56.3,53.7,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.87428571428568,56.26571428571425,47.599999999999994,23420.8,29494.4,23203.980571428554,29228.555428571406
2021-04-27T16:01:00.0,70.5,70.8,47.0,56.3,54.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.83428571428567,56.325714285714255,47.39999999999999,23083.0,29028.0,23228.724571428553,29212.059428571403
2021-04-27T16:02:00.0,70.5,70.8,47.0,56.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.76571428571424,56.50857142857139,46.99999999999999,23165.0,29028.0,23270.2297142857,29141.32114285712
2021-04-27T16:03:00.0,70.5,70.7,47.0,56.8,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.72571428571425,56.77428571428568,46.59999999999999,23458.399999999998,29199.100000000002,23379.650857142842,29124.849142857125
2021-04-27T16:04:00.0,70.5,70.7,46.0,57.0,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.69142857142853,57.02571428571425,46.39999999999999,23370.0,28987.0,23517.404571428553,29153.14514285712
2021-04-27T16:05:00.0,70.5,70.7,46.0,57.2,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.70857142857139,57.16571428571426,45.999999999999986,23795.2,29411.2,23643.73942857141,29245.065142857122
2021-04-27T16:06:00.0,70.5,70.7,46.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.67428571428567,57.217142857142825,45.599999999999994,23623.600000000002,29199.100000000002,23699.340571428555,29273.28914285712
2021-04-27T16:07:00.0,70.5,70.6,45.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,70.62571428571425,57.19999999999997,45.39999999999999,23795.2,29369.6,23726.55999999998,29295.546285714267
2021-04-27T16:08:00.0,70.5,70.6,45.0,57.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.59142857142852,57.19999999999997,45.19999999999999,23795.2,29369.6,23692.239999999983,29238.96971428569
2021-04-27T16:09:00.0,70.5,70.6,45.0,57.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.60857142857138,57.208571428571396,44.99999999999999,23623.600000000002,29157.8,23695.79028571427,29246.07028571426
2021-04-27T16:10:00.0,70.5,70.6,45.0,57.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.57428571428568,57.17428571428569,44.8,23623.600000000002,29157.8,23647.284571428554,29189.524571428552
2021-04-27T16:11:00.0,70.5,70.5,45.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.52571428571424,57.12571428571425,44.599999999999994,23582.3,29116.5,23627.19542857141,29169.435428571403
2021-04-27T16:12:00.0,70.5,70.5,44.0,57.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.49142857142853,57.09142857142854,44.39999999999999,23582.3,29116.5,23681.524571428556,29239.84457142855
2021-04-27T16:13:00.0,70.5,70.5,44.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,6.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.49999999999996,57.099999999999966,44.19999999999999,23753.600000000002,29328.0,23685.079999999984,29243.39999999998
2021-04-27T16:14:00.0,70.5,70.5,44.0,57.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.526315808296204,6.00833129882812,400.049987792969,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.008331298828125,0.0,true,true,415.99999999999994,70.51714285714282,57.099999999999966,43.999999999999986,23924.9,29539.5,23753.599999999984,29335.131428571407
2021-04-27T16:15:00.0,70.5,70.5,44.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,1.15789473056793,0.0999755859375,400.599853515625,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.108306884765625,0.0,true,true,416.5999999999999,70.4485714285714,57.099999999999966,43.79999999999999,23582.3,29116.5,23787.859999999982,29348.874857142837
2021-04-27T16:16:00.0,70.0,70.3,44.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.541534423828125,403.249206542969,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,6.54986572265625,0.0,true,true,417.19999999999993,70.35142857142853,57.108571428571395,43.599999999999994,23924.9,29455.699999999997,23825.69599999998,29350.615999999976
2021-04-27T16:17:00.0,70.0,70.3,43.0,57.1,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,7.04141235351562,442.248474121094,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,7.04974365234375,0.0,true,true,417.19999999999993,70.2828571428571,57.07428571428568,43.39999999999999,23753.600000000002,29244.8,23811.39199999998,29322.007999999976
2021-04-27T16:18:00.0,70.0,70.3,43.0,57.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,7.54129028320312,445.247741699219,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,7.54962158203125,0.0,true,true,419.19999999999993,70.29999999999995,57.03428571428567,43.19999999999999,23883.0,29455.699999999997,23908.77257142855,29469.759999999977
2021-04-27T16:19:00.0,70.0,70.3,43.0,57.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,8.04116821289063,448.247009277344,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,8.04949951171875,0.0,true,true,417.9999999999999,70.29999999999995,56.97428571428568,42.99999999999999,23883.0,29455.699999999997,23815.251428571406,29385.399999999972
2021-04-27T16:20:00.0,70.0,70.3,43.0,56.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,8.54104614257813,451.246276855469,423.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,8.54937744140625,0.0,true,true,417.99999999999994,70.29999999999995,56.90857142857139,42.99999999999999,24068.7,29736.899999999998,23787.78285714284,29385.399999999976
2021-04-27T16:21:00.0,70.0,70.3,43.0,56.8,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,9.04092407226562,454.245544433594,413.0,1000.0,400.0,70.315788269043,70.3604507446289,0.0180000010877848,9.04925537109375,0.0,true,true,421.19999999999993,70.29999999999995,56.79142857142853,42.99999999999999,23458.399999999998,29033.899999999998,23920.549714285695,29610.359999999975
2021-04-27T16:22:00.0,70.0,70.3,43.0,56.7,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,9.54080200195312,457.244812011719,416.0,1000.0,400.0,70.9473648071289,71.318000793457,0.0180000010877848,9.54913330078125,0.0,true,true,424.9999999999999,70.30857142857138,56.725714285714254,42.99999999999999,23587.2,29244.8,24108.42857142855,29881.14285714283
2021-04-27T16:23:00.0,70.0,70.3,43.0,56.7,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,10.0406799316406,460.244079589844,435.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,10.0490112304688,0.0,true,true,429.9999999999999,70.27428571428567,56.66571428571426,42.99999999999999,24664.5,30580.5,24366.257142857125,30217.94285714283
2021-04-27T16:24:00.0,70.0,70.2,43.0,56.6,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,10.5405578613281,463.243347167969,438.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,10.5405578613281,0.0,true,true,436.99999999999994,70.23428571428568,56.59999999999998,42.99999999999999,24790.8,30747.600000000002,24734.19999999999,30692.382857142835
2021-04-27T16:25:00.0,70.0,70.2,43.0,56.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,11.0404357910156,466.242614746094,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,11.0487670898438,0.0,true,true,443.39999999999986,70.16571428571424,56.45428571428569,42.79999999999999,25356.8,31449.600000000002,25031.830285714266,31111.477714285687
2021-04-27T16:26:00.0,70.0,70.1,43.0,56.9,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,11.5403137207031,469.241882324219,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,11.5486450195313,0.0,true,true,446.5999999999999,70.12571428571424,57.10571428571425,42.599999999999994,25491.2,31404.799999999996,25503.41199999998,31318.14399999997
2021-04-27T16:27:00.0,70.0,70.1,42.0,59.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,12.0401916503906,472.241149902344,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,12.0485229492188,0.0,true,true,447.9999999999999,70.09142857142852,59.50285714285711,42.39999999999999,26611.2,31404.799999999996,26657.279999999977,31400.95999999997
2021-04-27T16:28:00.0,70.0,70.1,42.0,63.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,12.5400695800781,475.240417480469,451.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,12.5484008789063,0.0,true,true,447.99999999999994,70.10857142857138,63.50571428571425,42.19999999999999,28683.600000000002,31615.1,28450.55999999998,31408.639999999974
2021-04-27T16:29:00.0,70.0,70.1,42.0,67.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,12.7368421554565,13.0399475097656,478.239685058594,445.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0151200015097857,13.0482788085938,0.0,true,true,447.9999999999999,70.06571428571424,68.03999999999996,41.99999999999999,30171.0,31194.499999999996,30481.919999999976,31389.43999999997
2021-04-27T16:30:00.0,70.0,70.0,42.0,71.4,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,1.52316284179687,409.138977050781,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0158399995416403,1.51483154296875,0.0,true,true,445.3999999999999,70.05142857142853,71.04857142857139,41.99999999999999,31987.200000000004,31360.0,31645.03371428569,31200.906285714264
2021-04-27T16:31:00.0,70.0,70.1,42.0,71.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.10526323318481,1.04827880859375,406.289672851562,448.0,1000.0,400.0,70.9473648071289,70.9547119140625,0.0165599994361401,1.03994750976563,0.0,true,true,442.7999999999999,70.06571428571424,70.75142857142853,41.99999999999999,31808.0,31404.799999999996,31328.732571428547,31025.098285714255
2021-04-27T16:32:00.0,70.0,70.1,42.0,67.3,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.10526323318481,0.54840087890625,403.240417480469,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0172799993306398,0.540069580078125,0.0,true,true,440.79999999999995,70.09142857142852,67.53999999999996,41.99999999999999,29275.5,30493.499999999996,29771.63199999998,30896.301714285688
2021-04-27T16:33:00.0,70.0,70.1,42.0,63.9,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.10526323318481,0.04852294921875,400.291137695313,438.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0179999992251396,0.040191650390625,0.0,true,true,438.19999999999993,70.15142857142851,64.00285714285711,41.99999999999999,27988.2,30703.8,28046.05199999998,30740.355999999967
2021-04-27T16:34:00.0,70.0,70.3,42.0,61.6,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,70.24857142857138,61.56571428571425,41.99999999999999,26796.0,30580.5,26781.08571428569,30558.128571428544
2021-04-27T16:35:00.0,70.0,70.3,42.0,60.0,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,70.32571428571424,60.04285714285711,41.99999999999999,26100.0,30580.5,26046.591428571403,30507.294857142828
2021-04-27T16:36:00.0,70.0,70.3,42.0,59.1,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.27428571428567,59.05714285714282,41.8,25531.2,30369.6,25477.25142857141,30316.32685714283
2021-04-27T16:37:00.0,70.0,70.2,42.0,58.4,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.22571428571425,58.382857142857105,41.599999999999994,25053.6,30115.800000000003,25081.275428571407,30168.966857142834
2021-04-27T16:38:00.0,70.0,70.2,41.0,57.9,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.19142857142853,57.95999999999996,41.39999999999999,24665.399999999998,29905.2,24795.28799999998,30027.893142857123
2021-04-27T16:39:00.0,70.0,70.2,41.0,57.8,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.20857142857139,57.73999999999997,41.19999999999999,24622.8,29905.2,24631.88399999998,29950.97657142855
2021-04-27T16:40:00.0,70.0,70.2,41.0,57.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.17428571428567,57.617142857142824,40.999999999999986,24537.600000000002,29905.2,24464.23885714284,29796.001714285692
2021-04-27T16:41:00.0,70.0,70.1,41.0,57.5,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,70.12571428571424,57.51714285714283,40.999999999999986,24495.0,29862.6,24341.25485714284,29677.202285714262
2021-04-27T16:42:00.0,70.0,70.1,41.0,57.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.09142857142852,57.47428571428568,40.999999999999986,24092.5,29371.899999999998,24288.63314285712,29620.637714285687
2021-04-27T16:43:00.0,70.0,70.1,41.0,57.4,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.09999999999995,57.39999999999996,40.999999999999986,24050.6,29371.899999999998,24257.23999999998,29624.259999999973
2021-04-27T16:44:00.0,70.0,70.1,41.0,57.3,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.10857142857138,57.32571428571425,40.999999999999986,24237.899999999998,29652.3,24191.451428571407,29585.817142857115
2021-04-27T16:45:00.0,70.0,70.1,41.0,57.3,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,70.07428571428566,57.257142857142824,40.999999999999986,24409.8,29862.6,24208.31999999998,29627.40799999997
2021-04-27T16:46:00.0,70.0,70.0,41.0,57.2,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,70.03428571428567,57.25999999999996,40.999999999999986,24195.600000000002,29610.0,24255.335999999978,29666.523428571403
2021-04-27T16:47:00.0,70.0,70.0,41.0,57.3,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.96571428571424,57.23999999999997,40.999999999999986,24237.899999999998,29610.0,24281.20799999998,29679.455999999976
2021-04-27T16:48:00.0,69.5,69.9,41.0,57.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,425.3999999999999,69.91714285714282,57.24285714285711,40.999999999999986,24195.600000000002,29567.7,24351.11142857141,29742.75257142855
2021-04-27T16:49:00.0,69.5,69.9,41.0,57.2,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.92571428571425,57.16571428571426,40.999999999999986,24367.2,29777.4,24421.193142857126,29872.265142857123
2021-04-27T16:50:00.0,70.0,70.0,41.0,57.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.9485714285714,57.117142857142824,40.999999999999986,24667.2,30240.0,24503.25428571427,30007.937142857125
2021-04-27T16:51:00.0,69.5,69.9,41.0,57.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,69.94285714285711,57.1085714285714,40.999999999999986,24667.2,30196.800000000003,24636.637714285698,30173.34857142855
2021-04-27T16:52:00.0,69.5,69.9,41.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,69.85714285714282,57.18285714285711,40.999999999999986,24710.4,30196.800000000003,24805.923428571412,30304.028571428553
2021-04-27T16:53:00.0,69.5,69.8,41.0,57.3,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.85999999999996,57.31714285714283,41.19999999999999,24925.5,30363.0,24967.34742857141,30431.015999999974
2021-04-27T16:54:00.0,69.5,69.9,41.0,57.5,56.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,69.84857142857138,57.50857142857139,41.39999999999999,25185.0,30616.2,25016.22857142855,30384.12857142854
2021-04-27T16:55:00.0,69.5,69.8,42.0,57.7,56.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,70.9473648071289,70.4352569580078,0.0180000010877848,0.0,0.0,false,true,431.79999999999995,69.8085714285714,57.66571428571426,41.599999999999994,25445.7,30781.8,24900.055428571413,30143.341142857127
2021-04-27T16:56:00.0,69.5,69.7,42.0,57.7,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,false,true,428.5999999999999,69.71714285714282,57.72571428571426,41.8,24753.300000000003,29901.300000000003,24741.24114285713,29880.767428571406
2021-04-27T16:57:00.0,69.5,69.7,42.0,57.7,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,false,true,425.5999999999999,69.69142857142853,57.66571428571426,41.99999999999999,24003.2,28995.2,24542.527999999984,29660.671999999977
2021-04-27T16:58:00.0,69.5,69.7,42.0,57.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.69142857142853,57.65999999999997,41.99999999999999,24134.4,29204.300000000003,24332.51999999998,29409.782857142833
2021-04-27T16:59:00.0,69.5,69.7,42.0,57.7,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3569488525391,0.0180000010877848,0.0,0.0,false,true,425.79999999999995,69.7428571428571,57.56285714285711,41.99999999999999,24407.100000000002,29483.100000000002,24510.264571428557,29696.508571428552
2021-04-27T17:00:00.0,69.5,69.8,42.0,57.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,423.0,1000.0,400.0,70.315788269043,70.4220504760742,0.0180000010877848,18.0499954223633,0.0,true,true,439.79999999999995,69.7228571428571,57.40285714285711,41.99999999999999,24364.8,29525.399999999998,25245.776571428552,30664.112571428548
2021-04-27T17:01:00.0,69.5,69.6,42.0,58.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.6315784454346,19.5248641967773,517.149169921875,448.0,1000.0,400.0,72.2105255126953,72.3103256225586,0.0180000010877848,19.5498580932617,0.0,true,true,458.19999999999993,69.65999999999994,59.19428571428568,41.99999999999999,26208.0,31180.799999999996,27122.821714285692,31918.211999999967
2021-04-27T17:02:00.0,69.5,69.6,42.0,63.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.6315784454346,21.0247268676758,526.148315429687,486.0,1000.0,400.0,73.4736862182617,73.5315170288086,0.0180000010877848,21.0247268676758,0.0,true,true,476.9999999999999,69.5828571428571,63.57428571428568,41.99999999999999,31055.399999999998,33825.6,30324.934285714262,33191.02285714282
2021-04-27T17:03:00.0,69.5,69.6,42.0,69.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.6315784454346,22.5245895385742,535.147521972656,511.0,1000.0,400.0,73.4736862182617,73.5623550415039,0.0180000010877848,22.5495834350586,0.0,true,true,494.5999999999999,69.59999999999995,69.19999999999996,41.99999999999999,35361.200000000004,35565.6,34226.31999999997,34424.15999999997
2021-04-27T17:04:00.0,69.5,69.6,42.0,73.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.9473686218262,24.0244522094727,544.146667480469,517.0,1000.0,400.0,73.4736862182617,73.5623550415039,0.0180000010877848,24.049446105957,0.0,true,true,510.9999999999999,69.59999999999995,73.56571428571425,41.99999999999999,38051.2,35983.2,37592.07999999997,35565.59999999997
2021-04-27T17:05:00.0,69.5,69.6,42.0,76.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.9473686218262,25.5243148803711,553.145874023438,511.0,1000.0,400.0,73.4736862182617,73.8129425048828,0.0180000010877848,25.5493087768555,0.0,true,true,522.9999999999999,69.59142857142852,76.18857142857138,41.99999999999999,38989.299999999996,35565.6,39846.62285714282,36396.31714285711
2021-04-27T17:06:00.0,69.5,69.6,42.0,76.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.9473686218262,27.0241775512695,562.14501953125,530.0,1000.0,400.0,74.1052627563477,74.1345443725586,0.0180000010877848,27.0491714477539,0.0,true,true,528.5999999999999,69.61714285714282,76.80571428571423,42.19999999999999,40757.0,36888.0,40599.500571428536,36799.62171428569
2021-04-27T17:07:00.0,69.5,69.7,42.0,76.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,28.524040222168,571.144226074219,546.0,1000.0,400.0,74.1052627563477,74.1345443725586,0.0180000010877848,28.5490341186523,0.0,true,true,534.9999999999999,69.69142857142853,76.47142857142853,42.39999999999999,41659.799999999996,38056.200000000004,40912.21428571425,37284.91428571426
2021-04-27T17:08:00.0,69.5,69.8,43.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,30.0239028930664,580.143371582031,539.0,1000.0,400.0,74.1052627563477,74.150260925293,0.0180000010877848,30.0239028930664,0.0,true,true,544.9999999999999,69.79999999999997,76.51714285714282,42.599999999999994,41233.5,37622.2,41701.84285714282,38040.99999999998
2021-04-27T17:09:00.0,69.5,69.9,43.0,77.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,31.5237655639648,589.142578125,549.0,1000.0,400.0,74.7368392944336,75.0270233154297,0.0180000010877848,31.5237655639648,0.0,true,true,552.5999999999999,69.90857142857139,77.5428571428571,42.79999999999999,42547.5,38375.100000000006,42850.18285714283,38631.476571428546
2021-04-27T17:10:00.0,70.0,70.0,43.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,32.9486465454102,561.691833496094,561.0,1000.0,400.0,75.3684234619141,75.5015716552734,0.0180000010877848,26.9486465454102,0.0,true,true,556.9999999999999,69.9828571428571,79.14285714285708,42.99999999999999,44375.1,39270.0,44082.571428571384,38980.451428571396
2021-04-27T17:11:00.0,70.0,70.0,43.0,80.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,28.0819320678711,568.491577148437,568.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,28.0985946655273,0.0,true,true,562.8,69.99999999999996,80.48857142857136,42.99999999999999,45780.799999999996,39760.0,45298.96799999996,39395.99999999997
2021-04-27T17:12:00.0,70.0,70.0,43.0,80.8,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.0902481079102,574.54150390625,568.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,29.0902481079102,0.0,true,true,565.1999999999999,70.01714285714282,80.68857142857138,42.99999999999999,45894.4,39760.0,45605.18057142854,39573.68914285712
2021-04-27T17:13:00.0,70.0,70.1,43.0,79.8,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,30.0902328491211,580.541381835937,568.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,30.0902328491211,0.0,true,true,565.9999999999999,70.09142857142852,79.9028571428571,43.19999999999999,45326.4,39816.799999999996,45225.01714285711,39671.748571428536
2021-04-27T17:14:00.0,70.0,70.2,43.0,79.0,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,31.090217590332,586.541320800781,561.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,31.090217590332,0.0,true,true,563.9999999999999,70.20857142857137,78.93142857142851,43.39999999999999,44319.0,39382.200000000004,44517.325714285675,39597.634285714244
2021-04-27T17:15:00.0,70.0,70.3,44.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,32.090202331543,592.541198730469,565.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,32.090202331543,0.0,true,true,565.8,70.2828571428571,78.75428571428566,43.599999999999994,44409.0,39719.5,44559.17485714282,39766.040571428544
2021-04-27T17:16:00.0,70.0,70.3,44.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,33.0901870727539,598.541076660156,558.0,1000.0,400.0,75.3684234619141,75.7451477050781,0.0180000010877848,33.0901870727539,0.0,true,true,567.5999999999999,70.29142857142853,79.67714285714281,43.79999999999999,44416.799999999996,39227.4,45224.74628571425,39897.41485714282
2021-04-27T17:17:00.0,70.0,70.3,44.0,81.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,34.0818405151367,604.491027832031,577.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,34.098503112793,0.0,true,true,572.1999999999998,70.35142857142853,81.10571428571424,43.999999999999986,46852.4,40563.1,46408.689714285676,40255.087428571394
2021-04-27T17:18:00.0,70.5,70.5,44.0,81.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,34.8651580810547,573.19091796875,577.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,28.8651580810547,0.0,true,true,576.5999999999999,70.43142857142854,81.5028571428571,43.999999999999986,47140.9,40678.5,46994.54742857139,40610.76171428569
2021-04-27T17:19:00.0,70.5,70.5,44.0,80.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.4234848022461,576.540893554687,584.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,29.4318161010742,0.0,true,true,583.5999999999999,70.56857142857137,80.62857142857138,43.999999999999986,47012.0,41172.0,47054.83428571425,41183.818285714246
2021-04-27T17:20:00.0,70.5,70.7,44.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.9234771728516,579.540832519531,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,29.9234771728516,0.0,true,true,586.1999999999999,70.63999999999996,79.27428571428567,43.999999999999986,46549.1,41500.9,46470.58628571426,41409.16799999997
2021-04-27T17:21:00.0,70.5,70.7,44.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,30.423469543457,582.540771484375,593.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,30.4318008422852,0.0,true,true,588.1999999999999,70.73428571428568,78.29142857142853,44.19999999999999,46431.9,41925.1,46051.01828571425,41605.90685714283
2021-04-27T17:22:00.0,70.5,70.8,44.0,78.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,30.9234619140625,585.540771484375,590.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,30.9234619140625,0.0,true,true,588.8,70.79999999999995,78.09428571428568,44.39999999999999,46020.0,41772.0,45981.9154285714,41687.03999999997
2021-04-27T17:23:00.0,70.5,70.9,45.0,79.0,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,31.423454284668,588.540710449219,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,31.423454284668,0.0,true,true,588.1999999999999,70.88285714285709,79.06857142857139,44.599999999999994,46373.0,41618.3,46508.13371428569,41693.29657142854
2021-04-27T17:24:00.0,70.5,70.9,45.0,80.8,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,31.9234466552734,591.540649414063,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,31.9234466552734,0.0,true,true,586.9999999999999,70.90857142857139,80.74857142857138,44.8,47429.6,41618.3,47399.411428571395,41623.3314285714
2021-04-27T17:25:00.0,70.5,70.9,45.0,82.1,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,32.4234390258789,594.540649414062,584.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,32.431770324707,0.0,true,true,585.8,70.89999999999996,81.97999999999995,44.99999999999999,47946.399999999994,41405.600000000006,48023.88399999996,41533.21999999997
2021-04-27T17:26:00.0,70.5,70.9,45.0,82.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.5789470672607,32.9151000976562,597.490600585937,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,32.9151000976562,0.0,true,true,585.7999999999998,70.89142857142853,82.19999999999996,44.99999999999999,48251.4,41618.3,48152.759999999966,41528.19885714282
2021-04-27T17:27:00.0,70.5,70.9,45.0,81.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.5789470672607,33.4150924682617,600.490539550781,584.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,33.4150924682617,0.0,true,true,586.3999999999999,70.91714285714282,81.86857142857139,44.99999999999999,47771.2,41405.600000000006,48007.73028571425,41585.81257142854
2021-04-27T17:28:00.0,71.0,71.0,45.0,81.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.5789470672607,27.8150863647461,566.890502929688,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,33.8150863647461,0.0,true,true,587.5999999999999,70.99142857142851,81.65999999999995,44.99999999999999,47899.2,41677.0,47983.41599999997,41714.56342857139
2021-04-27T17:29:00.0,71.0,71.1,45.0,81.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.5789470672607,27.8567504882812,567.140502929687,590.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,27.8567504882812,0.0,true,true,584.9999999999999,71.09999999999995,81.46571428571424,44.99999999999999,48085.0,41949.0,47657.44285714282,41593.49999999996
2021-04-27T17:30:00.0,71.0,71.2,45.0,80.7,54.3,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,31.5789470672607,27.8567504882812,567.140502929687,590.0,1000.0,400.0,76.0,76.163459777832,0.0144000016152859,15.8567504882812,0.0,true,true,575.3999999999999,71.20857142857137,80.58857142857138,45.19999999999999,47613.0,42008.0,46370.66399999996,40973.41199999996
2021-04-27T17:31:00.0,71.0,71.3,45.0,78.8,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,14.8567657470703,489.140594482422,574.0,1000.0,400.0,74.7368392944336,74.4493179321289,0.0151200015097857,14.8567657470703,0.0,true,true,560.1999999999999,71.2828571428571,78.73999999999995,45.39999999999999,45231.2,40926.2,44110.147999999965,39932.65657142854
2021-04-27T17:32:00.0,71.0,71.3,46.0,76.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,13.8567810058594,483.140686035156,536.0,1000.0,400.0,73.4736862182617,73.0916290283203,0.0158399995416403,13.8401107788086,0.0,true,true,543.1999999999998,71.30857142857138,76.93142857142854,45.599999999999994,41111.200000000004,38216.799999999996,41789.15199999997,38734.81599999996
2021-04-27T17:33:00.0,71.0,71.3,46.0,76.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,12.8567962646484,477.140777587891,511.0,1000.0,400.0,72.8421020507812,72.5356369018555,0.0165599994361401,12.8567962646484,0.0,true,true,525.3999999999999,71.29999999999995,75.92285714285711,45.79999999999999,38836.0,36434.299999999996,39889.86914285712,37461.01999999997
2021-04-27T17:34:00.0,71.0,71.3,46.0,75.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,11.8568115234375,471.140869140625,505.0,1000.0,400.0,72.8421020507812,72.5356369018555,0.0172799993306398,11.8401412963867,0.0,true,true,510.19999999999993,71.31714285714281,75.56571428571425,45.999999999999986,38178.0,36006.5,38553.6274285714,36386.006285714255
2021-04-27T17:35:00.0,71.0,71.3,46.0,75.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,10.8568267822266,465.140960693359,501.0,1000.0,400.0,72.8421020507812,72.5356369018555,0.0179999992251396,10.8401565551758,0.0,true,true,500.7999999999999,71.24857142857138,75.31714285714281,45.999999999999986,37725.299999999996,35721.299999999996,37718.82514285711,35681.28457142854
2021-04-27T17:36:00.0,71.0,71.1,46.0,75.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,9.85684204101562,459.141052246094,498.0,1000.0,400.0,72.8421020507812,72.3825912475586,0.0180000010877848,9.84017181396484,0.0,true,true,495.7999999999999,71.15142857142851,75.27428571428567,45.999999999999986,37499.4,35407.799999999996,37320.990857142824,35276.87828571425
2021-04-27T17:37:00.0,71.0,71.1,46.0,75.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,8.85685729980469,453.141143798828,489.0,1000.0,400.0,72.2105255126953,72.1148376464844,0.0180000010877848,8.84018707275391,0.0,true,true,489.9999999999999,71.09142857142852,75.67714285714281,45.999999999999986,36968.399999999994,34767.899999999994,37081.79999999997,34834.79999999997
2021-04-27T17:38:00.0,71.0,71.1,46.0,76.5,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,7.85687255859375,447.141235351562,486.0,1000.0,400.0,72.2105255126953,71.8397674560547,0.0180000010877848,7.84020233154297,0.0,true,true,484.9999999999999,71.07428571428568,76.49142857142853,45.999999999999986,37179.0,34554.6,37098.34285714283,34471.02857142855
2021-04-27T17:39:00.0,71.0,71.0,46.0,77.4,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,6.87355041503906,441.241302490234,476.0,1000.0,400.0,71.5789489746094,71.5188827514648,0.0180000010877848,6.87355041503906,0.0,true,true,479.9999999999999,71.03428571428567,77.33142857142853,45.999999999999986,36842.4,33796.0,37119.085714285684,34096.457142857114
2021-04-27T17:40:00.0,71.0,71.0,46.0,77.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,5.95690155029297,435.741394042969,476.0,1000.0,400.0,71.5789489746094,71.4280548095703,0.0180000010877848,5.94023132324219,0.0,true,true,474.9999999999999,70.96571428571424,77.97999999999996,45.999999999999986,37032.799999999996,33796.0,37040.49999999997,33708.71428571425
2021-04-27T17:41:00.0,70.5,70.9,46.0,78.0,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.1052627563477,5.16529083251953,430.991729736328,473.0,1000.0,400.0,70.9473648071289,71.0071487426758,0.0180000010877848,5.14862823486328,0.0,true,true,467.9999999999999,70.92571428571425,77.80285714285709,45.999999999999986,36894.0,33535.700000000004,36411.73714285711,33193.23428571426
