time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T17:42:00.0,70.5,70.9,46.0,76.2,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,10.3486862182617,462.092102050781,464.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,10.3486862182617,0.0,true,true,461.7999999999999,70.89142857142853,76.05428571428567,45.999999999999986,35356.8,32897.600000000006,35121.86914285711,32737.66171428569
2021-04-27T17:43:00.0,70.5,70.9,46.0,72.9,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,9.62375640869141,457.742523193359,451.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,3.61542510986328,0.0,true,true,455.5999999999999,70.89142857142853,73.0628571428571,45.999999999999986,32877.9,31975.9,33287.43771428569,32298.134857142835
2021-04-27T17:44:00.0,70.5,70.9,46.0,70.3,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,2.90716552734375,417.442993164062,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,8.89049530029297,0.0,true,true,448.5999999999999,70.93428571428568,70.35999999999996,45.999999999999986,31283.5,31550.500000000004,31563.495999999974,31821.12057142855
2021-04-27T17:45:00.0,71.0,71.0,46.0,68.7,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,2.25725555419922,413.543518066406,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,2.24892425537109,0.0,true,true,443.9999999999999,70.94857142857138,68.78571428571425,45.999999999999986,30571.5,31595.0,30540.85714285712,31501.165714285686
2021-04-27T17:46:00.0,70.5,70.9,46.0,67.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.89473676681519,1.68235778808594,410.094146728516,438.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,1.66569519042969,0.0,true,true,441.9999999999999,70.93428571428568,67.56285714285711,45.999999999999986,29652.600000000002,31054.2,29862.782857142836,31352.954285714262
2021-04-27T17:47:00.0,70.5,70.9,46.0,65.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.89473676681519,7.16580963134766,442.994842529297,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,7.15747833251953,0.0,true,true,442.5999999999999,70.89999999999996,65.81428571428567,45.999999999999986,29061.9,31266.9,29129.40285714283,31380.33999999998
2021-04-27T17:48:00.0,70.5,70.9,46.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.89473676681519,6.65760040283203,439.945587158203,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,6.65760040283203,0.0,true,true,441.7999999999999,70.87428571428568,63.602857142857104,45.999999999999986,28003.5,31266.9,28099.742285714263,31312.259428571404
2021-04-27T17:49:00.0,70.5,70.8,46.0,61.7,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,6.16605377197266,436.996307373047,448.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,6.15772247314453,0.0,true,true,443.19999999999993,70.82571428571424,61.71714285714282,45.999999999999986,27641.600000000002,31718.399999999998,27353.037714285692,31389.956571428545
2021-04-27T17:50:00.0,70.5,70.8,46.0,60.5,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,5.66617584228516,433.947052001953,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,5.65784454345703,0.0,true,true,443.99999999999994,70.79999999999995,60.491428571428536,45.999999999999986,26680.5,31222.8,26858.194285714268,31435.199999999975
2021-04-27T17:51:00.0,70.5,70.8,46.0,59.7,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,5.16629791259766,430.947784423828,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,5.15796661376953,0.0,true,true,445.39999999999986,70.77428571428567,59.70857142857139,45.999999999999986,26566.5,31506.0,26594.19771428569,31522.866857142828
2021-04-27T17:52:00.0,70.5,70.7,46.0,59.2,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,4.66641998291016,427.998504638672,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,4.65808868408203,0.0,true,true,445.9999999999999,70.72571428571425,59.18285714285712,45.999999999999986,26344.0,31461.5,26395.55428571427,31543.668571428545
2021-04-27T17:53:00.0,70.5,70.7,46.0,58.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,4.16654205322266,424.999237060547,448.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,4.15821075439453,0.0,true,true,447.9999999999999,70.69142857142853,58.80857142857139,45.999999999999986,26342.399999999998,31673.600000000002,26346.239999999976,31669.759999999973
2021-04-27T17:54:00.0,70.5,70.7,46.0,58.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,3.66666412353516,421.999969482422,451.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,3.65833282470703,0.0,true,true,449.7999999999999,70.70857142857139,58.499999999999964,45.999999999999986,26383.5,31885.7,26313.299999999977,31804.715428571402
2021-04-27T17:55:00.0,70.5,70.7,46.0,58.2,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,3.16678619384766,419.000701904297,451.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,3.15845489501953,0.0,true,true,450.4,70.6828571428571,58.157142857142816,45.999999999999986,26248.2,31885.7,26193.977142857122,31835.558857142838
2021-04-27T17:56:00.0,70.5,70.6,46.0,57.8,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,2.66690826416016,416.001434326172,454.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,2.65857696533203,0.0,true,true,447.19999999999993,70.59999999999995,57.85999999999997,45.999999999999986,26241.199999999997,32052.399999999998,25874.991999999984,31572.319999999974
2021-04-27T17:57:00.0,70.5,70.5,46.0,57.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,2.16703033447266,413.002166748047,448.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,2.15869903564453,0.0,true,true,442.79999999999995,70.51714285714282,57.65714285714283,45.999999999999986,25849.600000000002,31584.0,25530.582857142843,31224.990857142835
2021-04-27T17:58:00.0,70.5,70.5,46.0,57.6,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,1.66715240478516,410.002899169922,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,1.65882110595703,0.0,true,true,438.9999999999999,70.49142857142853,57.63428571428569,45.999999999999986,24883.2,30456.0,25301.45142857141,30945.737142857117
2021-04-27T17:59:00.0,70.5,70.5,46.0,57.7,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,1.16727447509766,407.003631591797,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,7.15894317626953,0.0,true,true,434.5999999999999,70.49999999999996,57.66571428571426,45.999999999999986,24753.300000000003,30244.5,25061.519428571413,30639.299999999974
2021-04-27T18:00:00.0,70.5,70.5,46.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.50857142857139,57.85999999999997,45.999999999999986,24969.6,30456.0,24960.80399999998,30417.397714285686
2021-04-27T18:01:00.0,70.5,70.5,46.0,58.1,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.47428571428567,58.02285714285711,45.999999999999986,25099.2,30456.0,24996.24685714284,30360.32228571426
2021-04-27T18:02:00.0,70.5,70.4,46.0,58.1,56.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.42571428571424,58.177142857142826,45.999999999999986,25099.2,30412.800000000003,25097.61942857141,30381.65314285711
2021-04-27T18:03:00.0,70.0,70.4,46.0,58.2,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.39142857142853,58.12285714285711,45.999999999999986,24967.800000000003,30201.600000000002,25039.326857142834,30324.627428571406
2021-04-27T18:04:00.0,70.0,70.4,46.0,57.9,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,70.40857142857139,57.94285714285711,45.999999999999986,25012.8,30412.800000000003,24892.25142857141,30247.522285714265
2021-04-27T18:05:00.0,70.0,70.4,46.0,57.6,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,70.37428571428566,57.56571428571425,45.999999999999986,24710.4,30201.600000000002,24695.69142857141,30190.568571428546
2021-04-27T18:06:00.0,70.0,70.3,46.0,57.2,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,70.32571428571424,57.242857142857105,45.999999999999986,24367.2,29947.8,24557.185714285693,30169.731428571406
2021-04-27T18:07:00.0,70.0,70.3,46.0,57.0,53.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.29142857142853,56.965714285714256,45.999999999999986,24453.0,30158.699999999997,24369.932571428555,30070.67314285712
2021-04-27T18:08:00.0,70.0,70.3,46.0,56.8,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.29999999999995,56.83428571428568,45.999999999999986,24367.199999999997,30158.699999999997,24313.70742857141,30074.33999999998
2021-04-27T18:09:00.0,70.0,70.3,46.0,56.8,53.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,70.29999999999995,56.765714285714246,45.999999999999986,24196.8,29947.8,24284.37257142855,30074.339999999975
2021-04-27T18:10:00.0,70.0,70.3,46.0,56.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.30857142857138,56.82571428571425,45.79999999999999,24367.199999999997,30158.699999999997,24310.04057142855,30078.006857142835
2021-04-27T18:11:00.0,70.0,70.3,46.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.27428571428567,57.00857142857139,45.599999999999994,24282.0,29947.8,24354.061714285694,30021.174857142832
2021-04-27T18:12:00.0,70.0,70.2,45.0,57.3,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.21714285714282,57.27428571428568,45.39999999999999,24581.699999999997,30115.800000000003,24467.57485714284,29996.76342857141
2021-04-27T18:13:00.0,70.0,70.2,45.0,57.5,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.21714285714282,57.51714285714283,45.19999999999999,24495.0,29905.2,24536.813142857125,29954.63314285712
2021-04-27T18:14:00.0,70.0,70.3,45.0,57.7,56.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.2828571428571,57.69999999999996,44.99999999999999,24580.2,29947.8,24499.419999999976,29842.10114285712
2021-04-27T18:15:00.0,70.0,70.3,45.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.2828571428571,57.77428571428568,44.99999999999999,24622.8,29947.8,24415.413142857124,29701.535428571402
2021-04-27T18:16:00.0,70.0,70.2,45.0,57.7,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.22571428571425,57.71714285714283,44.99999999999999,24003.2,29203.2,24356.63428571427,29635.251428571406
2021-04-27T18:17:00.0,70.0,70.2,45.0,57.6,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.19142857142853,57.608571428571395,44.99999999999999,24134.4,29413.800000000003,24310.817142857122,29620.782857142833
2021-04-27T18:18:00.0,70.0,70.2,45.0,57.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.19142857142853,57.491428571428536,44.99999999999999,24322.5,29694.600000000002,24261.382857142835,29620.782857142833
2021-04-27T18:19:00.0,70.0,70.2,45.0,57.3,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,70.2428571428571,57.28285714285711,44.99999999999999,24409.8,29905.2,24253.561714285694,29740.82571428569
2021-04-27T18:20:00.0,70.0,70.3,45.0,57.0,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.22285714285711,57.00857142857139,44.99999999999999,24282.0,29947.8,24183.035999999982,29788.535999999982
2021-04-27T18:21:00.0,70.0,70.1,45.0,56.8,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,70.15999999999994,56.82571428571425,44.8,24026.399999999998,29652.3,24060.007428571407,29705.74399999997
2021-04-27T18:22:00.0,70.0,70.1,45.0,56.8,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.0828571428571,56.765714285714246,44.599999999999994,24026.399999999998,29652.3,23955.131428571407,29574.965714285685
2021-04-27T18:23:00.0,70.0,70.1,44.0,56.8,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,70.09999999999995,56.842857142857106,44.39999999999999,23799.199999999997,29371.899999999998,23908.105714285695,29484.059999999972
2021-04-27T18:24:00.0,70.0,70.1,44.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.09999999999995,56.95714285714283,44.19999999999999,23883.0,29371.899999999998,23876.43428571427,29385.919999999976
2021-04-27T18:25:00.0,70.0,70.1,44.0,57.1,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.4,70.09999999999995,57.13428571428568,43.999999999999986,23924.9,29371.899999999998,23904.985142857127,29329.83999999998
2021-04-27T18:26:00.0,70.0,70.1,44.0,57.3,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.3999999999999,70.09999999999995,57.27428571428568,43.999999999999986,23836.8,29161.6,23963.561142857125,29329.839999999975
2021-04-27T18:27:00.0,70.0,70.1,44.0,57.4,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.09999999999995,57.41714285714282,43.999999999999986,24050.6,29371.899999999998,24069.266285714268,29385.919999999976
2021-04-27T18:28:00.0,70.0,70.1,44.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.09999999999995,57.49142857142854,43.999999999999986,24092.5,29371.899999999998,24146.39999999998,29441.99999999997
2021-04-27T18:29:00.0,70.0,70.1,44.0,57.5,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,70.09999999999995,57.482857142857114,43.999999999999986,24322.5,29652.3,24223.27599999998,29540.13999999997
2021-04-27T18:30:00.0,70.0,70.1,44.0,57.4,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.09999999999995,57.42571428571425,43.999999999999986,24280.2,29652.3,24245.136571428553,29596.219999999976
2021-04-27T18:31:00.0,70.0,70.1,44.0,57.4,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.09999999999995,57.391428571428534,43.999999999999986,24280.2,29652.3,24345.44399999998,29736.419999999976
2021-04-27T18:32:00.0,70.0,70.1,44.0,57.4,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.09999999999995,57.39999999999996,43.999999999999986,24280.2,29652.3,24383.51999999998,29778.479999999974
2021-04-27T18:33:00.0,70.0,70.1,44.0,57.4,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.09999999999995,57.40857142857139,43.999999999999986,24624.6,30072.899999999998,24387.161142857123,29778.479999999974
2021-04-27T18:34:00.0,70.0,70.1,44.0,57.4,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.09999999999995,57.382857142857105,43.999999999999986,24452.399999999998,29862.6,24410.667428571403,29820.539999999968
2021-04-27T18:35:00.0,70.0,70.1,44.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.09999999999995,57.31714285714281,43.999999999999986,24237.899999999998,29652.3,24382.712571428543,29820.539999999968
2021-04-27T18:36:00.0,70.0,70.1,44.0,57.2,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,70.09999999999995,57.16571428571425,43.999999999999986,24367.2,29862.6,24203.96342857141,29680.339999999975
2021-04-27T18:37:00.0,70.0,70.1,44.0,57.0,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,70.09999999999995,57.042857142857116,43.999999999999986,24111.0,29652.3,24072.085714285695,29582.19999999997
2021-04-27T18:38:00.0,70.0,70.1,44.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.09999999999995,56.974285714285685,43.999999999999986,23883.0,29371.899999999998,23997.569142857126,29526.119999999974
2021-04-27T18:39:00.0,70.0,70.1,44.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.7999999999999,70.09999999999995,57.025714285714244,43.999999999999986,23883.0,29371.899999999998,23939.394857142834,29427.979999999974
2021-04-27T18:40:00.0,70.0,70.1,44.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.99999999999994,70.10857142857138,57.07428571428568,43.999999999999986,23924.9,29371.899999999998,23914.125714285696,29375.491428571404
2021-04-27T18:41:00.0,70.0,70.1,44.0,57.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.3999999999999,70.06571428571424,57.117142857142824,43.999999999999986,23924.9,29371.899999999998,23897.812571428552,29315.494857142832
2021-04-27T18:42:00.0,70.0,70.0,44.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,70.05142857142853,57.06571428571425,43.999999999999986,23924.9,29330.0,23807.81599999998,29225.455999999976
2021-04-27T18:43:00.0,70.0,70.1,44.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.06571428571424,57.059999999999974,43.999999999999986,23712.0,29161.6,23702.723999999984,29105.297714285687
2021-04-27T18:44:00.0,70.0,70.1,44.0,57.1,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.11714285714281,57.031428571428535,43.79999999999999,23582.3,28951.3,23622.417714285697,29042.520571428548
2021-04-27T18:45:00.0,70.0,70.1,44.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.06571428571424,57.051428571428545,43.599999999999994,23370.0,28740.999999999996,23562.239999999983,28937.13999999997
2021-04-27T18:46:00.0,70.0,70.0,43.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.05999999999996,57.09142857142854,43.39999999999999,23582.3,28910.0,23475.995428571412,28808.671999999977
2021-04-27T18:47:00.0,70.0,70.1,43.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.03142857142853,57.17428571428569,43.19999999999999,23623.600000000002,28951.3,23475.761714285698,28754.90457142855
2021-04-27T18:48:00.0,70.0,70.0,43.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.05999999999996,57.217142857142825,42.99999999999999,23280.4,28490.0,23493.358857142837,28766.635999999977
2021-04-27T18:49:00.0,70.0,70.1,43.0,57.3,55.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,409.4,70.07428571428566,57.34285714285711,42.99999999999999,23493.0,28740.999999999996,23476.1657142857,28688.41257142855
2021-04-27T18:50:00.0,70.0,70.1,43.0,57.5,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.0828571428571,57.422857142857104,42.99999999999999,23575.0,28740.999999999996,23440.010285714267,28607.82228571426
2021-04-27T18:51:00.0,70.0,70.0,43.0,57.3,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.02571428571424,57.3428571428571,42.99999999999999,23321.1,28490.0,23441.75999999998,28626.51199999998
2021-04-27T18:52:00.0,70.0,70.0,43.0,57.1,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.98285714285711,57.06571428571425,42.99999999999999,23239.7,28490.0,23328.46399999998,28608.991999999984
2021-04-27T18:53:00.0,70.0,70.0,43.0,56.8,54.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.02571428571424,56.834285714285684,42.99999999999999,23288.0,28700.0,23233.855999999985,28626.51199999998
2021-04-27T18:54:00.0,70.0,70.1,43.0,56.7,53.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.0828571428571,56.69999999999997,42.99999999999999,23247.0,28740.999999999996,23246.99999999998,28733.971428571404
2021-04-27T18:55:00.0,70.0,70.1,43.0,56.7,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.0828571428571,56.67428571428569,42.99999999999999,23247.0,28740.999999999996,23270.4617142857,28776.021142857117
2021-04-27T18:56:00.0,70.0,70.0,43.0,56.7,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.01714285714282,56.742857142857105,42.99999999999999,23417.100000000002,28910.0,23332.662857142837,28791.049142857122
2021-04-27T18:57:00.0,70.0,70.0,43.0,56.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.02571428571424,56.87428571428568,42.99999999999999,23329.0,28700.0,23420.830857142842,28836.589142857123
2021-04-27T18:58:00.0,70.0,70.1,43.0,57.0,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.04857142857138,56.97428571428568,42.99999999999999,23541.0,28951.3,23496.19542857141,28888.030857142832
2021-04-27T18:59:00.0,70.0,70.0,43.0,57.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.03428571428567,57.051428571428545,42.99999999999999,23541.0,28910.0,23562.239999999983,28924.159999999974
2021-04-27T19:00:00.0,70.0,70.0,43.0,57.2,55.5,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99142857142854,57.16571428571425,42.99999999999999,23623.600000000002,28910.0,23643.73942857141,28948.45485714284
2021-04-27T19:01:00.0,70.0,70.0,43.0,57.3,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99999999999996,57.30857142857139,42.99999999999999,23836.8,29120.0,23702.82514285712,28951.999999999975
2021-04-27T19:02:00.0,70.0,70.0,43.0,57.4,55.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99999999999996,57.40857142857139,42.99999999999999,23706.2,28910.0,23744.18514285712,28951.999999999975
2021-04-27T19:03:00.0,70.0,70.0,43.0,57.5,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.99999999999996,57.49142857142854,42.99999999999999,23747.5,28910.0,23812.9497142857,28993.999999999978
2021-04-27T19:04:00.0,70.0,70.0,43.0,57.5,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.99999999999996,57.49142857142854,42.99999999999999,23747.5,28910.0,23812.9497142857,28993.999999999978
2021-04-27T19:05:00.0,70.0,70.0,43.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99999999999996,57.41714285714282,42.99999999999999,23878.399999999998,29120.0,23747.730285714264,28951.999999999975
2021-04-27T19:06:00.0,70.0,70.0,43.0,57.3,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.99999999999996,57.27428571428568,42.99999999999999,23836.8,29120.0,23723.009142857125,28993.999999999978
2021-04-27T19:07:00.0,70.0,70.0,43.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.4,69.99999999999996,57.13428571428568,42.99999999999999,23411.0,28700.0,23733.58228571427,29077.99999999998
2021-04-27T19:08:00.0,70.0,70.0,43.0,57.0,54.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.99999999999996,56.965714285714256,42.99999999999999,23712.0,29120.0,23663.557714285696,29077.999999999978
2021-04-27T19:09:00.0,70.0,70.0,43.0,56.8,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.00857142857139,56.825714285714255,42.99999999999999,23799.199999999997,29330.0,23605.401714285697,29081.56057142855
2021-04-27T19:10:00.0,70.0,70.0,43.0,56.7,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,69.97428571428567,56.67428571428568,42.99999999999999,23587.2,29120.0,23689.851428571408,29249.251428571402
2021-04-27T19:11:00.0,69.5,69.9,43.0,56.6,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.92571428571425,56.63428571428568,42.99999999999999,23545.600000000002,29078.4,23707.111999999983,29270.903999999977
2021-04-27T19:12:00.0,69.5,69.9,43.0,56.7,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.99999999999994,69.89142857142853,56.67428571428568,42.99999999999999,23984.100000000002,29567.7,23689.85142857141,29214.61714285712
2021-04-27T19:13:00.0,69.5,69.9,43.0,56.8,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.89142857142853,56.81714285714283,42.99999999999999,23799.199999999997,29288.100000000002,23783.65599999998,29256.551999999978
2021-04-27T19:14:00.0,69.5,69.9,43.0,57.0,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.93428571428568,56.99142857142854,42.99999999999999,23712.0,29078.4,23856.611999999983,29274.49199999998
2021-04-27T19:15:00.0,69.5,70.0,43.0,57.2,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.217142857142825,42.99999999999999,23966.800000000003,29330.0,23870.991999999984,29182.543999999983
2021-04-27T19:16:00.0,69.5,69.9,43.0,57.4,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.93428571428568,57.374285714285676,42.99999999999999,23878.399999999998,29078.4,23867.702857142835,29092.662857142834
2021-04-27T19:17:00.0,69.5,69.9,43.0,57.4,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.89142857142853,57.39999999999996,42.99999999999999,23878.399999999998,29078.4,23878.39999999998,29074.834285714263
2021-04-27T19:18:00.0,69.5,69.9,43.0,57.3,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.4,69.89999999999996,57.30857142857139,42.99999999999999,23664.899999999998,28868.7,23805.980571428554,29036.459999999985
2021-04-27T19:19:00.0,69.5,69.9,43.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.89999999999996,57.19142857142854,42.99999999999999,23795.2,29078.4,23757.31942857141,29036.459999999977
2021-04-27T19:20:00.0,69.5,69.9,43.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.89999999999996,57.117142857142824,42.79999999999999,23753.600000000002,29078.4,23760.731428571413,29078.39999999998
2021-04-27T19:21:00.0,69.5,69.9,43.0,57.1,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.9999999999999,69.90857142857139,57.117142857142824,42.8,23753.600000000002,29078.4,23760.73142857141,29081.965714285692
2021-04-27T19:22:00.0,69.5,69.9,42.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.87428571428568,57.01428571428568,42.599999999999994,23924.9,29288.100000000002,23752.151428571407,29109.627428571406
2021-04-27T19:23:00.0,69.5,69.8,43.0,56.8,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.81714285714281,56.91142857142854,42.39999999999999,23458.399999999998,28827.399999999998,23709.301142857123,29085.82171428569
2021-04-27T19:24:00.0,69.5,69.8,42.0,56.9,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.82571428571424,56.8228571428571,42.19999999999999,23841.1,29246.199999999997,23672.402285714263,29089.392571428547
2021-04-27T19:25:00.0,69.5,69.9,42.0,56.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.84857142857139,56.81714285714282,42.19999999999999,23628.8,29078.4,23715.475428571408,29154.793714285694
2021-04-27T19:26:00.0,69.5,69.8,42.0,56.8,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.83428571428567,56.83428571428568,41.99999999999999,23628.8,29036.8,23790.83199999998,29232.631999999976
2021-04-27T19:27:00.0,69.5,69.8,42.0,57.0,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.99999999999994,69.79142857142853,56.965714285714256,41.99999999999999,24111.0,29525.399999999998,23811.668571428556,29172.81714285712
2021-04-27T19:28:00.0,69.5,69.8,42.0,57.1,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,69.80857142857138,57.117142857142824,41.99999999999999,23924.9,29246.199999999997,23909.235999999983,29221.867999999973
2021-04-27T19:29:00.0,69.5,69.8,42.0,57.2,55.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.76571428571424,57.18285714285712,41.99999999999999,23795.2,29036.8,23971.0537142857,29245.787428571402
2021-04-27T19:30:00.0,69.5,69.7,42.0,57.2,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,6.0,436.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,6.00833129882812,0.0,true,true,418.4,69.75142857142853,57.217142857142825,41.99999999999999,23966.800000000003,29204.300000000003,23939.652571428556,29183.997714285695
2021-04-27T19:31:00.0,69.5,69.8,42.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,6.4998779296875,439.049255371094,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,6.50820922851562,0.0,true,true,419.19999999999993,69.76571428571424,57.18285714285712,41.99999999999999,23966.800000000003,29246.199999999997,23971.0537142857,29245.787428571402
2021-04-27T19:32:00.0,69.5,69.8,42.0,57.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,7.00808715820312,0.0,true,true,420.5999999999999,69.80857142857138,57.117142857142824,41.99999999999999,23924.9,29246.199999999997,24023.470285714266,29361.485142857116
2021-04-27T19:33:00.0,69.5,69.8,42.0,57.0,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.4996337890625,445.047790527344,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,7.50796508789062,0.0,true,true,421.39999999999986,69.79999999999995,56.97428571428568,41.99999999999999,24111.0,29525.399999999998,24008.963999999978,29413.719999999972
2021-04-27T19:34:00.0,69.5,69.8,42.0,56.8,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,7.99951171875,447.9970703125,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,8.00784301757813,0.0,true,true,422.19999999999993,69.80857142857138,56.81714285714283,41.99999999999999,24026.399999999998,29525.399999999998,23988.197714285696,29473.178857142833
2021-04-27T19:35:00.0,69.5,69.8,42.0,56.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.4993896484375,451.046325683594,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,8.50772094726563,0.0,true,true,422.9999999999999,69.76571428571424,56.699999999999974,41.99999999999999,23984.100000000002,29525.399999999998,23984.099999999984,29510.897142857117
2021-04-27T19:36:00.0,69.5,69.7,42.0,56.7,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.999267578125,454.045593261719,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,9.00759887695312,0.0,true,true,422.9999999999999,69.75999999999996,56.71714285714283,41.8,23984.100000000002,29483.100000000002,23991.35142857141,29508.479999999978
2021-04-27T19:37:00.0,69.5,69.8,42.0,56.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,9.50747680664062,457.044860839844,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,9.50747680664062,0.0,true,true,423.5999999999999,69.73142857142852,56.77428571428568,41.599999999999994,24026.399999999998,29525.399999999998,24049.58742857141,29538.233142857116
2021-04-27T19:38:00.0,69.5,69.7,41.0,56.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,10.0073547363281,460.044128417969,423.0,1000.0,400.0,70.315788269043,70.5581817626953,0.0180000010877848,10.0073547363281,0.0,true,true,424.19999999999993,69.76857142857139,56.79999999999996,41.39999999999999,24026.399999999998,29483.100000000002,24094.55999999998,29595.82799999998
2021-04-27T19:39:00.0,69.5,69.8,41.0,56.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,10.4989013671875,462.993408203125,426.0,1000.0,400.0,70.315788269043,70.5581817626953,0.0180000010877848,10.5072326660156,0.0,true,true,425.9999999999999,69.73999999999995,56.81714285714282,41.19999999999999,24196.8,29734.8,24204.102857142836,29709.239999999972
2021-04-27T19:40:00.0,69.5,69.7,41.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,426.0,1000.0,400.0,70.9473648071289,71.3199920654297,0.0180000010877848,11.0071105957031,0.0,true,true,428.99999999999994,69.7428571428571,56.83999999999997,40.999999999999986,24239.399999999998,29692.2,24384.359999999982,29919.685714285693
2021-04-27T19:41:00.0,69.5,69.7,41.0,57.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,11.4986572265625,469.041931152344,432.0,1000.0,400.0,70.9473648071289,71.4585113525391,0.0180000010877848,11.5069885253906,0.0,true,true,431.3999999999999,69.66571428571426,57.05142857142853,40.999999999999986,24624.0,30110.4,24611.986285714265,30053.789142857127
2021-04-27T19:42:00.0,69.5,69.6,41.0,57.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,11.99853515625,471.9912109375,438.0,1000.0,400.0,71.5789489746094,71.473876953125,0.0180000010877848,12.0068664550781,0.0,true,true,436.39999999999986,69.61714285714282,57.708571428571396,40.999999999999986,25272.600000000002,30484.8,25184.02057142855,30380.921142857118
2021-04-27T19:43:00.0,69.5,69.6,41.0,59.0,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,12.4984130859375,475.040466308594,435.0,1000.0,400.0,71.5789489746094,71.8876953125,0.0180000010877848,12.5067443847656,0.0,true,true,441.9999999999999,69.61714285714282,59.059999999999974,40.999999999999986,25665.0,30275.999999999996,26104.519999999982,30770.77714285712
2021-04-27T19:44:00.0,69.5,69.7,41.0,60.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,12.998291015625,478.039733886719,451.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,13.0066223144531,0.0,true,true,446.9999999999999,69.68285714285712,60.73142857142853,40.999999999999986,27420.8,31434.7,27146.948571428547,31148.237142857124
2021-04-27T19:45:00.0,69.5,69.7,41.0,62.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,13.4981689453125,480.989013671875,454.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,13.5065002441406,0.0,true,true,450.7999999999999,69.68285714285712,62.29142857142853,40.999999999999986,28284.199999999997,31643.800000000003,28080.975999999977,31413.03199999998
2021-04-27T19:46:00.0,69.5,69.6,41.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,13.998046875,483.98828125,457.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,14.0063781738281,0.0,true,true,454.5999999999999,69.61714285714282,63.5428571428571,40.999999999999986,29019.5,31807.199999999997,28886.582857142832,31647.95314285712
2021-04-27T19:47:00.0,69.5,69.6,41.0,64.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,14.5062561035156,487.037536621094,457.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,14.5062561035156,0.0,true,true,455.79999999999995,69.6085714285714,64.47428571428568,40.999999999999986,29476.5,31807.199999999997,29387.379428571414,31727.58685714284
2021-04-27T19:48:00.0,69.5,69.7,41.0,64.9,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.0061340332031,490.036804199219,454.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,15.0061340332031,0.0,true,true,456.9999999999999,69.69999999999996,64.83999999999996,40.999999999999986,29464.600000000002,31643.800000000003,29631.879999999976,31852.899999999972
2021-04-27T19:49:00.0,69.5,69.8,41.0,64.6,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.4976806640625,492.986083984375,457.0,1000.0,400.0,72.2105255126953,72.1969604492187,0.0180000010877848,15.5060119628906,0.0,true,true,460.7999999999999,69.79142857142853,64.57428571428568,40.999999999999986,29522.199999999997,31898.6,29755.830857142835,32159.890285714257
2021-04-27T19:50:00.0,69.5,69.8,41.0,64.2,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.99755859375,495.9853515625,460.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,16.0058898925781,0.0,true,true,465.9999999999999,69.77428571428567,64.02857142857138,40.999999999999986,29532.0,32108.0,29837.314285714256,32514.817142857115
2021-04-27T19:51:00.0,69.5,69.7,41.0,64.6,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,16.4974365234375,498.984619140625,476.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,16.5057678222656,0.0,true,true,470.99999999999994,69.75142857142853,65.2428571428571,40.999999999999986,30749.6,33177.200000000004,30729.385714285694,32852.92285714283
2021-04-27T19:52:00.0,69.5,69.8,41.0,68.7,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,16.997314453125,501.98388671875,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,17.0056457519531,0.0,true,true,476.79999999999995,69.75714285714281,68.33142857142853,40.999999999999986,33182.1,33713.4,32580.425142857122,33260.20571428569
2021-04-27T19:53:00.0,69.5,69.8,41.0,71.9,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,17.4971923828125,504.983154296875,479.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,17.5055236816406,0.0,true,true,481.3999999999999,69.83428571428567,71.80571428571426,40.999999999999986,34440.100000000006,33434.2,34567.27085714284,33618.22514285712
2021-04-27T19:54:00.0,69.5,69.9,41.0,73.9,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,17.9970703125,507.982421875,486.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,18.0054016113281,0.0,true,true,481.9999999999999,69.87428571428568,73.9685714285714,40.999999999999986,35915.4,33971.4,35652.851428571405,33679.40571428569
2021-04-27T19:55:00.0,69.5,69.9,41.0,75.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,18.4886169433594,510.931701660156,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,18.4969482421875,0.0,true,true,481.9999999999999,69.89999999999996,75.52571428571424,40.999999999999986,36466.5,33761.700000000004,36403.394285714254,33691.799999999974
2021-04-27T19:56:00.0,69.5,69.9,41.0,76.7,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,12.8801879882813,477.281127929688,479.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.8801879882813,0.0,true,true,482.79999999999995,69.91714285714282,76.64857142857139,40.999999999999986,36739.3,33482.100000000006,37005.93028571426,33755.99657142855
