time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T19:57:00.0,70.0,70.0,41.0,77.2,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.9884948730469,0.0,true,true,482.19999999999993,69.99999999999996,77.19999999999996,40.999999999999986,37287.6,33810.0,37225.839999999975,33753.99999999998
2021-04-27T19:58:00.0,70.0,70.1,41.0,77.3,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.9884948730469,0.0,true,true,482.19999999999993,70.0828571428571,77.30857142857138,40.999999999999986,37335.9,33858.299999999996,37278.19314285712,33793.953714285686
2021-04-27T19:59:00.0,70.0,70.1,41.0,77.3,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,12.9884948730469,0.0,true,true,481.5999999999999,70.09999999999995,77.50571428571423,40.999999999999986,37335.9,33858.299999999996,37326.75199999997,33760.15999999997
2021-04-27T20:00:00.0,70.0,70.1,41.0,77.4,53.8,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.766731262207,0.0180000010877848,6.98016357421875,0.0,true,true,478.9999999999999,70.11714285714282,77.13428571428567,40.999999999999986,37384.200000000004,33858.299999999996,36947.322857142826,33586.11142857141
2021-04-27T20:01:00.0,70.0,70.2,41.0,75.4,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,6.48861694335937,438.931701660156,476.0,1000.0,400.0,72.2105255126953,72.0048217773438,0.0180000010877848,6.48028564453125,0.0,true,true,476.3999999999999,70.19999999999996,75.31428571428569,40.999999999999986,35890.4,33415.200000000004,35879.7257142857,33443.27999999998
2021-04-27T20:02:00.0,70.0,70.3,41.0,72.2,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,5.98873901367187,435.932434082031,470.0,1000.0,400.0,72.2105255126953,71.9737930297852,0.0180000010877848,5.98040771484375,0.0,true,true,473.79999999999995,70.27428571428567,72.37142857142854,40.999999999999986,33934.0,33041.0,34289.582857142836,33295.95657142855
2021-04-27T20:03:00.0,70.0,70.3,41.0,69.7,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,5.48886108398437,432.933166503906,470.0,1000.0,400.0,72.2105255126953,71.883171081543,0.0180000010877848,5.48886108398437,0.0,true,true,467.39999999999986,70.33428571428567,69.67428571428567,40.999999999999986,32759.0,33041.0,32565.761142857114,32874.245142857115
2021-04-27T20:04:00.0,70.0,70.4,41.0,67.8,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,4.98898315429687,429.933898925781,470.0,1000.0,400.0,71.5789489746094,71.6090698242187,0.0180000010877848,4.98898315429687,0.0,true,true,464.19999999999993,70.38285714285709,67.85999999999996,40.999999999999986,31866.0,33088.0,31500.611999999976,32671.722285714255
2021-04-27T20:05:00.0,70.0,70.4,41.0,66.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,4.48910522460937,426.934631347656,451.0,1000.0,400.0,71.5789489746094,71.4082641601562,0.0180000010877848,4.48910522460937,0.0,true,true,460.4,70.38285714285709,66.77714285714282,40.999999999999986,30081.7,31750.4,30744.196571428554,32404.267428571402
2021-04-27T20:06:00.0,70.0,70.3,41.0,65.9,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.10526323318481,0.0,400.0,460.0,1000.0,400.0,71.5789489746094,71.4082641601562,0.0180000010877848,3.98089599609375,0.0,true,true,456.5999999999999,70.32571428571424,65.68571428571424,40.999999999999986,30314.000000000004,32338.0,29992.097142857117,32110.721142857117
2021-04-27T20:07:00.0,70.0,70.3,41.0,64.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,3.15789484977722,3.48101806640625,420.886108398437,451.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,3.47268676757812,0.0,true,true,452.19999999999993,70.29142857142853,64.06857142857139,40.999999999999986,28864.0,31705.3,28971.80799999998,31785.783999999974
2021-04-27T20:08:00.0,70.0,70.3,41.0,62.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,2.98114013671875,417.886840820312,451.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,2.98114013671875,0.0,true,true,450.9999999999999,70.29999999999995,62.11714285714282,40.79999999999999,28007.100000000002,31705.3,28014.831428571404,31705.29999999997
2021-04-27T20:09:00.0,70.0,70.3,41.0,60.5,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,2.48126220703125,414.887573242187,448.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,2.47293090820312,0.0,true,true,448.5999999999999,70.29999999999995,60.51714285714282,40.599999999999994,27104.0,31494.399999999998,27147.990285714266,31536.579999999973
2021-04-27T20:10:00.0,70.0,70.3,40.0,59.3,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,1.98138427734375,411.888305664062,445.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,1.98138427734375,0.0,true,true,446.5999999999999,70.29999999999995,59.28285714285711,40.39999999999999,26388.5,31283.5,26475.72399999998,31395.979999999974
2021-04-27T20:11:00.0,70.0,70.3,40.0,58.4,53.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,1.48150634765625,408.889038085938,448.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,1.48150634765625,0.0,true,true,443.9999999999999,70.30857142857138,58.43428571428567,40.19999999999999,26163.2,31494.399999999998,25944.82285714283,31217.005714285686
2021-04-27T20:12:00.0,70.0,70.3,40.0,57.9,53.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,0.98162841796875,405.889770507812,441.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,0.973297119140625,0.0,true,true,441.9999999999999,70.2828571428571,57.857142857142826,39.99999999999999,25533.899999999998,31002.3,25572.857142857123,31065.022857142827
2021-04-27T20:13:00.0,70.0,70.2,40.0,57.5,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,0.48175048828125,402.890502929687,438.0,1000.0,400.0,71.5789489746094,71.3076858520508,0.0180000010877848,0.48175048828125,0.0,true,true,438.7999999999999,70.19999999999996,57.55142857142854,39.99999999999999,25185.0,30747.600000000002,25253.566857142836,30803.759999999977
2021-04-27T20:14:00.0,70.0,70.1,40.0,57.4,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,70.12571428571424,57.3485714285714,39.99999999999999,25141.2,30703.8,24912.219428571407,30462.610285714254
2021-04-27T20:15:00.0,70.0,70.1,40.0,57.2,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.07428571428566,57.225714285714254,40.19999999999999,24538.800000000003,30072.899999999998,24687.173142857126,30230.046857142832
2021-04-27T20:16:00.0,70.0,70.0,40.0,57.1,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.99999999999996,57.091428571428544,40.19999999999999,24324.600000000002,29820.0,24492.22285714284,30029.999999999975
2021-04-27T20:17:00.0,69.5,69.9,41.0,57.0,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.54888916015625,427.293334960938,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.54888916015625,0.0,true,true,426.5999999999999,69.92571428571425,57.00857142857139,40.39999999999999,24282.0,29777.4,24319.85657142855,29830.309714285693
2021-04-27T20:18:00.0,69.5,69.9,40.0,56.9,53.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.41558837890625,426.493530273438,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.41558837890625,0.0,true,true,427.19999999999993,69.86571428571425,56.88285714285712,40.599999999999994,24239.399999999998,29777.4,24300.356571428558,29846.63314285712
2021-04-27T20:19:00.0,69.5,69.8,41.0,56.7,53.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,428.99999999999994,69.83428571428567,56.708571428571396,40.79999999999999,24154.2,29734.8,24327.977142857126,29958.90857142855
2021-04-27T20:20:00.0,69.5,69.8,41.0,56.5,53.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,432.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.19999999999993,69.76571428571424,56.49142857142854,40.79999999999999,24408.0,30153.6,24302.612571428555,30013.21028571426
2021-04-27T20:21:00.0,69.5,69.7,41.0,56.3,53.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,435.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.1999999999999,69.72571428571425,56.3085714285714,40.999999999999986,24490.5,30319.5,24223.94742857141,29996.00228571426
2021-04-27T20:22:00.0,69.5,69.7,41.0,56.2,53.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,432.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.19999999999993,69.69999999999996,56.199999999999974,40.999999999999986,24278.4,30110.4,24177.239999999983,29984.939999999977
2021-04-27T20:23:00.0,69.5,69.7,41.0,56.2,53.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,429.5999999999999,69.67428571428567,56.21714285714283,40.999999999999986,23941.2,29692.2,24150.884571428556,29932.07314285712
2021-04-27T20:24:00.0,69.5,69.6,41.0,56.3,53.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.4210524559021,4.40725708007812,426.443542480469,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,427.19999999999993,69.62571428571425,56.26571428571425,40.999999999999986,23983.8,29649.6,24036.713142857127,29744.105142857123
2021-04-27T20:25:00.0,69.5,69.6,41.0,56.3,53.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.4210524559021,4.40725708007812,426.443542480469,429.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,425.3999999999999,69.59999999999995,56.32571428571425,40.999999999999986,24152.699999999997,29858.399999999998,23960.958857142836,29607.839999999975
2021-04-27T20:26:00.0,69.5,69.6,41.0,56.4,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.52631568908691,4.40725708007812,426.443542480469,423.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,425.39999999999986,69.57428571428566,56.40857142857139,40.79999999999999,23857.2,29440.8,23996.206285714263,29596.901142857114
2021-04-27T20:27:00.0,69.5,69.5,41.0,56.5,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.52631568908691,4.40725708007812,426.443542480469,423.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,424.7999999999999,69.52571428571423,56.45714285714283,40.599999999999994,23899.5,29398.5,23982.994285714267,29534.523428571396
2021-04-27T20:28:00.0,69.5,69.5,40.0,56.4,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.52631568908691,4.40725708007812,426.443542480469,426.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,422.7999999999999,69.49142857142853,56.43428571428568,40.39999999999999,24026.399999999998,29607.0,23860.41599999998,29380.975999999973
2021-04-27T20:29:00.0,69.5,69.5,40.0,56.4,53.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.63157892227173,4.40725708007812,426.443542480469,423.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,422.79999999999995,69.50857142857139,56.39999999999996,40.19999999999999,23857.2,29398.5,23845.91999999998,29388.22399999998
2021-04-27T20:30:00.0,69.5,69.5,40.0,56.4,53.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,5.47368431091309,4.4322509765625,426.593505859375,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.4322509765625,0.0,false,true,420.79999999999995,69.47428571428567,56.374285714285676,39.99999999999999,23631.6,29120.5,23722.29942857141,29234.779428571408
2021-04-27T20:31:00.0,69.0,69.4,40.0,56.3,53.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.14065551757812,424.843933105469,423.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,0.0,0.0,false,true,417.5999999999999,69.42571428571425,56.3085714285714,39.99999999999999,23814.899999999998,29356.2,23514.459428571412,28992.178285714264
2021-04-27T20:32:00.0,69.0,69.4,40.0,56.3,54.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.00735473632812,424.044128417969,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.00735473632812,0.0,true,true,414.9999999999999,69.39142857142855,56.334285714285684,39.99999999999999,23251.899999999998,28662.2,23378.728571428554,28797.44285714284
2021-04-27T20:33:00.0,69.0,69.4,40.0,56.5,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,422.79443359375,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.799072265625,0.0,false,true,413.19999999999993,69.39999999999998,56.474285714285685,39.99999999999999,23165.0,28454.000000000004,23335.17485714284,28676.079999999987
2021-04-27T20:34:00.0,69.0,69.4,40.0,56.6,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.58245849609375,421.494750976563,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.58245849609375,0.0,true,true,410.5999999999999,69.4085714285714,56.58285714285711,39.99999999999999,23206.0,28454.000000000004,23232.921142857125,28499.159428571413
2021-04-27T20:35:00.0,69.0,69.4,40.0,56.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,410.5999999999999,69.36571428571425,56.64285714285712,39.99999999999999,23206.0,28454.000000000004,23257.557142857127,28481.562285714263
2021-04-27T20:36:00.0,69.0,69.3,40.0,56.7,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,411.79999999999995,69.35999999999996,56.648571428571394,39.99999999999999,23247.0,28413.0,23327.881714285697,28562.44799999998
2021-04-27T20:37:00.0,69.0,69.4,40.0,56.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,412.9999999999999,69.33142857142853,56.63428571428569,39.99999999999999,23375.8,28662.2,23389.959999999985,28633.879999999976
2021-04-27T20:38:00.0,69.0,69.3,40.0,56.6,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.7999999999999,69.36857142857139,56.599999999999966,39.99999999999999,23545.600000000002,28828.8,23477.67999999998,28774.083428571405
2021-04-27T20:39:00.0,69.0,69.4,40.0,56.6,54.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,417.3999999999999,69.33999999999996,56.58285714285711,39.99999999999999,23545.600000000002,28870.4,23617.684571428552,28942.515999999978
2021-04-27T20:40:00.0,69.0,69.3,40.0,56.5,53.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.7999999999999,69.3428571428571,56.474285714285685,39.99999999999999,23673.5,29036.699999999997,23820.853714285695,29248.81714285712
2021-04-27T20:41:00.0,69.0,69.3,40.0,56.4,53.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,423.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,424.9999999999999,69.26571428571424,56.41714285714282,39.99999999999999,23857.2,29313.899999999998,23977.285714285692,29437.928571428543
2021-04-27T20:42:00.0,69.0,69.2,40.0,56.7,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,435.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,424.9999999999999,69.21714285714282,56.75142857142854,39.99999999999999,24664.5,30102.0,24119.357142857123,29417.28571428569
2021-04-27T20:43:00.0,69.0,69.2,40.0,57.6,58.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,432.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,425.79999999999995,69.21714285714282,57.574285714285686,39.99999999999999,24883.2,29894.4,24515.13085714284,29472.65942857141
2021-04-27T20:44:00.0,69.0,69.3,40.0,58.7,60.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,424.9999999999999,69.2828571428571,58.70857142857139,39.99999999999999,24419.2,28828.8,24951.142857142833,29445.214285714257
2021-04-27T20:45:00.0,69.0,69.3,40.0,59.9,61.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,423.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.79999999999995,69.2828571428571,59.951428571428536,39.99999999999999,25337.7,29313.899999999998,25287.512571428553,29223.50914285712
2021-04-27T20:46:00.0,69.0,69.2,40.0,61.0,62.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,419.19999999999993,69.22571428571425,60.95714285714281,39.99999999999999,25559.0,28994.800000000003,25553.23428571426,29019.419428571407
2021-04-27T20:47:00.0,69.0,69.2,40.0,61.2,60.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,418.5999999999999,69.1828571428571,61.07142857142854,39.99999999999999,25642.800000000003,28994.800000000003,25564.49999999998,28959.943999999978
2021-04-27T20:48:00.0,69.0,69.2,40.0,60.2,56.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,417.19999999999993,69.22571428571425,60.28571428571425,39.99999999999999,25223.800000000003,28994.800000000003,25151.19999999998,28880.96799999998
2021-04-27T20:49:00.0,69.0,69.3,40.0,59.2,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,415.99999999999994,69.27428571428567,59.19999999999997,39.99999999999999,24449.600000000002,28620.899999999998,24627.199999999983,28818.102857142832
2021-04-27T20:50:00.0,69.0,69.3,40.0,58.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.79999999999995,69.30857142857138,58.44285714285711,39.99999999999999,24294.399999999998,28828.8,24242.097142857125,28749.195428571406
2021-04-27T20:51:00.0,69.0,69.3,40.0,58.0,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,413.5999999999999,69.29999999999995,57.97428571428568,39.99999999999999,23954.0,28620.899999999998,23978.16457142855,28662.479999999974
2021-04-27T20:52:00.0,69.0,69.3,40.0,57.7,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,413.5999999999999,69.29999999999995,57.69142857142854,39.99999999999999,23830.100000000002,28620.899999999998,23861.17485714284,28662.479999999974
2021-04-27T20:53:00.0,69.0,69.3,40.0,57.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,413.5999999999999,69.29142857142853,57.53428571428569,39.99999999999999,23747.5,28620.899999999998,23796.180571428555,28658.93485714283
2021-04-27T20:54:00.0,69.0,69.3,40.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,413.5999999999999,69.33428571428567,57.45714285714283,39.99999999999999,23747.5,28620.899999999998,23764.27428571427,28676.660571428547
2021-04-27T20:55:00.0,69.0,69.4,40.0,57.4,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.79999999999995,69.35714285714282,57.42571428571425,39.99999999999999,23878.399999999998,28870.4,23820.18628571427,28769.342857142838
2021-04-27T20:56:00.0,69.0,69.3,40.0,57.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,413.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,415.99999999999994,69.3085714285714,57.40857142857139,39.99999999999999,23706.2,28620.899999999998,23881.965714285696,28832.365714285697
2021-04-27T20:57:00.0,69.0,69.2,40.0,57.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,417.99999999999994,69.21714285714282,57.34857142857139,39.99999999999999,24050.6,28994.800000000003,23971.70285714284,28932.765714285695
2021-04-27T20:58:00.0,69.0,69.2,40.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,419.9999999999999,69.1828571428571,57.25999999999996,39.99999999999999,23966.800000000003,28994.800000000003,24049.19999999998,29056.799999999974
2021-04-27T20:59:00.0,69.0,69.2,40.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,423.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,422.5999999999999,69.23428571428568,57.16571428571426,39.99999999999999,24195.600000000002,29271.600000000002,24158.23085714284,29258.40914285712
2021-04-27T21:00:00.0,69.0,69.3,40.0,57.1,54.7,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,9.51580810546875,457.144836425781,426.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,9.52413940429688,0.0,true,true,425.19999999999993,69.24857142857138,57.099999999999966,39.99999999999999,24324.600000000002,29521.8,24278.91999999998,29444.492571428545
2021-04-27T21:01:00.0,69.0,69.2,40.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,10.0240173339844,460.144104003906,426.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,10.0240173339844,0.0,true,true,427.7999999999999,69.23428571428568,57.017142857142815,39.99999999999999,24282.0,29479.2,24391.93371428569,29618.427428571405
2021-04-27T21:02:00.0,69.0,69.2,40.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,10.5238952636719,463.143371582031,432.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,10.5238952636719,0.0,true,true,430.19999999999993,69.19142857142853,56.99142857142854,39.99999999999999,24624.0,29894.4,24517.712571428554,29766.15257142855
2021-04-27T21:03:00.0,69.0,69.2,40.0,57.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,11.0154418945312,466.092651367187,432.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,11.0237731933594,0.0,true,true,431.9999999999999,69.19999999999996,56.982857142857114,39.99999999999999,24624.0,29894.4,24616.594285714265,29894.399999999976
2021-04-27T21:04:00.0,69.0,69.2,40.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,11.5153198242187,469.141906738281,435.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,11.5236511230469,0.0,true,true,434.39999999999986,69.20857142857139,57.051428571428545,39.99999999999999,24795.0,30102.0,24783.140571428554,30064.203428571403
2021-04-27T21:05:00.0,69.0,69.2,40.0,57.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,12.0151977539062,472.091186523438,435.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,12.0235290527344,0.0,true,true,436.19999999999993,69.1828571428571,57.1485714285714,39.99999999999999,24882.0,30102.0,24928.206857142843,30177.562285714263
2021-04-27T21:06:00.0,69.0,69.1,40.0,57.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,12.5234069824219,475.140441894531,438.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,12.5234069824219,0.0,true,true,439.39999999999986,69.09142857142854,57.23428571428568,39.99999999999999,25053.600000000002,30265.8,25148.745142857122,30358.77371428569
2021-04-27T21:07:00.0,69.0,69.0,40.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,13.0149536132812,478.089721679687,441.0,1000.0,400.0,70.9473648071289,71.1997604370117,0.0180000010877848,13.0232849121094,0.0,true,true,441.9999999999999,69.0428571428571,57.1485714285714,39.99999999999999,25225.2,30429.0,25259.668571428552,30516.942857142833
2021-04-27T21:08:00.0,69.0,69.1,40.0,57.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,13.5231628417969,481.138977050781,448.0,1000.0,400.0,71.5789489746094,71.5576477050781,0.0180000010877848,13.5231628417969,0.0,true,true,443.9999999999999,69.07428571428568,57.059999999999974,39.99999999999999,25536.0,30956.799999999996,25334.63999999998,30668.982857142833
2021-04-27T21:09:00.0,69.0,69.1,40.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,14.0230407714844,484.138244628906,448.0,1000.0,400.0,71.5789489746094,71.5576477050781,0.0180000010877848,14.0230407714844,0.0,true,true,447.7999999999999,69.08285714285711,56.897142857142825,39.99999999999999,25536.0,30956.799999999996,25478.54057142855,30935.303428571406
2021-04-27T21:10:00.0,69.0,69.0,40.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.78947353363037,14.5145874023437,487.087524414063,445.0,1000.0,400.0,71.5789489746094,71.6186904907227,0.0144000016152859,14.5229187011719,0.0,true,true,451.5999999999999,69.02571428571424,56.75428571428567,39.99999999999999,25320.5,30705.0,25630.235428571403,31172.012571428546
2021-04-27T21:11:00.0,69.0,69.0,40.0,57.6,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.6315793991089,15.0227966308594,490.136779785156,457.0,1000.0,400.0,72.2105255126953,72.1368255615234,0.0151200015097857,15.0227966308594,0.0,true,true,455.4,68.99142857142854,58.04571428571425,39.99999999999999,26323.2,31533.0,26434.018285714268,31418.696571428558
2021-04-27T21:12:00.0,69.0,69.0,40.0,61.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.9473686218262,15.5226745605469,493.136047363281,460.0,1000.0,400.0,72.2105255126953,72.1600646972656,0.0158399995416403,15.531005859375,0.0,true,true,458.5999999999999,68.99999999999997,61.64857142857139,39.99999999999999,28382.0,31740.0,28272.034857142833,31643.39999999998
2021-04-27T21:13:00.0,69.0,69.0,40.0,66.6,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,15.8947372436523,16.030891418457,496.185333251953,467.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0165599994361401,16.0392227172852,0.0,true,true,464.19999999999993,68.99142857142854,66.42857142857139,39.99999999999999,31102.199999999997,32223.0,30836.142857142833,32025.821142857123
2021-04-27T21:14:00.0,69.0,69.0,40.0,70.3,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,16.5307693481445,499.184600830078,464.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0172799993306398,16.5391006469727,0.0,true,true,468.5999999999999,69.03428571428567,70.23142857142852,39.99999999999999,32619.199999999997,32016.0,32910.4474285714,32349.46628571426
2021-04-27T21:15:00.0,69.0,69.1,40.0,72.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,17.0389785766602,502.233856201172,473.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0179999992251396,17.0389785766602,0.0,true,true,473.7999999999999,69.03999999999996,72.9028571428571,39.99999999999999,34434.4,32684.299999999996,34541.373714285684,32711.151999999976
2021-04-27T21:16:00.0,69.0,69.0,40.0,74.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,17.5305252075195,505.183135986328,479.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,17.5388565063477,0.0,true,true,477.5999999999999,69.05142857142853,74.86571428571425,39.99999999999999,35877.100000000006,33051.0,35755.86514285712,32978.96228571426
2021-04-27T21:17:00.0,69.0,69.1,40.0,76.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,18.030403137207,508.182403564453,486.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,18.0387344360352,0.0,true,true,481.3999999999999,69.09142857142854,76.14857142857139,39.99999999999999,37033.200000000004,33582.6,36657.92228571426,33260.61371428569
2021-04-27T21:18:00.0,69.0,69.2,40.0,76.7,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,18.5302810668945,511.181671142578,486.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,18.5386123657227,0.0,true,true,483.39999999999986,69.17428571428567,76.75142857142853,39.99999999999999,37276.200000000004,33631.200000000004,37101.64057142854,33438.84971428569
2021-04-27T21:19:00.0,69.0,69.2,40.0,77.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,19.030158996582,514.180908203125,483.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,19.0384902954102,0.0,true,true,484.19999999999993,69.23428571428568,76.97428571428568,39.99999999999999,37191.0,33423.6,37270.94914285712,33523.24114285712
2021-04-27T21:20:00.0,69.0,69.3,40.0,77.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,19.5300369262695,517.18017578125,483.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,19.5383682250977,0.0,true,true,484.79999999999984,69.26571428571424,77.13428571428567,39.99999999999999,37239.299999999996,33471.9,37394.70171428568,33580.01828571425
2021-04-27T21:21:00.0,69.0,69.3,40.0,77.3,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,20.029914855957,520.179443359375,483.0,1000.0,400.0,72.2105255126953,72.4866714477539,0.0180000010877848,20.0382461547852,0.0,true,true,487.19999999999993,69.33428571428567,77.32571428571424,39.99999999999999,37335.9,33471.9,37673.087999999974,33779.663999999975
2021-04-27T21:22:00.0,69.0,69.4,40.0,77.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,20.4131546020508,522.478881835937,489.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,20.4131546020508,0.0,true,true,488.9999999999999,69.35714285714282,77.41428571428567,39.99999999999999,37897.5,33936.600000000006,37855.585714285684,33915.64285714283
2021-04-27T21:23:00.0,69.5,69.4,40.0,77.3,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,498.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,489.5999999999999,69.45999999999997,77.36857142857139,39.99999999999999,38495.4,34561.200000000004,37879.652571428545,34007.61599999998
2021-04-27T21:24:00.0,69.5,69.6,40.0,77.3,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,492.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,490.1999999999999,69.54857142857139,77.31714285714281,39.99999999999999,38031.6,34243.2,37900.8634285714,34092.70971428569
2021-04-27T21:25:00.0,69.5,69.6,40.0,77.3,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,486.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,488.99999999999994,69.59999999999995,77.26571428571424,39.99999999999999,37567.799999999996,33825.6,37782.93428571426,34034.39999999997
2021-04-27T21:26:00.0,69.5,69.6,40.0,76.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,486.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,485.9999999999999,69.65142857142853,76.84857142857138,39.99999999999999,37373.4,33825.6,37348.40571428568,33850.59428571426
2021-04-27T21:27:00.0,69.5,69.8,40.0,76.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,483.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,483.39999999999986,69.73999999999995,76.15999999999995,39.99999999999999,36756.299999999996,33713.4,36815.74399999997,33712.31599999997
2021-04-27T21:28:00.0,69.5,69.8,40.0,75.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,483.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,480.79999999999995,69.83428571428567,75.49142857142853,39.99999999999999,36466.5,33713.4,36296.27885714283,33576.324571428544
2021-04-27T21:29:00.0,69.5,69.9,40.0,75.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,479.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,478.19999999999993,69.90857142857139,75.11999999999995,39.99999999999999,35925.0,33482.100000000006,35922.38399999997,33430.27885714283
2021-04-27T21:30:00.0,70.0,70.0,40.0,74.6,54.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,13.1578950881958,14.4131546020508,486.478912353516,473.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,2.396484375,0.0,true,true,474.39999999999986,69.95714285714283,74.59142857142854,39.99999999999999,35285.799999999996,33110.0,35386.17371428569,33187.66857142855
2021-04-27T21:31:00.0,69.5,69.9,40.0,72.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,1.81325531005859,410.879516601562,473.0,1000.0,400.0,72.8421020507812,72.5637359619141,0.0151200015097857,1.81325531005859,0.0,true,true,465.39999999999986,69.92571428571425,72.49714285714282,39.99999999999999,34481.700000000004,33062.700000000004,33740.17028571426,32543.427428571402
2021-04-27T21:32:00.0,69.5,69.9,40.0,68.6,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.84210538864136,0.93829345703125,405.629760742188,464.0,1000.0,400.0,71.5789489746094,71.6429748535156,0.0158399995416403,0.93829345703125,0.0,true,true,454.79999999999995,69.91714285714282,68.87428571428568,39.99999999999999,31830.399999999998,32433.600000000002,31324.02514285712,31798.316571428553
2021-04-27T21:33:00.0,70.0,70.0,40.0,65.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,1.57894742488861,0.0,435.729858398437,438.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0165599994361401,0.0,0.0,false,true,445.4,69.97428571428567,65.12571428571425,39.99999999999999,28513.8,30660.0,29006.993142857125,31166.546857142836
2021-04-27T21:34:00.0,70.0,70.0,40.0,62.6,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0172799993306398,0.0,0.0,false,true,436.5999999999999,70.01714285714282,62.61714285714282,39.99999999999999,26667.600000000002,29820.0,27338.644571428547,30569.484571428547
2021-04-27T21:35:00.0,70.0,70.0,40.0,61.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0179999992251396,0.0,0.0,false,true,429.5999999999999,69.97428571428567,60.999999999999964,39.99999999999999,25986.0,29820.0,26205.59999999998,30060.953142857117
2021-04-27T21:36:00.0,69.5,69.9,40.0,60.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.0,0.0,false,true,428.4,69.92571428571425,59.97428571428568,39.99999999999999,25740.0,29987.100000000002,25692.983999999982,29956.17599999998
2021-04-27T21:37:00.0,69.5,69.9,40.0,59.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.29678344726562,413.780700683594,429.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,2.29678344726562,0.0,true,true,431.39999999999986,69.89999999999996,59.31714285714283,39.99999999999999,25439.699999999997,29987.100000000002,25589.415428571407,30154.859999999975
2021-04-27T21:38:00.0,69.5,69.9,40.0,58.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.73855590820312,410.431335449219,432.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,1.73855590820312,0.0,true,true,434.4,69.87428571428568,58.88285714285711,39.99999999999999,25444.8,30196.800000000003,25578.713142857127,30353.389714285695
2021-04-27T21:39:00.0,69.5,69.8,40.0,58.6,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.23867797851563,407.432067871094,441.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,1.2303466796875,0.0,true,true,436.7999999999999,69.83428571428567,58.617142857142824,39.8,25842.600000000002,30781.8,25603.96799999998,30503.615999999973
2021-04-27T21:40:00.0,69.5,69.8,40.0,58.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.738800048828125,404.432800292969,441.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.738800048828125,0.0,true,true,436.79999999999995,69.76571428571424,58.365714285714255,39.599999999999994,25754.399999999998,30781.8,25494.143999999982,30473.663999999975
2021-04-27T21:41:00.0,69.5,69.7,39.0,58.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.238922119140625,401.433532714844,441.0,1000.0,400.0,70.9473648071289,70.8440093994141,0.0180000010877848,0.2305908203125,0.0,true,true,434.9999999999999,69.73428571428568,58.117142857142824,39.39999999999999,25622.100000000002,30737.7,25280.95714285712,30334.41428571426
2021-04-27T21:42:00.0,69.5,69.7,39.0,57.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.5999999999999,69.66571428571426,57.89999999999997,39.19999999999999,24839.1,29901.300000000003,24931.739999999983,29998.056571428555
2021-04-27T21:43:00.0,69.5,69.6,39.0,57.8,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,427.5999999999999,69.62571428571425,57.81714285714282,38.99999999999999,24449.399999999998,29440.8,24722.610285714265,29771.955428571408
2021-04-27T21:44:00.0,69.5,69.6,39.0,57.8,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,69.59999999999995,57.77428571428568,38.99999999999999,24218.199999999997,29162.399999999998,24565.62628571427,29593.919999999976
2021-04-27T21:45:00.0,69.5,69.6,39.0,57.7,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,true,true,424.5999999999999,69.5828571428571,57.7085714285714,38.99999999999999,24580.2,29649.6,24503.059428571414,29544.881142857117
2021-04-27T21:46:00.0,69.5,69.5,39.0,57.6,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,423.79999999999995,69.49999999999996,57.59142857142854,38.99999999999999,24710.4,29815.5,24407.247428571412,29454.09999999998
2021-04-27T21:47:00.0,69.0,69.4,39.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.2979736328125,419.787841796875,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.2979736328125,0.0,true,true,422.5999999999999,69.41714285714282,57.52571428571426,38.99999999999999,24495.0,29564.4,24310.36685714284,29335.68457142855
2021-04-27T21:48:00.0,69.0,69.4,39.0,57.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.0980224609375,418.588134765625,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.0980224609375,0.0,true,true,418.7999999999999,69.39142857142855,57.465714285714256,38.99999999999999,24092.5,29078.600000000002,24066.641142857123,29061.13028571427
2021-04-27T21:49:00.0,69.0,69.4,39.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.0313720703125,418.188232421875,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.0313720703125,0.0,true,true,414.3999999999999,69.4085714285714,57.43428571428568,38.99999999999999,23706.2,28662.2,23800.767999999982,28762.911999999986
2021-04-27T21:50:00.0,69.0,69.4,39.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,409.9999999999999,69.37428571428568,57.382857142857105,38.99999999999999,23361.8,28245.800000000003,23526.971428571407,28443.457142857118
2021-04-27T21:51:00.0,69.0,69.3,39.0,57.3,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,406.9999999999999,69.32571428571424,57.26571428571425,38.99999999999999,23321.1,28205.1,23307.145714285696,28215.565714285687
2021-04-27T21:52:00.0,69.0,69.3,39.0,57.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,405.19999999999993,69.29142857142853,57.1685714285714,38.99999999999999,23068.4,27997.199999999997,23164.705142857125,28076.886857142836
2021-04-27T21:53:00.0,69.0,69.3,39.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,403.79999999999995,69.29999999999995,57.1485714285714,38.99999999999999,23108.800000000003,27997.199999999997,23076.593142857128,27983.33999999998
2021-04-27T21:54:00.0,69.0,69.3,39.0,57.2,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,403.7999999999999,69.30857142857138,57.23428571428568,38.99999999999999,23108.800000000003,27997.199999999997,23111.204571428552,27986.80114285712
2021-04-27T21:55:00.0,69.0,69.3,39.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,400.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,402.9999999999999,69.27428571428567,57.27428571428568,38.99999999999999,22920.0,27720.0,23081.537142857123,27917.537142857116
2021-04-27T21:56:00.0,69.0,69.2,39.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,402.9999999999999,69.22571428571425,57.31714285714281,38.99999999999999,23321.1,28164.4,23098.808571428548,27897.962857142833
2021-04-27T21:57:00.0,69.0,69.2,39.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,400.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,404.19999999999993,69.19142857142853,57.27428571428568,38.99999999999999,22920.0,27680.0,23150.266285714268,27967.17542857141
2021-04-27T21:58:00.0,69.0,69.2,39.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,405.5999999999999,69.19999999999996,57.225714285714254,38.99999999999999,23108.800000000003,27956.800000000003,23210.749714285696,28067.51999999998
2021-04-27T21:59:00.0,69.0,69.2,39.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,410.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,404.9999999999999,69.19999999999996,57.19142857142854,38.99999999999999,23452.0,28372.0,23162.528571428553,28025.999999999975
2021-04-27T22:00:00.0,69.0,69.2,39.0,57.2,54.9,69.5,85.0,65.0,72.0,69.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.20857142857139,57.19999999999997,38.99999999999999,23280.4,28164.4,23280.39999999998,28167.888571428546
2021-04-27T22:01:00.0,69.0,69.2,39.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,407.59999999999997,69.17428571428567,57.19142857142854,38.99999999999999,23108.800000000003,27956.800000000003,23311.22628571427,28195.43885714284
2021-04-27T22:02:00.0,69.0,69.1,39.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.12571428571425,57.217142857142825,38.99999999999999,23452.0,28330.999999999996,23356.037714285696,28217.116571428553
2021-04-27T22:03:00.0,69.0,69.1,39.0,57.3,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.09142857142854,57.30857142857139,38.99999999999999,23321.1,28123.699999999997,23496.514285714267,28327.485714285696
2021-04-27T22:04:00.0,69.0,69.1,39.0,57.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.09999999999997,57.36571428571425,38.99999999999999,23706.2,28538.3,23623.201142857124,28455.379999999983
