time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-27T22:05:00.0,69.0,69.1,39.0,57.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.1085714285714,57.30857142857139,38.99999999999999,23836.8,28745.6,23668.439999999977,28541.83999999998
2021-04-27T22:06:00.0,69.0,69.1,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,69.07428571428568,57.217142857142825,38.99999999999999,23623.600000000002,28538.3,23813.77485714284,28748.717714285696
2021-04-27T22:07:00.0,69.0,69.0,39.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,69.01714285714282,57.19142857142854,38.99999999999999,23795.2,28704.0,23951.770285714265,28904.379428571403
2021-04-27T22:08:00.0,69.0,69.0,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,69.01714285714282,57.19999999999997,38.99999999999999,24195.600000000002,29187.0,24069.75999999998,29042.41371428569
2021-04-27T22:09:00.0,69.0,69.1,39.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,69.08285714285711,57.19999999999997,38.99999999999999,24367.2,29436.6,24218.479999999978,29249.68171428569
2021-04-27T22:10:00.0,69.0,69.1,39.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.08285714285711,57.19999999999997,38.99999999999999,24367.2,29436.6,24401.519999999982,29470.746857142836
2021-04-27T22:11:00.0,69.0,69.0,39.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.02571428571424,57.19999999999997,38.99999999999999,24367.2,29394.0,24470.15999999998,29529.200571428548
2021-04-27T22:12:00.0,69.0,69.0,39.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,68.99142857142854,57.19999999999997,38.99999999999999,24710.4,29808.0,24538.79999999998,29597.322857142837
2021-04-27T22:13:00.0,69.0,69.0,39.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,68.99999999999997,57.19999999999997,38.99999999999999,24538.800000000003,29601.0,24607.43999999998,29683.799999999985
2021-04-27T22:14:00.0,69.0,69.0,39.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,69.00857142857139,57.208571428571396,38.99999999999999,24710.4,29808.0,24645.452571428556,29728.89257142855
2021-04-27T22:15:00.0,69.0,69.0,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,68.97428571428567,57.18285714285712,38.99999999999999,24710.4,29808.0,24634.374857142844,29714.122285714264
2021-04-27T22:16:00.0,68.5,68.9,39.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,68.91714285714282,57.099999999999966,38.99999999999999,24495.9,29558.100000000002,24598.67999999998,29689.50514285712
2021-04-27T22:17:00.0,68.5,68.9,39.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,68.91714285714282,57.025714285714244,38.99999999999999,24624.0,29764.800000000003,24464.03142857141,29565.454285714266
2021-04-27T22:18:00.0,69.0,69.0,39.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,68.97428571428567,56.95714285714283,38.99999999999999,24453.0,29601.0,24332.091428571413,29465.814857142836
2021-04-27T22:19:00.0,69.0,69.0,39.0,56.9,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,425.19999999999993,69.01714285714282,56.951428571428536,38.99999999999999,24068.7,29187.0,24215.74742857141,29346.08914285712
2021-04-27T22:20:00.0,69.0,69.0,39.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,68.97428571428567,56.965714285714256,38.99999999999999,24111.0,29187.0,24039.53142857141,29107.148571428545
2021-04-27T22:21:00.0,68.5,68.9,39.0,57.0,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.19999999999993,68.92571428571425,56.99999999999997,38.99999999999999,23883.0,28869.100000000002,23837.399999999983,28824.733714285696
2021-04-27T22:22:00.0,68.5,68.9,39.0,57.0,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.5999999999999,68.89142857142853,57.025714285714244,38.99999999999999,23712.0,28662.4,23699.886857142836,28631.277714285694
2021-04-27T22:23:00.0,68.5,68.9,39.0,57.1,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,68.89142857142853,57.07428571428568,38.99999999999999,23411.0,28249.000000000004,23605.924571428553,28493.494857142836
2021-04-27T22:24:00.0,68.5,68.9,39.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,68.94285714285711,57.099999999999966,38.99999999999999,23411.0,28249.000000000004,23548.039999999983,28432.034285714264
2021-04-27T22:25:00.0,69.0,69.0,39.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,68.92285714285711,57.14285714285711,38.99999999999999,23582.3,28497.0,23531.428571428554,28382.432571428555
2021-04-27T22:26:00.0,68.5,68.8,39.0,57.2,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,68.85142857142853,57.12285714285711,38.99999999999999,23623.600000000002,28414.399999999998,23557.466285714265,28394.32914285712
2021-04-27T22:27:00.0,68.5,68.8,39.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,68.80857142857138,57.059999999999974,38.99999999999999,23541.0,28414.399999999998,23565.779999999984,28417.939999999973
2021-04-27T22:28:00.0,68.5,68.9,39.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,68.87428571428568,56.974285714285685,38.99999999999999,23541.0,28455.7,23564.564571428553,28486.40457142855
2021-04-27T22:29:00.0,68.5,68.9,39.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,68.91714285714282,57.017142857142815,38.99999999999999,23541.0,28455.7,23616.50057142855,28545.48057142855
2021-04-27T22:30:00.0,68.5,68.9,39.0,57.1,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,68.87428571428568,57.099999999999966,38.99999999999999,23753.600000000002,28662.4,23765.019999999982,28665.477714285695
2021-04-27T22:31:00.0,68.5,68.8,39.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.7999999999999,68.82571428571424,57.18285714285712,38.99999999999999,23795.2,28620.8,23833.81485714284,28686.55771428569
2021-04-27T22:32:00.0,68.5,68.8,39.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.79999999999995,68.79142857142853,57.208571428571396,38.99999999999999,24195.600000000002,29102.399999999998,23958.9497142857,28809.850285714263
2021-04-27T22:33:00.0,68.5,68.8,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,68.79999999999995,57.208571428571396,38.99999999999999,23795.2,28620.8,24073.36685714284,28951.039999999975
2021-04-27T22:34:00.0,68.5,68.8,39.0,57.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,68.79999999999995,57.17428571428569,38.99999999999999,24195.600000000002,29102.399999999998,24138.983428571413,29047.359999999975
2021-04-27T22:35:00.0,68.5,68.8,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,68.79999999999995,57.12571428571425,38.99999999999999,24324.600000000002,29308.8,24118.476571428553,29047.359999999975
2021-04-27T22:36:00.0,68.5,68.8,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,68.79999999999995,57.09142857142854,38.99999999999999,24153.3,29102.399999999998,24138.25599999998,29088.639999999974
2021-04-27T22:37:00.0,68.5,68.8,39.0,57.1,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,68.79999999999995,57.099999999999966,38.99999999999999,24153.3,29102.399999999998,24096.19999999998,29033.599999999973
2021-04-27T22:38:00.0,68.5,68.8,39.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.79999999999995,57.108571428571395,38.99999999999999,23924.9,28827.199999999997,23985.59999999998,28895.999999999975
2021-04-27T22:39:00.0,68.5,68.8,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,68.79999999999995,57.07428571428568,38.99999999999999,23924.9,28827.199999999997,23857.05142857141,28758.399999999972
2021-04-27T22:40:00.0,68.5,68.8,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,68.80857142857138,57.025714285714244,38.99999999999999,23712.0,28620.8,23722.697142857123,28624.36571428569
2021-04-27T22:41:00.0,68.5,68.8,39.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,68.76571428571424,56.99142857142854,38.99999999999999,23541.0,28414.399999999998,23674.23942857141,28565.27771428569
2021-04-27T22:42:00.0,68.5,68.7,39.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,68.75999999999996,56.99999999999997,38.99999999999999,23541.0,28373.100000000002,23643.599999999984,28521.647999999983
2021-04-27T22:43:00.0,68.5,68.8,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,68.73142857142854,56.99142857142854,38.99999999999999,23712.0,28620.8,23674.23942857141,28551.03542857141
2021-04-27T22:44:00.0,68.5,68.7,39.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,68.76857142857139,57.025714285714244,38.99999999999999,23712.0,28579.2,23756.912571428547,28648.986857142834
2021-04-27T22:45:00.0,68.5,68.8,39.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,68.73999999999997,57.07428571428568,38.99999999999999,23924.9,28827.199999999997,23891.29599999998,28774.56399999998
2021-04-27T22:46:00.0,68.5,68.7,39.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,68.73428571428568,57.108571428571395,38.99999999999999,23924.9,28785.300000000003,23939.913142857124,28813.41257142855
2021-04-27T22:47:00.0,68.5,68.7,39.0,57.1,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,68.69142857142853,57.108571428571395,38.99999999999999,24153.3,29060.100000000002,23939.913142857124,28795.446857142837
2021-04-27T22:48:00.0,68.5,68.7,39.0,57.1,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,68.69142857142853,57.07428571428568,38.99999999999999,23924.9,28785.300000000003,23925.54057142855,28795.446857142837
2021-04-27T22:49:00.0,68.5,68.7,39.0,57.0,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.73428571428568,57.025714285714244,38.99999999999999,23712.0,28579.2,23950.799999999977,28868.399999999976
2021-04-27T22:50:00.0,68.5,68.8,39.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.7485714285714,56.99142857142854,38.99999999999999,23883.0,28827.199999999997,23936.399999999983,28874.39999999998
2021-04-27T22:51:00.0,68.5,68.7,39.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,68.73428571428568,56.99142857142854,38.99999999999999,24111.0,29060.100000000002,23981.993142857125,28923.387428571405
2021-04-27T22:52:00.0,68.5,68.7,39.0,57.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,68.69142857142853,57.025714285714244,38.99999999999999,24111.0,29060.100000000002,24076.25657142855,29001.52114285712
2021-04-27T22:53:00.0,68.5,68.7,39.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.9999999999999,68.69999999999996,57.06571428571425,38.99999999999999,24153.3,29060.100000000002,24138.79714285712,29060.099999999977
2021-04-27T22:54:00.0,68.5,68.7,39.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.9999999999999,68.69999999999996,57.14285714285711,38.99999999999999,24153.3,29060.100000000002,24171.42857142855,29060.099999999977
2021-04-27T22:55:00.0,68.5,68.7,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,68.69999999999996,57.15714285714283,38.99999999999999,24195.600000000002,29060.100000000002,24246.059999999983,29142.53999999998
2021-04-27T22:56:00.0,68.5,68.7,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,68.69999999999996,57.108571428571395,38.79999999999999,24153.3,29060.100000000002,24293.986285714265,29224.979999999974
2021-04-27T22:57:00.0,68.5,68.7,39.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,68.69999999999996,57.017142857142815,38.599999999999994,24453.0,29472.300000000003,24323.51314285712,29307.419999999976
2021-04-27T22:58:00.0,68.5,68.7,38.0,57.0,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,68.69999999999996,56.99142857142854,38.39999999999999,24453.0,29472.300000000003,24380.933142857124,29389.859999999975
2021-04-27T22:59:00.0,68.5,68.7,38.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,68.70857142857139,56.99999999999997,38.19999999999999,24453.0,29472.300000000003,24521.399999999983,29558.427428571405
2021-04-27T23:00:00.0,68.5,68.7,38.0,57.0,54.9,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.0,0.0,true,true,431.3999999999999,68.67428571428567,56.99999999999997,37.99999999999999,24453.0,29472.300000000003,24589.799999999985,29626.086857142833
2021-04-27T23:01:00.0,68.5,68.6,38.0,57.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,6.4998779296875,438.999267578125,435.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.50820922851562,0.0,true,true,431.3999999999999,68.62571428571424,56.99999999999997,37.99999999999999,24795.0,29840.999999999996,24589.799999999985,29605.133142857117
2021-04-27T23:02:00.0,68.5,68.6,38.0,57.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,6.999755859375,441.99853515625,435.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.999755859375,0.0,true,true,431.3999999999999,68.59142857142851,56.99999999999997,37.99999999999999,24795.0,29840.999999999996,24589.799999999985,29590.342285714254
2021-04-27T23:03:00.0,68.5,68.6,38.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,7.4996337890625,444.997802734375,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,7.50796508789062,0.0,true,true,432.5999999999999,68.59999999999995,56.99999999999997,37.99999999999999,24453.0,29429.399999999998,24658.199999999983,29676.35999999997
2021-04-27T23:04:00.0,68.5,68.6,38.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,7.99951171875,447.9970703125,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,8.00784301757813,0.0,true,true,431.9999999999999,68.59999999999995,56.99142857142854,37.99999999999999,24453.0,29429.399999999998,24620.297142857125,29635.19999999997
2021-04-27T23:05:00.0,68.5,68.6,38.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,8.4993896484375,450.996337890625,435.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,8.4993896484375,0.0,true,true,432.5999999999999,68.59999999999995,57.017142857142815,37.99999999999999,24795.0,29840.999999999996,24665.615999999976,29676.35999999997
2021-04-27T23:06:00.0,68.5,68.6,38.0,57.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,8.999267578125,453.99560546875,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,8.999267578125,0.0,true,true,433.19999999999993,68.59999999999995,57.099999999999966,37.99999999999999,24667.2,29635.199999999997,24735.719999999983,29717.519999999975
2021-04-27T23:07:00.0,68.5,68.6,38.0,57.2,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,9.4991455078125,456.994873046875,438.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,9.50747680664062,0.0,true,true,433.7999999999999,68.59999999999995,57.18285714285712,37.99999999999999,25053.600000000002,30046.8,24805.923428571412,29758.67999999997
2021-04-27T23:08:00.0,68.5,68.6,38.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,9.9990234375,459.994140625,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,9.9990234375,0.0,true,true,433.19999999999993,68.59999999999995,57.217142857142825,37.99999999999999,24710.4,29635.199999999997,24786.46628571427,29717.519999999975
2021-04-27T23:09:00.0,68.5,68.6,38.0,57.2,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,10.4989013671875,462.993408203125,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,10.4989013671875,0.0,true,true,433.19999999999993,68.60857142857138,57.17428571428569,37.99999999999999,24710.4,29635.199999999997,24767.900571428556,29721.233142857116
2021-04-27T23:10:00.0,68.5,68.6,38.0,57.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,10.998779296875,465.99267578125,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,11.0071105957031,0.0,true,true,431.9999999999999,68.56571428571424,57.09999999999997,37.99999999999999,24667.2,29635.199999999997,24667.199999999983,29620.388571428542
2021-04-27T23:11:00.0,68.5,68.5,38.0,57.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,11.3684206008911,11.4986572265625,468.991943359375,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0151200015097857,11.5069885253906,0.0,true,true,433.19999999999993,68.55142857142853,57.039999999999964,37.99999999999999,24667.2,29592.0,24709.72799999998,29696.478857142836
2021-04-27T23:12:00.0,68.5,68.6,38.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,11.7894735336304,11.99853515625,471.9912109375,432.0,1000.0,400.0,70.315788269043,70.5587387084961,0.0158399995416403,11.99853515625,0.0,true,true,434.9999999999999,68.56571428571424,57.36571428571425,37.99999999999999,24796.8,29635.199999999997,24954.08571428569,29826.085714285684
2021-04-27T23:13:00.0,68.5,68.6,38.0,58.9,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.0,12.4984130859375,474.990478515625,438.0,1000.0,400.0,70.9473648071289,70.9997634887695,0.0165599994361401,12.4984130859375,0.0,true,true,436.19999999999993,68.60857142857138,59.18285714285711,37.99999999999999,25798.2,30046.8,25815.562285714266,29927.05885714283
2021-04-27T23:14:00.0,68.5,68.6,38.0,62.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,12.998291015625,477.98974609375,441.0,1000.0,400.0,70.9473648071289,70.9997634887695,0.0172799993306398,12.998291015625,0.0,true,true,441.19999999999993,68.60857142857138,62.83999999999997,37.99999999999999,27738.899999999998,30252.6,27725.00799999998,30270.101714285687
2021-04-27T23:15:00.0,68.5,68.6,38.0,67.4,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,13.4981689453125,480.989013671875,438.0,1000.0,400.0,70.9473648071289,71.3907470703125,0.0179999992251396,13.5065002441406,0.0,true,true,446.19999999999993,68.57428571428566,67.36571428571425,37.99999999999999,29521.2,30046.8,30058.581714285694,30597.84628571426
2021-04-27T23:16:00.0,68.5,68.5,38.0,71.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,13.998046875,483.98828125,457.0,1000.0,400.0,71.5789489746094,71.5967788696289,0.0180000010877848,14.0063781738281,0.0,true,true,449.9999999999999,68.51714285714282,70.93714285714282,37.99999999999999,32492.699999999997,31304.5,31921.71428571426,30832.71428571426
2021-04-27T23:17:00.0,68.5,68.5,38.0,73.1,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,14.4979248046875,486.987548828125,457.0,1000.0,400.0,71.5789489746094,71.5967788696289,0.0180000010877848,14.4979248046875,0.0,true,true,453.19999999999993,68.50857142857139,73.18571428571424,37.99999999999999,33406.7,31304.5,33167.76571428569,31048.084571428546
2021-04-27T23:18:00.0,68.5,68.6,38.0,74.4,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,14.997802734375,490.036804199219,457.0,1000.0,400.0,71.5789489746094,71.5967788696289,0.0180000010877848,15.0061340332031,0.0,true,true,456.9999999999999,68.59142857142851,74.35714285714282,37.99999999999999,34000.8,31350.199999999997,33981.21428571426,31346.28285714282
2021-04-27T23:19:00.0,68.5,68.7,38.0,75.0,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,15.4976806640625,492.986083984375,457.0,1000.0,400.0,71.5789489746094,71.5967788696289,0.0180000010877848,15.4976806640625,0.0,true,true,459.5999999999999,68.70857142857139,75.0428571428571,37.99999999999999,34275.0,31395.9,34489.69714285712,31578.459428571405
2021-04-27T23:20:00.0,68.5,68.8,38.0,75.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,15.99755859375,495.9853515625,457.0,1000.0,400.0,71.5789489746094,71.9114990234375,0.0180000010877848,15.99755859375,0.0,true,true,463.39999999999986,68.7828571428571,75.38285714285709,37.99999999999999,34457.8,31441.6,34932.41599999997,31873.97599999997
2021-04-27T23:21:00.0,68.5,68.8,38.0,75.6,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,16.4974365234375,498.984619140625,470.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,16.4974365234375,0.0,true,true,467.19999999999993,68.79999999999995,75.62571428571424,37.99999999999999,35532.0,32336.0,35332.33371428568,32143.359999999975
2021-04-27T23:22:00.0,68.5,68.8,38.0,75.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,16.997314453125,501.98388671875,476.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,17.0056457519531,0.0,true,true,470.39999999999986,68.81714285714281,75.79142857142853,37.99999999999999,36080.799999999996,32748.8,35652.28799999997,32371.58399999997
2021-04-27T23:23:00.0,68.5,68.9,38.0,75.9,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,17.397216796875,504.38330078125,476.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,17.397216796875,0.0,true,true,474.19999999999993,68.89142857142853,75.88285714285709,37.99999999999999,36128.4,32796.4,35983.65085714283,32668.315428571404
2021-04-27T23:24:00.0,69.0,69.0,38.0,75.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,473.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,475.9999999999999,69.0085714285714,75.93428571428566,37.99999999999999,35900.700000000004,32637.0,36144.719999999965,32848.07999999998
2021-04-27T23:25:00.0,69.0,69.1,38.0,76.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,476.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,475.9999999999999,69.07428571428566,75.97428571428567,37.99999999999999,36176.0,32891.6,36163.75999999997,32879.35999999997
2021-04-27T23:26:00.0,69.0,69.1,38.0,76.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,479.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,476.5999999999999,69.13428571428568,76.00857142857139,37.99999999999999,36404.0,33098.899999999994,36225.68514285712,32949.40057142855
2021-04-27T23:27:00.0,69.0,69.2,38.0,76.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,476.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,479.1999999999999,69.16571428571424,76.00857142857139,37.99999999999999,36176.0,32939.200000000004,36423.307428571396,33144.21028571426
2021-04-27T23:28:00.0,69.0,69.2,38.0,76.0,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,479.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,480.5999999999999,69.22571428571425,75.97428571428567,37.99999999999999,36404.0,33146.8,36513.24171428569,33269.87828571426
2021-04-27T23:29:00.0,69.0,69.3,38.0,75.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,486.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,489.5999999999999,69.29999999999997,75.7628571428571,37.99999999999999,36887.4,33679.799999999996,37093.49485714283,33929.27999999998
2021-04-27T23:30:00.0,69.0,69.4,38.0,75.9,55.0,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,11.5789470672607,35.5555191040039,613.333068847656,483.0,1000.0,400.0,72.2105255126953,72.2907180786133,0.0180000010877848,35.5555191040039,0.0,true,true,509.1999999999999,69.37428571428568,76.11428571428567,37.99999999999999,36659.700000000004,33520.200000000004,38757.394285714254,35325.38628571426
2021-04-27T23:31:00.0,69.0,69.4,38.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.7368431091309,31.4804840087891,588.882873535156,524.0,1000.0,400.0,74.7368392944336,75.0534286499023,0.0180000010877848,31.5054779052734,0.0,true,true,530.8,69.42571428571425,78.01428571428566,37.79999999999999,40767.2,36365.600000000006,41409.98285714283,36851.16914285712
2021-04-27T23:32:00.0,69.5,69.5,38.0,80.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.7368431091309,33.0303573608398,598.18212890625,574.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,33.0553512573242,0.0,true,true,552.8,69.49142857142853,80.51428571428568,37.599999999999994,46436.600000000006,39893.0,44508.29714285712,38414.86171428569
2021-04-27T23:33:00.0,69.5,69.6,37.0,82.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,34.5302200317383,607.181274414062,587.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,34.5552139282227,0.0,true,true,575.3999999999999,69.59142857142852,82.0771428571428,37.39999999999999,48134.0,40855.2,47227.18799999996,40042.90799999996
2021-04-27T23:34:00.0,69.5,69.7,37.0,82.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,36.0550842285156,616.330505371094,596.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,36.0550842285156,0.0,true,true,589.1999999999998,69.73428571428568,82.4171428571428,37.19999999999999,49110.4,41541.200000000004,48560.18057142853,41087.44114285711
2021-04-27T23:35:00.0,69.5,69.9,37.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,37.555061340332,625.330383300781,596.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,31.555061340332,0.0,true,true,593.5999999999999,69.8485714285714,82.49142857142853,37.19999999999999,49170.0,41660.4,48966.91199999997,41462.11199999998
2021-04-27T23:36:00.0,69.5,69.9,37.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,32.9633712768555,597.780212402344,593.0,1000.0,400.0,76.0,76.0671768188477,0.0180000010877848,32.9633712768555,0.0,true,true,594.8,69.93428571428568,82.55142857142852,37.39999999999999,48922.5,41450.700000000004,49101.58971428568,41596.91314285712
2021-04-27T23:37:00.0,70.0,70.0,38.0,82.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,33.9716873168945,603.930114746094,596.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,33.9883575439453,0.0,true,true,594.1999999999999,69.99142857142853,82.67428571428567,37.599999999999994,49289.200000000004,41720.0,49125.06057142854,41588.90685714283
2021-04-27T23:38:00.0,70.0,70.1,38.0,82.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,34.9883422851562,609.930053710937,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,34.9883422851562,0.0,true,true,593.5999999999999,70.09999999999995,82.79999999999995,37.79999999999999,49100.4,41569.299999999996,49150.079999999965,41611.359999999964
2021-04-27T23:39:00.0,70.0,70.2,38.0,82.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,35.9716567993164,615.829895019531,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,35.9883270263672,0.0,true,true,594.1999999999999,70.20857142857137,82.7828571428571,37.99999999999999,49100.4,41628.6,49189.57371428568,41717.93314285711
2021-04-27T23:40:00.0,70.0,70.3,38.0,82.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,36.9883117675781,621.929870605469,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,36.9883117675781,0.0,true,true,594.8,70.27428571428567,82.71714285714282,37.99999999999999,49041.1,41687.9,49200.156571428546,41799.14514285711
2021-04-27T23:41:00.0,70.0,70.3,38.0,82.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,37.9716262817383,627.929748535156,596.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,37.9882965087891,0.0,true,true,595.3999999999999,70.32571428571424,82.71714285714282,37.99999999999999,49289.200000000004,41898.799999999996,49249.78685714282,41871.93028571425
2021-04-27T23:42:00.0,70.0,70.4,38.0,82.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,38.9716110229492,633.9296875,599.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,38.98828125,0.0,true,true,596.5999999999999,70.39999999999996,82.82571428571424,37.99999999999999,49597.2,42169.600000000006,49413.82114285711,42000.63999999997
2021-04-27T23:43:00.0,70.5,70.5,38.0,82.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,33.7466049194336,638.57958984375,596.0,1000.0,400.0,76.0,76.1310119628906,0.0180000010877848,33.7632675170898,0.0,true,true,597.7999999999998,70.47428571428567,82.74857142857138,37.99999999999999,49348.799999999996,42018.0,49467.09599999996,42129.52799999996
2021-04-27T23:44:00.0,70.5,70.5,38.0,82.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,34.2799301147461,605.729553222656,599.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,34.2882614135742,0.0,true,true,599.8,70.53428571428567,82.15714285714282,37.99999999999999,49237.8,42229.5,49277.85428571426,42306.46457142854
2021-04-27T23:45:00.0,70.5,70.6,38.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,34.7799224853516,608.679504394531,599.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,34.7882537841797,0.0,true,true,599.8,70.57428571428568,81.1428571428571,37.99999999999999,48578.899999999994,42289.399999999994,48669.485714285685,42330.45657142855
2021-04-27T23:46:00.0,70.5,70.6,38.0,80.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,35.2882461547852,611.7294921875,606.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,35.2882461547852,0.0,true,true,599.7999999999998,70.60857142857138,80.09999999999994,37.99999999999999,48540.6,42783.6,48043.97999999995,42351.021142857106
2021-04-27T23:47:00.0,70.5,70.6,38.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,35.7799072265625,614.729431152344,599.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,35.7882385253906,0.0,true,true,599.1999999999999,70.59142857142852,79.27428571428567,37.99999999999999,47500.7,42289.399999999994,47501.151999999965,42298.38399999997
2021-04-27T23:48:00.0,70.5,70.6,38.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,36.279899597168,617.679382324219,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,36.2882308959961,0.0,true,true,598.5999999999999,70.61714285714282,78.7828571428571,37.99999999999999,46964.799999999996,42077.6,47159.41828571425,42271.42171428569
2021-04-27T23:49:00.0,70.5,70.7,38.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,36.7798919677734,620.679321289062,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,36.7882232666016,0.0,true,true,595.9999999999999,70.70857142857137,79.11999999999995,37.99999999999999,47084.0,42137.200000000004,47155.51999999996,42142.30857142853
2021-04-27T23:50:00.0,70.5,70.8,38.0,80.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,37.288215637207,623.729309082031,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,37.288215637207,0.0,true,true,595.3999999999999,70.75714285714281,80.55999999999995,37.99999999999999,47978.0,42196.799999999996,47965.423999999955,42128.80285714282
2021-04-27T23:51:00.0,70.5,70.7,38.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,37.7798767089844,626.679260253906,593.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,37.7882080078125,0.0,true,true,594.8,70.72571428571425,82.37142857142854,37.99999999999999,48922.5,41925.1,48994.52571428569,42067.65485714283
2021-04-27T23:52:00.0,70.5,70.7,38.0,83.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,38.288200378418,629.729187011719,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,38.288200378418,0.0,true,true,596.7999999999998,70.71714285714282,83.43142857142851,37.99999999999999,49766.0,42137.200000000004,49791.876571428525,42203.990857142824
2021-04-27T23:53:00.0,70.5,70.8,38.0,83.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,38.7881927490234,632.729125976563,593.0,1000.0,400.0,76.0,76.4325790405273,0.0180000010877848,38.7881927490234,0.0,true,true,598.1999999999999,70.77428571428567,83.53428571428566,37.99999999999999,49515.5,41984.4,49970.20971428567,42337.17771428568
2021-04-27T23:54:00.0,70.5,70.8,38.0,83.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,39.2881851196289,635.729064941406,606.0,1000.0,400.0,76.6315765380859,76.6161651611328,0.0180000010877848,39.2881851196289,0.0,true,true,599.3999999999999,70.80857142857138,83.24857142857138,37.99999999999999,50479.799999999996,42904.799999999996,49899.19371428568,42442.65771428568
2021-04-27T23:55:00.0,70.5,70.8,38.0,83.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,39.7798461914062,638.679077148437,603.0,1000.0,400.0,76.6315765380859,76.6161651611328,0.0180000010877848,39.7881774902344,0.0,true,true,601.9999999999999,70.79142857142853,83.57428571428566,37.99999999999999,50229.9,42692.4,50311.71999999996,42616.439999999966
2021-04-27T23:56:00.0,70.5,70.8,38.0,84.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.0,40.2881698608398,641.72900390625,599.0,1000.0,400.0,76.6315765380859,77.034309387207,0.0180000010877848,40.2881698608398,0.0,true,true,605.7999999999998,70.82571428571424,84.32857142857138,37.99999999999999,50615.5,42409.2,51086.24857142853,42906.217714285674
2021-04-27T23:57:00.0,70.5,70.9,38.0,84.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.8947372436523,40.7798309326172,644.678955078125,609.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,40.7798309326172,0.0,true,true,607.5999999999999,70.87428571428568,84.57142857142851,37.99999999999999,51582.3,43178.100000000006,51385.599999999955,43063.21599999997
2021-04-27T23:58:00.0,70.5,70.9,38.0,83.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.7894744873047,41.2631530761719,647.578918457031,612.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,41.2631530761719,0.0,true,true,610.5999999999999,70.90857142857139,83.79428571428568,37.99999999999999,51224.4,43390.8,51164.79085714283,43296.773714285686
2021-04-27T23:59:00.0,70.5,70.9,38.0,82.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.7894744873047,41.7631454467773,650.578857421875,615.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,41.7631454467773,0.0,true,true,613.1999999999998,70.89999999999996,82.97142857142852,37.99999999999999,50922.0,43603.5,50878.07999999995,43475.87999999996
2021-04-28T00:00:00.0,70.5,70.9,38.0,82.2,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,39.5789489746094,30.2298049926758,581.378784179687,618.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,30.2298049926758,0.0,true,true,612.5999999999999,70.89999999999996,81.92571428571424,37.99999999999999,50799.6,43816.200000000004,50187.69257142853,43433.33999999997
2021-04-28T00:01:00.0,70.5,70.9,38.0,80.1,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,27.0526313781738,23.6714782714844,542.028869628906,612.0,1000.0,400.0,77.2631607055664,77.0700988769531,0.0151200015097857,23.6548156738281,0.0,true,true,606.1999999999998,70.89142857142853,79.98857142857139,37.99999999999999,49021.2,43390.8,48489.071999999964,42974.38399999996
2021-04-28T00:02:00.0,70.5,70.9,38.0,77.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,27.0526313781738,22.9048233032227,537.428894042969,606.0,1000.0,400.0,76.6315765380859,76.3349380493164,0.0158399995416403,22.8881607055664,0.0,true,true,595.3999999999999,70.91714285714282,78.31999999999995,37.99999999999999,47207.4,42965.4,46631.72799999996,42224.066857142825
2021-04-28T00:03:00.0,71.0,71.0,38.0,78.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.8947372436523,21.9131774902344,531.479064941406,580.0,1000.0,400.0,75.3684234619141,75.1577682495117,0.0165599994361401,21.8965072631836,0.0,true,true,580.3999999999999,70.99999999999996,78.16285714285709,37.99999999999999,45414.0,41180.0,45365.72228571425,41208.399999999965
2021-04-28T00:04:00.0,71.0,71.1,38.0,79.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,20.9215240478516,525.529113769531,561.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0172799993306398,20.9048538208008,0.0,true,true,566.5999999999999,71.09999999999995,79.05714285714281,37.99999999999999,44375.1,39887.1,44793.77714285711,40285.259999999966
2021-04-28T00:05:00.0,71.0,71.1,38.0,79.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,19.9215393066406,519.529235839844,543.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0179999992251396,19.9048690795898,0.0,true,true,553.1999999999999,71.05714285714281,79.69142857142853,37.99999999999999,43277.1,38607.299999999996,44085.298285714256,39308.8114285714
2021-04-28T00:06:00.0,70.5,70.9,38.0,80.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,19.1465530395508,514.879272460937,543.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0180000010877848,19.1298828125,0.0,true,true,546.3999999999999,70.95142857142854,79.99142857142851,37.99999999999999,43440.0,38498.700000000004,43707.31657142853,38767.860571428544
2021-04-28T00:07:00.0,70.5,70.9,38.0,80.0,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,24.4382247924805,546.629333496094,539.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0180000010877848,24.4298934936523,0.0,true,true,542.8,70.8828571428571,79.96571428571424,37.99999999999999,43120.0,38215.100000000006,43405.38971428569,38475.21485714283
2021-04-28T00:08:00.0,70.5,70.9,38.0,79.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,17.6882400512695,506.129425048828,546.0,1000.0,400.0,74.7368392944336,74.6208648681641,0.0180000010877848,23.6799087524414,0.0,true,true,541.9999999999999,70.89999999999996,79.91999999999996,37.99999999999999,43570.799999999996,38711.4,43316.63999999997,38427.799999999974
2021-04-28T00:09:00.0,70.5,70.9,38.0,79.9,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,23.029914855957,538.179443359375,543.0,1000.0,400.0,74.7368392944336,74.3177032470703,0.0180000010877848,23.0215835571289,0.0,true,true,540.5999999999999,70.89999999999996,79.7971428571428,37.99999999999999,43385.700000000004,38498.700000000004,43138.335428571394,38328.53999999997
2021-04-28T00:10:00.0,70.5,70.9,38.0,79.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.3549270629883,498.129547119141,539.0,1000.0,400.0,74.1052627563477,74.099967956543,0.0180000010877848,22.3382568359375,0.0,true,true,539.9999999999999,70.89999999999996,79.40857142857139,37.99999999999999,42796.600000000006,38215.100000000006,42880.62857142854,38285.99999999997
2021-04-28T00:11:00.0,70.5,70.9,38.0,78.6,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,15.7632675170898,494.57958984375,536.0,1000.0,400.0,74.1052627563477,73.9748764038086,0.0180000010877848,15.7466049194336,0.0,true,true,538.5999999999999,70.89999999999996,78.62571428571424,37.99999999999999,42129.6,38002.4,42347.80971428568,38186.739999999976
2021-04-28T00:12:00.0,70.5,70.9,38.0,77.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,21.2049407958984,527.229614257812,536.0,1000.0,400.0,74.1052627563477,73.8765640258789,0.0180000010877848,21.1966094970703,0.0,true,true,537.8,70.89999999999996,77.64857142857137,37.99999999999999,41647.200000000004,38002.4,41759.40171428568,38130.019999999975
2021-04-28T00:13:00.0,70.5,70.9,38.0,76.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,20.6466217041016,523.879699707031,539.0,1000.0,400.0,74.1052627563477,73.7509078979492,0.0180000010877848,20.6466217041016,0.0,true,true,539.1999999999998,70.89999999999996,76.65142857142853,38.19999999999999,41287.399999999994,38215.100000000006,41330.45028571424,38229.27999999997
2021-04-28T00:14:00.0,70.5,70.9,38.0,75.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,14.1132965087891,484.679779052734,539.0,1000.0,400.0,74.1052627563477,73.6700668334961,0.0180000010877848,20.1132965087891,0.0,true,true,541.1999999999998,70.90857142857139,75.7828571428571,38.199999999999996,40856.2,38215.100000000006,41013.68228571425,38375.71885714283
2021-04-28T00:15:00.0,70.5,70.9,39.0,75.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,19.6049652099609,517.629760742187,546.0,1000.0,400.0,74.1052627563477,73.6491470336914,0.0180000010877848,19.6049652099609,0.0,true,true,543.1999999999998,70.87428571428568,75.13999999999996,38.19999999999999,41059.200000000004,38711.4,40816.047999999966,38498.91199999997
2021-04-28T00:16:00.0,70.5,70.8,38.0,74.9,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,19.0966415405273,514.579833984375,546.0,1000.0,400.0,74.1052627563477,73.6254425048828,0.0180000010877848,19.0883102416992,0.0,true,true,543.9999999999999,70.82571428571424,75.0285714285714,38.199999999999996,40895.4,38656.799999999996,40815.542857142835,38529.18857142854
